time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
428340,291.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1280822753906,0.0,0.0,0.0001184054272016,292.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9320373535156,0.0,0.0,0.0001246864558197,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.03338623046875,0.0,0.0,9.209319250658154e-05,291.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.035400390625,0.0,0.0,0.0001246867177542,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9313049316406,0.0,0.0,0.0005914588691666,296.7814636230469,294.1499938964844,264.25,263.22723388671875,265.3177490234375,264.2688293457031,295.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737666726112,0.0,0.0,0.0,-0.0228860918432474,60.0,-26.69318008422852,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1280822753906,0.0,0.0,0.0001184054272016,292.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9320373535156,0.0,0.0,0.0001246864558197,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.03338623046875,0.0,0.0,9.209319250658154e-05,291.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.035400390625,0.0,0.0,0.0001246867177542,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9313049316406,0.0,0.0,0.0005914588691666,296.7814636230469,294.1499938964844,264.25,263.22723388671875,265.3177490234375,264.2688293457031,295.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737666726112,0.0,0.0,0.0,-0.0228860918432474,60.0,-26.69318008422852,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1127319335937,0.0,0.0,0.0001184047505375,292.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9197692871094,0.0,0.0,0.0001246857427759,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.01953125,0.0,0.0,9.209266136167572e-05,291.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0215148925781,0.0,0.0,0.0001246860047103,291.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9190368652344,0.0,0.0,0.0005914554931223,296.7673645019531,294.1499938964844,264.2133483886719,263.19305419921875,265.2934875488281,264.23468017578125,295.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.6456452079391966e-08,0.0012615507002919,-0.0941715538501739,0.0,0.0,0.0,-0.0228856671601533,60.0,-26.706241607666016,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1127319335937,0.0,0.0,0.0001184047505375,292.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9197692871094,0.0,0.0,0.0001246857427759,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.01953125,0.0,0.0,9.209266136167572e-05,291.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0215148925781,0.0,0.0,0.0001246860047103,291.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9190368652344,0.0,0.0,0.0005914554931223,296.7673645019531,294.1499938964844,264.2133483886719,263.19305419921875,265.2934875488281,264.23468017578125,295.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.6456452079391966e-08,0.0012615507002919,-0.0941715538501739,0.0,0.0,0.0,-0.0228856671601533,60.0,-26.706241607666016,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.09735107421875,0.0,0.0,0.0001184015200124,292.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9073791503906,0.0,0.0,0.0001246823521796,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0055847167969,0.0,0.0,9.209015115629882e-05,290.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.0075378417969,0.0,0.0,0.0001246825995622,291.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9066772460937,0.0,0.0,0.0005914393696002,296.7531433105469,294.1499938964844,264.1766662597656,263.1593017578125,265.2689514160156,264.19854736328125,295.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615526793524,3.6452416196652855e-08,0.0012615162413567,-0.0941611155867576,0.0,0.0,0.0,-0.0228836666792631,60.0,-26.72047233581543,-0.0,-1.0851015730395377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.09735107421875,0.0,0.0,0.0001184015200124,292.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9073791503906,0.0,0.0,0.0001246823521796,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0055847167969,0.0,0.0,9.209015115629882e-05,290.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.0075378417969,0.0,0.0,0.0001246825995622,291.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9066772460937,0.0,0.0,0.0005914393696002,296.7531433105469,294.1499938964844,264.1766662597656,263.1593017578125,265.2689514160156,264.19854736328125,295.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615526793524,3.6452416196652855e-08,0.0012615162413567,-0.0941611155867576,0.0,0.0,0.0,-0.0228836666792631,60.0,-26.72047233581543,-0.0,-1.0851015730395377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0896301269531,0.0,0.0,0.0001183987624244,292.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.90118408203125,0.0,0.0,0.0001246794563485,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.99859619140625,0.0,0.0,9.208800474880265e-05,290.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.00054931640625,0.0,0.0,0.000124679703731,291.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.90045166015625,0.0,0.0,0.0005914256325922,296.7460021972656,294.1499938964844,264.1583251953125,263.142578125,265.2565612792969,264.1802978515625,295.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615233426913,3.6448977169811776e-08,0.0012614869046956,-0.0941522195935249,0.0,0.0,0.0,-0.0228819623589515,60.0,-26.72746467590332,-0.0,-1.0850509823967517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0819091796875,0.0,0.0,0.0001183942877105,292.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8949279785156,0.0,0.0,0.0001246747415279,290.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9916076660156,0.0,0.0,9.208452684106304e-05,290.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9934997558594,0.0,0.0,0.0001246749889105,291.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.89422607421875,0.0,0.0,0.0005914032808504,296.73883056640625,294.1499938964844,264.1400146484375,263.1259765625,265.2441101074219,264.1620178222656,295.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261475495994,3.6443388751195016e-08,0.0012614390579983,-0.0941377654671669,0.0,0.0,0.0,-0.0228791907429695,60.0,-26.73419570922852,-0.0,-1.0849688436564977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.0664367675781,0.0,0.0,0.0001183803833555,292.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.88238525390625,0.0,0.0,0.0001246601023012,290.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.9775390625,0.0,0.0,9.207370749209076e-05,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9794311523437,0.0,0.0,0.0001246603496838,291.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8816833496094,0.0,0.0,0.000591333839111,296.7244567871094,294.1499938964844,264.10333251953125,263.0930480957031,265.218994140625,264.1253967285156,295.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613272992894,3.642605150844248e-08,0.0012612908612936,-0.094092920422554,0.0,0.0,0.0,-0.0228705983608961,60.0,-26.746789932250977,-0.0,-1.0847139009229069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.0664367675781,0.0,0.0,0.0001183803833555,292.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.88238525390625,0.0,0.0,0.0001246601023012,290.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.9775390625,0.0,0.0,9.207370749209076e-05,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9794311523437,0.0,0.0,0.0001246603496838,291.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8816833496094,0.0,0.0,0.000591333839111,296.7244567871094,294.1499938964844,264.10333251953125,263.0930480957031,265.218994140625,264.1253967285156,295.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613272992894,3.642605150844248e-08,0.0012612908612936,-0.094092920422554,0.0,0.0,0.0,-0.0228705983608961,60.0,-26.746789932250977,-0.0,-1.0847139009229069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0509338378906,0.0,0.0,0.0001183569838758,292.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8697509765625,0.0,0.0,0.0001246354659087,290.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9634094238281,0.0,0.0,9.205551032209768e-05,290.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9652709960937,0.0,0.0,0.0001246356987394,291.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8690490722656,0.0,0.0,0.0005912169581279,296.7099914550781,294.1499938964844,264.0666809082031,263.0604553222656,265.1936340332031,264.0887756347656,295.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126107793767,3.639687662371216e-08,0.0012610414996743,-0.0940174534916877,0.0,0.0,0.0,-0.0228561349213123,60.0,-26.75756072998047,-0.0,-1.0842849462733285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0509338378906,0.0,0.0,0.0001183569838758,292.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8697509765625,0.0,0.0,0.0001246354659087,290.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9634094238281,0.0,0.0,9.205551032209768e-05,290.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9652709960937,0.0,0.0,0.0001246356987394,291.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8690490722656,0.0,0.0,0.0005912169581279,296.7099914550781,294.1499938964844,264.0666809082031,263.0604553222656,265.1936340332031,264.0887756347656,295.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126107793767,3.639687662371216e-08,0.0012610414996743,-0.0940174534916877,0.0,0.0,0.0,-0.0228561349213123,60.0,-26.75756072998047,-0.0,-1.0842849462733285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.035400390625,0.0,0.0,0.0001183215572382,292.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8570251464844,0.0,0.0,0.0001245981547981,290.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9492492675781,0.0,0.0,9.202795627061278e-05,290.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9510803222656,0.0,0.0,0.0001245984021807,291.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8563537597656,0.0,0.0,0.0005910400068387,296.6954650878906,294.1499938964844,264.0299987792969,263.0282287597656,265.16802978515625,264.0521240234375,295.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607004027813,3.635271639268468e-08,0.0012606640812009,-0.0939032211899757,0.0,0.0,0.0,-0.0228342432528734,60.0,-26.765893936157227,-0.0,-1.083635794429938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.035400390625,0.0,0.0,0.0001183215572382,292.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8570251464844,0.0,0.0,0.0001245981547981,290.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9492492675781,0.0,0.0,9.202795627061278e-05,290.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9510803222656,0.0,0.0,0.0001245984021807,291.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8563537597656,0.0,0.0,0.0005910400068387,296.6954650878906,294.1499938964844,264.0299987792969,263.0282287597656,265.16802978515625,264.0521240234375,295.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607004027813,3.635271639268468e-08,0.0012606640812009,-0.0939032211899757,0.0,0.0,0.0,-0.0228342432528734,60.0,-26.765893936157227,-0.0,-1.083635794429938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.01983642578125,0.0,0.0,0.0001182723426609,292.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.84423828125,0.0,0.0,0.000124546335428,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9350280761719,0.0,0.0,9.198967745760456e-05,290.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.93682861328125,0.0,0.0,0.0001245465682586,291.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.84356689453125,0.0,0.0,0.0005907941958867,296.6808776855469,294.1499938964844,263.99334716796875,262.996337890625,265.1421813964844,264.0155029296875,295.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601760681718,3.629136813287914e-08,0.0012601397465914,-0.0937445312738418,0.0,0.0,0.0,-0.0228038318455219,60.0,-26.77139663696289,-0.0,-1.0827343999153528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.01983642578125,0.0,0.0,0.0001182723426609,292.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.84423828125,0.0,0.0,0.000124546335428,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9350280761719,0.0,0.0,9.198967745760456e-05,290.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.93682861328125,0.0,0.0,0.0001245465682586,291.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.84356689453125,0.0,0.0,0.0005907941958867,296.6808776855469,294.1499938964844,263.99334716796875,262.996337890625,265.1421813964844,264.0155029296875,295.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601760681718,3.629136813287914e-08,0.0012601397465914,-0.0937445312738418,0.0,0.0,0.0,-0.0228038318455219,60.0,-26.77139663696289,-0.0,-1.0827343999153528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0120544433594,0.0,0.0,0.0001182413616334,292.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8378295898437,0.0,0.0,0.000124513710034,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.9278869628906,0.0,0.0,9.196557948598638e-05,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.9296875,0.0,0.0,0.0001245139428647,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.837158203125,0.0,0.0,0.0005906394217163,296.6735534667969,294.1499938964844,263.9750061035156,262.98046875,265.1291809082031,263.9971923828125,295.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598459143191,3.625275013519058e-08,0.001259809709154,-0.0936446264386177,0.0,0.0,0.0,-0.0227846875786781,60.0,-26.772891998291016,-0.0,-1.0821671736493957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0042724609375,0.0,0.0,0.0001182060441351,292.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8313903808594,0.0,0.0,0.0001244765153387,290.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9207458496094,0.0,0.0,9.193810547003524e-05,290.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9225158691406,0.0,0.0,0.0001244767481693,291.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8307189941406,0.0,0.0,0.0005904629942961,296.6662292480469,294.1499938964844,263.9566650390625,262.9646911621094,265.1161193847656,263.9788818359375,295.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594695435836,3.6208724907282885e-08,0.0012594333384186,-0.0935307368636131,0.0,0.0,0.0,-0.0227628629654645,60.0,-26.77341079711914,-0.0,-1.0815206508141273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9886474609375,0.0,0.0,0.0001181230254587,292.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8184509277344,0.0,0.0,0.0001243891019839,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.90643310546875,0.0,0.0,9.187353862216696e-05,290.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9081726074219,0.0,0.0,0.0001243893202627,291.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8178100585937,0.0,0.0,0.0005900483229197,296.6514892578125,294.1499938964844,263.9200134277344,262.933349609375,265.08984375,263.9422607421875,295.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585849035531,3.610524856867414e-08,0.0012585488148033,-0.093263030052185,0.0,0.0,0.0,-0.0227115675806999,60.0,-26.771703720092773,-0.0,-1.0800018657164401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9886474609375,0.0,0.0,0.0001181230254587,292.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8184509277344,0.0,0.0,0.0001243891019839,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.90643310546875,0.0,0.0,9.187353862216696e-05,290.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9081726074219,0.0,0.0,0.0001243893202627,291.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8178100585937,0.0,0.0,0.0005900483229197,296.6514892578125,294.1499938964844,263.9200134277344,262.933349609375,265.08984375,263.9422607421875,295.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585849035531,3.610524856867414e-08,0.0012585488148033,-0.093263030052185,0.0,0.0,0.0,-0.0227115675806999,60.0,-26.771703720092773,-0.0,-1.0800018657164401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9729919433594,0.0,0.0,0.0001180212493636,292.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8054504394531,0.0,0.0,0.0001242819271283,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.89208984375,0.0,0.0,9.179437620332465e-05,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.893798828125,0.0,0.0,0.0001242821599589,291.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.8048400878906,0.0,0.0,0.0005895399372093,296.63671875,294.1499938964844,263.8833312988281,262.9022216796875,265.0633850097656,263.9056701660156,295.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575006112456,3.597839892677257e-08,0.0012574645224958,-0.0929348319768905,0.0,0.0,0.0,-0.0226486846804618,60.0,-26.766088485717773,-0.0,-1.078141522725673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9729919433594,0.0,0.0,0.0001180212493636,292.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8054504394531,0.0,0.0,0.0001242819271283,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.89208984375,0.0,0.0,9.179437620332465e-05,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.893798828125,0.0,0.0,0.0001242821599589,291.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.8048400878906,0.0,0.0,0.0005895399372093,296.63671875,294.1499938964844,263.8833312988281,262.9022216796875,265.0633850097656,263.9056701660156,295.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575006112456,3.597839892677257e-08,0.0012574645224958,-0.0929348319768905,0.0,0.0,0.0,-0.0226486846804618,60.0,-26.766088485717773,-0.0,-1.078141522725673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.95733642578125,0.0,0.0,0.0001179009705083,292.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7923889160156,0.0,0.0,0.0001241552672581,290.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.877685546875,0.0,0.0,9.170082194032148e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8793640136719,0.0,0.0,0.0001241554855369,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7917785644531,0.0,0.0,0.000588939175941,296.62188720703125,294.1499938964844,263.8466796875,262.8713073730469,265.03668212890625,263.8690795898437,295.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562189949676,3.5828485067668225e-08,0.0012561831390485,-0.0925469174981117,0.0,0.0,0.0,-0.0225743670016527,60.0,-26.75590705871582,-0.0,-1.0759449509123445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.95733642578125,0.0,0.0,0.0001179009705083,292.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7923889160156,0.0,0.0,0.0001241552672581,290.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.877685546875,0.0,0.0,9.170082194032148e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8793640136719,0.0,0.0,0.0001241554855369,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7917785644531,0.0,0.0,0.000588939175941,296.62188720703125,294.1499938964844,263.8466796875,262.8713073730469,265.03668212890625,263.8690795898437,295.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562189949676,3.5828485067668225e-08,0.0012561831390485,-0.0925469174981117,0.0,0.0,0.0,-0.0225743670016527,60.0,-26.75590705871582,-0.0,-1.0759449509123445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9416809082031,0.0,0.0,0.0001177664889837,292.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7792663574219,0.0,0.0,0.000124013662571,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8632202148437,0.0,0.0,9.15962300496176e-05,290.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8648986816406,0.0,0.0,0.0001240138808498,291.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7786560058594,0.0,0.0,0.0005882674013264,296.60699462890625,294.1499938964844,263.8099975585937,262.840576171875,265.0097961425781,263.83251953125,294.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547860387712,3.5660875141729775e-08,0.0012547504156827,-0.09211315959692,0.0,0.0,0.0,-0.0224912781268358,60.0,-26.742387771606445,-0.0,-1.0734917310628589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9416809082031,0.0,0.0,0.0001177664889837,292.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7792663574219,0.0,0.0,0.000124013662571,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8632202148437,0.0,0.0,9.15962300496176e-05,290.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8648986816406,0.0,0.0,0.0001240138808498,291.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7786560058594,0.0,0.0,0.0005882674013264,296.60699462890625,294.1499938964844,263.8099975585937,262.840576171875,265.0097961425781,263.83251953125,294.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547860387712,3.5660875141729775e-08,0.0012547504156827,-0.09211315959692,0.0,0.0,0.0,-0.0224912781268358,60.0,-26.742387771606445,-0.0,-1.0734917310628589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.933837890625,0.0,0.0,0.0001176942096208,292.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.772705078125,0.0,0.0,0.0001239375415025,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8559875488281,0.0,0.0,9.15400087251328e-05,290.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.857666015625,0.0,0.0,0.0001239377597812,291.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7720947265625,0.0,0.0,0.0005879063392058,296.5995483398437,294.1499938964844,263.7916564941406,262.8252868652344,264.9963073730469,263.8142395019531,294.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254015835002,3.557078898097643e-08,0.0012539803283289,-0.091880016028881,0.0,0.0,0.0,-0.0224466193467378,60.0,-26.734378814697266,-0.0,-1.0721743137764861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.92596435546875,0.0,0.0,0.0001176188234239,292.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7660827636719,0.0,0.0,0.0001238581608049,290.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8487548828125,0.0,0.0,9.148137178272008e-05,290.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.85040283203125,0.0,0.0,0.0001238583790836,291.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7655029296875,0.0,0.0,0.0005875297938473,296.5920715332031,294.1499938964844,263.7733459472656,262.8100280761719,264.9827575683594,263.79595947265625,294.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532125692814,3.5476830362313194e-08,0.0012531771790236,-0.0916368216276168,0.0,0.0,0.0,-0.0224000420421361,60.0,-26.72552299499512,-0.0,-1.0708011188853561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9102783203125,0.0,0.0,0.0001174625358544,292.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7528686523437,0.0,0.0,0.0001236935786437,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.834228515625,0.0,0.0,9.135981235885993e-05,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.8358459472656,0.0,0.0,0.0001236937823705,291.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7522888183594,0.0,0.0,0.0005867491126991,296.5770874023437,294.1499938964844,263.7366638183594,262.77960205078125,264.9555358886719,263.7594299316406,294.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547364518,3.528203507130456e-08,0.0012515119742602,-0.0911325886845588,0.0,0.0,0.0,-0.0223034769296646,60.0,-26.70623016357422,-0.0,-1.0679571715854764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9102783203125,0.0,0.0,0.0001174625358544,292.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7528686523437,0.0,0.0,0.0001236935786437,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.834228515625,0.0,0.0,9.135981235885993e-05,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.8358459472656,0.0,0.0,0.0001236937823705,291.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7522888183594,0.0,0.0,0.0005867491126991,296.5770874023437,294.1499938964844,263.7366638183594,262.77960205078125,264.9555358886719,263.7594299316406,294.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547364518,3.528203507130456e-08,0.0012515119742602,-0.0911325886845588,0.0,0.0,0.0,-0.0223034769296646,60.0,-26.70623016357422,-0.0,-1.0679571715854764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8945617675781,0.0,0.0,0.0001173007476609,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.73956298828125,0.0,0.0,0.0001235232193721,290.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8197021484375,0.0,0.0,9.123398194788024e-05,290.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.8212890625,0.0,0.0,0.0001235234230989,291.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7389831542969,0.0,0.0,0.000585940957535,296.56207275390625,294.1499938964844,263.70001220703125,262.7492980957031,264.9281311035156,263.7228698730469,294.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498234864324,3.508039725375056e-08,0.0012497884454205,-0.0906105786561966,0.0,0.0,0.0,-0.0222035180777311,60.0,-26.685190200805664,-0.0,-1.0650172299619953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8945617675781,0.0,0.0,0.0001173007476609,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.73956298828125,0.0,0.0,0.0001235232193721,290.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8197021484375,0.0,0.0,9.123398194788024e-05,290.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.8212890625,0.0,0.0,0.0001235234230989,291.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7389831542969,0.0,0.0,0.000585940957535,296.56207275390625,294.1499938964844,263.70001220703125,262.7492980957031,264.9281311035156,263.7228698730469,294.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498234864324,3.508039725375056e-08,0.0012497884454205,-0.0906105786561966,0.0,0.0,0.0,-0.0222035180777311,60.0,-26.685190200805664,-0.0,-1.0650172299619953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8788146972656,0.0,0.0,0.0001171329713542,292.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7262268066406,0.0,0.0,0.0001233465300174,290.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8051147460937,0.0,0.0,9.110348037211224e-05,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.8066711425781,0.0,0.0,0.0001233467337442,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7256774902344,0.0,0.0,0.0005851028836332,296.5469970703125,294.1499938964844,263.663330078125,262.7191162109375,264.90057373046875,263.68634033203125,294.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480356963351,3.487128807933004e-08,0.0012480008881539,-0.0900691375136375,0.0,0.0,0.0,-0.0220998562872409,60.0,-26.662771224975582,-0.0,-1.0619725543392633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8788146972656,0.0,0.0,0.0001171329713542,292.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7262268066406,0.0,0.0,0.0001233465300174,290.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8051147460937,0.0,0.0,9.110348037211224e-05,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.8066711425781,0.0,0.0,0.0001233467337442,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7256774902344,0.0,0.0,0.0005851028836332,296.5469970703125,294.1499938964844,263.663330078125,262.7191162109375,264.90057373046875,263.68634033203125,294.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480356963351,3.487128807933004e-08,0.0012480008881539,-0.0900691375136375,0.0,0.0,0.0,-0.0220998562872409,60.0,-26.662771224975582,-0.0,-1.0619725543392633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.8630676269531,0.0,0.0,0.0001169529059552,292.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7128601074219,0.0,0.0,0.0001231569331139,290.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.79052734375,0.0,0.0,9.096343273995444e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.79205322265625,0.0,0.0,0.0001231571222888,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7122802734375,0.0,0.0,0.0005842034588567,296.5318908691406,294.1499938964844,263.6266784667969,262.68896484375,264.87286376953125,263.6498107910156,294.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461171718314,3.464687381438125e-08,0.0012460825964808,-0.089487999677658,0.0,0.0,0.0,-0.021988607943058,60.0,-26.638080596923828,-0.0,-1.0587099552594736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.8630676269531,0.0,0.0,0.0001169529059552,292.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7128601074219,0.0,0.0,0.0001231569331139,290.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.79052734375,0.0,0.0,9.096343273995444e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.79205322265625,0.0,0.0,0.0001231571222888,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7122802734375,0.0,0.0,0.0005842034588567,296.5318908691406,294.1499938964844,263.6266784667969,262.68896484375,264.87286376953125,263.6498107910156,294.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461171718314,3.464687381438125e-08,0.0012460825964808,-0.089487999677658,0.0,0.0,0.0,-0.021988607943058,60.0,-26.638080596923828,-0.0,-1.0587099552594736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8551940917969,0.0,0.0,0.0001168588933069,292.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7061462402344,0.0,0.0,0.0001230579218827,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.783203125,0.0,0.0,9.08903093659319e-05,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.78472900390625,0.0,0.0,0.0001230581256095,291.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.70556640625,0.0,0.0,0.0005837337812408,296.5243225097656,294.1499938964844,263.6083374023437,262.6739196777344,264.85894775390625,263.6315612792969,294.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451154179871,3.4529698211827053e-08,0.0012450808426365,-0.0891845226287841,0.0,0.0,0.0,-0.021930519491434,60.0,-26.6247673034668,-0.0,-1.0570084185701489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8473205566406,0.0,0.0,0.0001167623486253,292.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.69940185546875,0.0,0.0,0.0001229562622029,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.77587890625,0.0,0.0,9.081522148335353e-05,290.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.77740478515625,0.0,0.0,0.0001229564513778,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6988525390625,0.0,0.0,0.0005832515889778,296.5167541503906,294.1499938964844,263.5899963378906,262.65887451171875,264.844970703125,263.6133117675781,294.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440867722034,3.4409378457667124e-08,0.0012440523132681,-0.088872879743576,0.0,0.0,0.0,-0.0218708738684654,60.0,-26.61084175109864,-0.0,-1.0552626150683865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.8315734863281,0.0,0.0,0.0001165634021162,292.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6859130859375,0.0,0.0,0.0001227467582793,290.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.76123046875,0.0,0.0,9.066048369277269e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7627258300781,0.0,0.0,0.0001227469474542,291.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6853942871094,0.0,0.0,0.0005822577513754,296.5015563964844,294.1499938964844,263.5533447265625,262.6287841796875,264.81695556640625,263.5768127441406,294.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419669656082,3.4161423911882594e-08,0.001241932855919,-0.0882305726408958,0.0,0.0,0.0,-0.0217479560524225,60.0,-26.5815372467041,-0.0,-1.0516694715079212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
