time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
430680,291.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.8315734863281,0.0,0.0,0.0001165634021162,292.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6859130859375,0.0,0.0,0.0001227467582793,290.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.76123046875,0.0,0.0,9.066048369277269e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7627258300781,0.0,0.0,0.0001227469474542,291.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6853942871094,0.0,0.0,0.0005822577513754,296.5015563964844,294.1499938964844,263.5533447265625,262.6287841796875,264.81695556640625,263.5768127441406,294.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419669656082,3.4161423911882594e-08,0.001241932855919,-0.0882305726408958,0.0,0.0,0.0,-0.0217479560524225,60.0,-26.5815372467041,-0.0,-1.0516694715079212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8157958984375,0.0,0.0,0.0001163582201115,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6723937988281,0.0,0.0,0.000122530691442,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7465515136719,0.0,0.0,9.05008928384632e-05,290.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7480163574219,0.0,0.0,0.0001225308806169,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6718444824219,0.0,0.0,0.000581232830882,296.4863586425781,294.1499938964844,263.51666259765625,262.5987243652344,264.788818359375,263.5403137207031,294.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397806858643,3.390570668670989e-08,0.0012397468090057,-0.0875680297613143,0.0,0.0,0.0,-0.0216211881488561,60.0,-26.550443649291992,-0.0,-1.0479701728627333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8157958984375,0.0,0.0,0.0001163582201115,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6723937988281,0.0,0.0,0.000122530691442,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7465515136719,0.0,0.0,9.05008928384632e-05,290.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7480163574219,0.0,0.0,0.0001225308806169,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6718444824219,0.0,0.0,0.000581232830882,296.4863586425781,294.1499938964844,263.51666259765625,262.5987243652344,264.788818359375,263.5403137207031,294.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397806858643,3.390570668670989e-08,0.0012397468090057,-0.0875680297613143,0.0,0.0,0.0,-0.0216211881488561,60.0,-26.550443649291992,-0.0,-1.0479701728627333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.800048828125,0.0,0.0,0.000116149916721,292.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6588134765625,0.0,0.0,0.0001223113504238,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7318420410156,0.0,0.0,9.033887909026816e-05,290.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7332763671875,0.0,0.0,0.0001223115250468,291.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6582946777344,0.0,0.0,0.0005801923689432,296.4710998535156,294.1499938964844,263.4800109863281,262.5686340332031,264.7605285644531,263.5038452148437,294.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375612277537,3.36460992400589e-08,0.0012375275837257,-0.0868953093886375,0.0,0.0,0.0,-0.0214924942702054,60.0,-26.51823234558105,-0.0,-1.044221349388863e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.800048828125,0.0,0.0,0.000116149916721,292.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6588134765625,0.0,0.0,0.0001223113504238,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7318420410156,0.0,0.0,9.033887909026816e-05,290.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7332763671875,0.0,0.0,0.0001223115250468,291.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6582946777344,0.0,0.0,0.0005801923689432,296.4710998535156,294.1499938964844,263.4800109863281,262.5686340332031,264.7605285644531,263.5038452148437,294.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375612277537,3.36460992400589e-08,0.0012375275837257,-0.0868953093886375,0.0,0.0,0.0,-0.0214924942702054,60.0,-26.51823234558105,-0.0,-1.044221349388863e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7842712402344,0.0,0.0,0.0001159410676336,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.64520263671875,0.0,0.0,0.000122091412777,290.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.71710205078125,0.0,0.0,9.017644333653152e-05,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7185363769531,0.0,0.0,0.0001220916019519,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6446838378906,0.0,0.0,0.0005791491130366,296.4558410644531,294.1499938964844,263.4433288574219,262.5384826660156,264.73211669921875,263.46734619140625,294.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.338581322509526e-08,0.0012353025376796,-0.0862207114696502,0.0,0.0,0.0,-0.0213634613901376,60.0,-26.485490798950195,-0.0,-1.0404693995269556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7842712402344,0.0,0.0,0.0001159410676336,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.64520263671875,0.0,0.0,0.000122091412777,290.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.71710205078125,0.0,0.0,9.017644333653152e-05,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7185363769531,0.0,0.0,0.0001220916019519,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6446838378906,0.0,0.0,0.0005791491130366,296.4558410644531,294.1499938964844,263.4433288574219,262.5384826660156,264.73211669921875,263.46734619140625,294.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.338581322509526e-08,0.0012353025376796,-0.0862207114696502,0.0,0.0,0.0,-0.0213634613901376,60.0,-26.485490798950195,-0.0,-1.0404693995269556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7763671875,0.0,0.0,0.0001158372033387,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.6383972167969,0.0,0.0,0.0001219820478581,290.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.709716796875,0.0,0.0,9.009566565509886e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7111511230469,0.0,0.0,0.0001219822297571,291.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.63787841796875,0.0,0.0,0.0005786303081549,296.4481811523437,294.1499938964844,263.42498779296875,262.5233764648437,264.71783447265625,263.4490966796875,294.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342293048277,3.3256377207635524e-08,0.0012341960100457,-0.085885189473629,0.0,0.0,0.0,-0.0212992951273918,60.0,-26.469118118286133,-0.0,-1.0386060722566981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7684936523437,0.0,0.0,0.0001157347069238,292.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6315612792969,0.0,0.0,0.0001218741090269,290.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7023620605469,0.0,0.0,9.001593571156263e-05,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7037658691406,0.0,0.0,0.0001218742909259,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.63104248046875,0.0,0.0,0.0005781183135695,296.4405212402344,294.1499938964844,263.4066772460937,262.5082702636719,264.7035522460937,263.4308776855469,294.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331370962783,3.3128628729173215e-08,0.0012331039179116,-0.0855540335178375,0.0,0.0,0.0,-0.0212359670549631,60.0,-26.452905654907227,-0.0,-1.0367687508505696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7527160644531,0.0,0.0,0.0001155349091277,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.61785888671875,0.0,0.0,0.0001216637174366,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.68756103515625,0.0,0.0,8.98605358088389e-05,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.68896484375,0.0,0.0,0.0001216638920595,291.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.61737060546875,0.0,0.0,0.0005771202850155,296.4252014160156,294.1499938964844,263.3699951171875,262.4779663085937,264.67486572265625,263.3943786621094,294.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310082092881,3.2879626132853446e-08,0.001230975263752,-0.0849084556102752,0.0,0.0,0.0,-0.0211125276982784,60.0,-26.42128562927246,-0.0,-1.033192091881574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7527160644531,0.0,0.0,0.0001155349091277,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.61785888671875,0.0,0.0,0.0001216637174366,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.68756103515625,0.0,0.0,8.98605358088389e-05,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.68896484375,0.0,0.0,0.0001216638920595,291.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.61737060546875,0.0,0.0,0.0005771202850155,296.4252014160156,294.1499938964844,263.3699951171875,262.4779663085937,264.67486572265625,263.3943786621094,294.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310082092881,3.2879626132853446e-08,0.001230975263752,-0.0849084556102752,0.0,0.0,0.0,-0.0211125276982784,60.0,-26.42128562927246,-0.0,-1.033192091881574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7369079589844,0.0,0.0,0.0001153439879999,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6041259765625,0.0,0.0,0.0001214626754517,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6727905273437,0.0,0.0,8.971204806584865e-05,290.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.67413330078125,0.0,0.0,0.0001214628500747,291.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6036376953125,0.0,0.0,0.0005761666106991,296.40985107421875,294.1499938964844,263.3333435058594,262.4475402832031,264.64605712890625,263.35791015625,294.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289739679545,3.264169023964314e-08,0.001228941255249,-0.0842914879322052,0.0,0.0,0.0,-0.0209945756942033,60.0,-26.391345977783203,-0.0,-1.0297802077730013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7369079589844,0.0,0.0,0.0001153439879999,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6041259765625,0.0,0.0,0.0001214626754517,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6727905273437,0.0,0.0,8.971204806584865e-05,290.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.67413330078125,0.0,0.0,0.0001214628500747,291.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6036376953125,0.0,0.0,0.0005761666106991,296.40985107421875,294.1499938964844,263.3333435058594,262.4475402832031,264.64605712890625,263.35791015625,294.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289739679545,3.264169023964314e-08,0.001228941255249,-0.0842914879322052,0.0,0.0,0.0,-0.0209945756942033,60.0,-26.391345977783203,-0.0,-1.0297802077730013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7211303710937,0.0,0.0,0.0001151670803665,292.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.59033203125,0.0,0.0,0.000121276381833,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.657958984375,0.0,0.0,8.957445243140683e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6593017578125,0.0,0.0,0.00012127654918,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.58984375,0.0,0.0,0.0005752829601988,296.3944396972656,294.1499938964844,263.2966613769531,262.4169921875,264.6171264648437,263.3214111328125,294.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270888546481,3.2421212381450466e-08,0.0012270564911887,-0.0837196931242942,0.0,0.0,0.0,-0.0208852775394916,60.0,-26.3640079498291,-0.0,-1.0266236927236605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7211303710937,0.0,0.0,0.0001151670803665,292.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.59033203125,0.0,0.0,0.000121276381833,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.657958984375,0.0,0.0,8.957445243140683e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6593017578125,0.0,0.0,0.00012127654918,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.58984375,0.0,0.0,0.0005752829601988,296.3944396972656,294.1499938964844,263.2966613769531,262.4169921875,264.6171264648437,263.3214111328125,294.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270888546481,3.2421212381450466e-08,0.0012270564911887,-0.0837196931242942,0.0,0.0,0.0,-0.0208852775394916,60.0,-26.3640079498291,-0.0,-1.0266236927236605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.705322265625,0.0,0.0,0.0001150062817032,292.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5765075683594,0.0,0.0,0.0001211070557474,290.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6430969238281,0.0,0.0,8.944938599597663e-05,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.6444396972656,0.0,0.0,0.0001211072230944,291.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5760498046875,0.0,0.0,0.0005744796944782,296.3790283203125,294.1499938964844,263.260009765625,262.38629150390625,264.58807373046875,263.284912109375,294.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253754539415,3.222081446097036e-08,0.0012253433233126,-0.0831999033689498,0.0,0.0,0.0,-0.0207859333604574,60.0,-26.34001541137696,-0.0,-1.023758784413076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.705322265625,0.0,0.0,0.0001150062817032,292.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5765075683594,0.0,0.0,0.0001211070557474,290.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6430969238281,0.0,0.0,8.944938599597663e-05,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.6444396972656,0.0,0.0,0.0001211072230944,291.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5760498046875,0.0,0.0,0.0005744796944782,296.3790283203125,294.1499938964844,263.260009765625,262.38629150390625,264.58807373046875,263.284912109375,294.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253754539415,3.222081446097036e-08,0.0012253433233126,-0.0831999033689498,0.0,0.0,0.0,-0.0207859333604574,60.0,-26.34001541137696,-0.0,-1.023758784413076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6974182128906,0.0,0.0,0.0001149336458183,292.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.569580078125,0.0,0.0,0.000121030563605,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6356811523437,0.0,0.0,8.939288818510249e-05,290.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6369934082031,0.0,0.0,0.000121030730952,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5691223144531,0.0,0.0,0.0005741168861277,296.37127685546875,294.1499938964844,263.2416687011719,262.3708801269531,264.573486328125,263.26666259765625,294.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224601524882,3.213029131643452e-08,0.0012245693942531,-0.0829650908708572,0.0,0.0,0.0,-0.0207410585135221,60.0,-26.329524993896484,-0.0,-1.0224660229596338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.68951416015625,0.0,0.0,0.0001148666415247,292.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5626525878906,0.0,0.0,0.000120960001368,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.62823486328125,0.0,0.0,8.93407705007121e-05,290.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6295471191406,0.0,0.0,0.0001209601687151,291.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5621643066406,0.0,0.0,0.0005737821920774,296.3635559082031,294.1499938964844,263.22332763671875,262.3554077148437,264.5588684082031,263.2483825683594,294.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238874332979,3.2046781228700645e-08,0.0012238554190844,-0.0827484503388404,0.0,0.0,0.0,-0.0206996593624353,60.0,-26.320281982421875,-0.0,-1.0212740875203965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.6736755371094,0.0,0.0,0.0001147480943473,292.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5487365722656,0.0,0.0,0.0001208351750392,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.61334228515625,0.0,0.0,8.924856956582516e-05,290.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.6146240234375,0.0,0.0,0.0001208353351103,291.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.5482788085937,0.0,0.0,0.000573190045543,296.3480529785156,294.1499938964844,263.1866760253906,262.3243103027344,264.529541015625,263.2118530273437,294.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226243270561,3.189903807765404e-08,0.0012225924292579,-0.0823651626706123,0.0,0.0,0.0,-0.0206264182925224,60.0,-26.30512809753418,-0.0,-1.0191671151460469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.6736755371094,0.0,0.0,0.0001147480943473,292.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5487365722656,0.0,0.0,0.0001208351750392,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.61334228515625,0.0,0.0,8.924856956582516e-05,290.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.6146240234375,0.0,0.0,0.0001208353351103,291.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.5482788085937,0.0,0.0,0.000573190045543,296.3480529785156,294.1499938964844,263.1866760253906,262.3243103027344,264.529541015625,263.2118530273437,294.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226243270561,3.189903807765404e-08,0.0012225924292579,-0.0823651626706123,0.0,0.0,0.0,-0.0206264182925224,60.0,-26.30512809753418,-0.0,-1.0191671151460469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6578369140625,0.0,0.0,0.0001146592767327,292.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5347595214844,0.0,0.0,0.0001207416426041,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.598388671875,0.0,0.0,8.917948434827849e-05,290.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.59967041015625,0.0,0.0,0.0001207418026751,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5343017578125,0.0,0.0,0.0005727463867515,296.33251953125,294.1499938964844,263.1499938964844,262.29302978515625,264.5000915527344,263.17529296875,294.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216778704896,3.1788346177563653e-08,0.0012216460891067,-0.0820779725909233,0.0,0.0,0.0,-0.020571544766426,60.0,-26.296098709106445,-0.0,-1.0175899944897537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6578369140625,0.0,0.0,0.0001146592767327,292.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5347595214844,0.0,0.0,0.0001207416426041,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.598388671875,0.0,0.0,8.917948434827849e-05,290.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.59967041015625,0.0,0.0,0.0001207418026751,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5343017578125,0.0,0.0,0.0005727463867515,296.33251953125,294.1499938964844,263.1499938964844,262.29302978515625,264.5000915527344,263.17529296875,294.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216778704896,3.1788346177563653e-08,0.0012216460891067,-0.0820779725909233,0.0,0.0,0.0,-0.020571544766426,60.0,-26.296098709106445,-0.0,-1.0175899944897537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6419677734375,0.0,0.0,0.0001145973947132,292.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.520751953125,0.0,0.0,0.0001206764791277,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5834350585937,0.0,0.0,8.913135388866067e-05,290.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.58465576171875,0.0,0.0,0.0001206766391987,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5202941894531,0.0,0.0,0.0005724372458644,296.31695556640625,294.1499938964844,263.11334228515625,262.2615966796875,264.4704895019531,263.1387023925781,294.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210183776915,3.171122031631057e-08,0.0012209865963086,-0.0818778499960899,0.0,0.0,0.0,-0.0205333102494478,60.0,-26.29291534423828,-0.0,-1.0164917796373629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6419677734375,0.0,0.0,0.0001145973947132,292.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.520751953125,0.0,0.0,0.0001206764791277,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5834350585937,0.0,0.0,8.913135388866067e-05,290.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.58465576171875,0.0,0.0,0.0001206766391987,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5202941894531,0.0,0.0,0.0005724372458644,296.31695556640625,294.1499938964844,263.11334228515625,262.2615966796875,264.4704895019531,263.1387023925781,294.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210183776915,3.171122031631057e-08,0.0012209865963086,-0.0818778499960899,0.0,0.0,0.0,-0.0205333102494478,60.0,-26.29291534423828,-0.0,-1.0164917796373629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6260681152344,0.0,0.0,0.0001145648930105,292.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5067138671875,0.0,0.0,0.0001206422530231,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.56842041015625,0.0,0.0,8.9106077211909e-05,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.56964111328125,0.0,0.0,0.0001206424058182,291.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5062561035156,0.0,0.0,0.0005722749046981,296.30133056640625,294.1499938964844,263.07666015625,262.2301330566406,264.4407653808594,263.10211181640625,294.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206719256937,3.167070872223121e-08,0.0012206402607262,-0.0817727297544479,0.0,0.0,0.0,-0.0205132272094488,60.0,-26.29628562927246,-0.0,-1.0159151742072937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6260681152344,0.0,0.0,0.0001145648930105,292.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5067138671875,0.0,0.0,0.0001206422530231,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.56842041015625,0.0,0.0,8.9106077211909e-05,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.56964111328125,0.0,0.0,0.0001206424058182,291.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5062561035156,0.0,0.0,0.0005722749046981,296.30133056640625,294.1499938964844,263.07666015625,262.2301330566406,264.4407653808594,263.10211181640625,294.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206719256937,3.167070872223121e-08,0.0012206402607262,-0.0817727297544479,0.0,0.0,0.0,-0.0205132272094488,60.0,-26.29628562927246,-0.0,-1.0159151742072937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6181030273437,0.0,0.0,0.000114558788482,292.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4996337890625,0.0,0.0,0.0001206358283525,290.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5608825683594,0.0,0.0,8.910132601158693e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.5621032714844,0.0,0.0,0.0001206359811476,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.49920654296875,0.0,0.0,0.0005722444038838,296.29351806640625,294.1499938964844,263.0583190917969,262.21441650390625,264.42584228515625,263.0837707519531,294.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.16631023622449e-08,0.0012205750681459,-0.0817529931664466,0.0,0.0,0.0,-0.0205094553530216,60.0,-26.30038452148437,-0.0,-1.015806887494364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6101379394531,0.0,0.0,0.0001145588321378,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4925842285156,0.0,0.0,0.0001206358792842,290.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5533752441406,0.0,0.0,8.9101362391375e-05,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5545654296875,0.0,0.0,0.0001206360320793,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4921569824219,0.0,0.0,0.0005722446367144,296.2856750488281,294.1499938964844,263.0400085449219,262.1986999511719,264.410888671875,263.0654602050781,294.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315565295008e-08,0.0012205755338072,-0.0817531272768974,0.0,0.0,0.0,-0.0205094814300537,60.0,-26.30591011047364,-0.0,-1.0158076690913732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.5942077636719,0.0,0.0,0.0001145784262917,292.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4783935546875,0.0,0.0,0.0001206565139,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.53826904296875,0.0,0.0,8.911660552257672e-05,290.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5394592285156,0.0,0.0,0.0001206566666951,291.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4779663085937,0.0,0.0,0.0005723425420001,296.2699584960937,294.1499938964844,263.0033264160156,262.1672058105469,264.3808898925781,263.02880859375,294.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687573454064484e-08,0.0012207841500639,-0.0818164870142936,0.0,0.0,0.0,-0.0205215848982334,60.0,-26.321802139282227,-0.0,-1.01615512448916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.5942077636719,0.0,0.0,0.0001145784262917,292.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4783935546875,0.0,0.0,0.0001206565139,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.53826904296875,0.0,0.0,8.911660552257672e-05,290.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5394592285156,0.0,0.0,0.0001206566666951,291.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4779663085937,0.0,0.0,0.0005723425420001,296.2699584960937,294.1499938964844,263.0033264160156,262.1672058105469,264.3808898925781,263.02880859375,294.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687573454064484e-08,0.0012207841500639,-0.0818164870142936,0.0,0.0,0.0,-0.0205215848982334,60.0,-26.321802139282227,-0.0,-1.01615512448916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.5782165527344,0.0,0.0,0.0001146211288869,292.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.46417236328125,0.0,0.0,0.000120701479318,290.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.52313232421875,0.0,0.0,8.914981299312785e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.5242919921875,0.0,0.0,0.0001207016321131,291.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4637451171875,0.0,0.0,0.0005725558730773,296.2541809082031,294.1499938964844,262.9666748046875,262.1357116699219,264.3507080078125,262.9920959472656,294.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078244683187e-08,0.0012212389847263,-0.0819545537233352,0.0,0.0,0.0,-0.0205479636788368,60.0,-26.34321594238281,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.5782165527344,0.0,0.0,0.0001146211288869,292.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.46417236328125,0.0,0.0,0.000120701479318,290.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.52313232421875,0.0,0.0,8.914981299312785e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.5242919921875,0.0,0.0,0.0001207016321131,291.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4637451171875,0.0,0.0,0.0005725558730773,296.2541809082031,294.1499938964844,262.9666748046875,262.1357116699219,264.3507080078125,262.9920959472656,294.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078244683187e-08,0.0012212389847263,-0.0819545537233352,0.0,0.0,0.0,-0.0205479636788368,60.0,-26.34321594238281,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.56219482421875,0.0,0.0,0.000114685135486,292.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4498596191406,0.0,0.0,0.0001207688837894,290.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5079345703125,0.0,0.0,8.91995950951241e-05,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.50909423828125,0.0,0.0,0.0001207690293085,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.449462890625,0.0,0.0,0.0005728756077587,296.2383728027344,294.1499938964844,262.92999267578125,262.10418701171875,264.3204040527344,262.95538330078125,294.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.082161508500576,0.0,0.0,0.0,-0.0205875039100646,60.0,-26.369802474975582,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.56219482421875,0.0,0.0,0.000114685135486,292.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4498596191406,0.0,0.0,0.0001207688837894,290.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5079345703125,0.0,0.0,8.91995950951241e-05,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.50909423828125,0.0,0.0,0.0001207690293085,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.449462890625,0.0,0.0,0.0005728756077587,296.2383728027344,294.1499938964844,262.92999267578125,262.10418701171875,264.3204040527344,262.95538330078125,294.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.082161508500576,0.0,0.0,0.0,-0.0205875039100646,60.0,-26.369802474975582,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5461120605469,0.0,0.0,0.0001147688817582,292.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4355163574219,0.0,0.0,0.0001208570756716,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.49267578125,0.0,0.0,8.926473674364388e-05,290.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.49383544921875,0.0,0.0,0.0001208572211908,291.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4350891113281,0.0,0.0,0.0005732939462177,296.2225036621094,294.1499938964844,262.8933410644531,262.0726623535156,264.2899169921875,262.91864013671875,294.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924908938663066e-08,0.0012228129198774,-0.08243228495121,0.0,0.0,0.0,-0.0206392407417297,60.0,-26.40120315551757,-0.0,-1.01953595788018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5461120605469,0.0,0.0,0.0001147688817582,292.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4355163574219,0.0,0.0,0.0001208570756716,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.49267578125,0.0,0.0,8.926473674364388e-05,290.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.49383544921875,0.0,0.0,0.0001208572211908,291.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4350891113281,0.0,0.0,0.0005732939462177,296.2225036621094,294.1499938964844,262.8933410644531,262.0726623535156,264.2899169921875,262.91864013671875,294.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924908938663066e-08,0.0012228129198774,-0.08243228495121,0.0,0.0,0.0,-0.0206392407417297,60.0,-26.40120315551757,-0.0,-1.01953595788018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5380859375,0.0,0.0,0.0001148175579146,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.42828369140625,0.0,0.0,0.000120908327517,290.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.48504638671875,0.0,0.0,8.930258627515286e-05,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4861755371094,0.0,0.0,0.0001209084730362,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.4278869628906,0.0,0.0,0.0005735370796173,296.21453857421875,294.1499938964844,262.875,262.056884765625,264.2746276855469,262.9002685546875,294.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-26.41858291625977,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5299987792969,0.0,0.0,0.0001148703158833,292.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.42108154296875,0.0,0.0,0.0001209638867294,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4773864746094,0.0,0.0,8.934362267609686e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.478515625,0.0,0.0,0.0001209640322485,291.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.420654296875,0.0,0.0,0.0005738005856983,296.20654296875,294.1499938964844,262.8566589355469,262.0411071777344,264.25927734375,262.88189697265625,294.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130738592743e-08,0.0012238933704793,-0.0827601999044418,0.0,0.0,0.0,-0.0207019001245498,60.0,-26.43693733215332,-0.0,-1.0213387469093504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
