time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433020,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.51385498046875,0.0,0.0,0.0001149887611973,292.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.40655517578125,0.0,0.0,0.0001210886184708,290.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.4620361328125,0.0,0.0,8.943574357545003e-05,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.463134765625,0.0,0.0,0.000121088756714,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4061584472656,0.0,0.0,0.0005743922665715,296.1905517578125,294.1499938964844,262.82000732421875,262.0095520019531,264.2284851074219,262.8451232910156,294.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251873267814,3.2198911981140554e-08,0.0012251551961526,-0.0831431001424789,0.0,0.0,0.0,-0.0207750722765922,60.0,-26.47680282592773,-0.0,-1.0234460035007944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.51385498046875,0.0,0.0,0.0001149887611973,292.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.40655517578125,0.0,0.0,0.0001210886184708,290.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.4620361328125,0.0,0.0,8.943574357545003e-05,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.463134765625,0.0,0.0,0.000121088756714,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4061584472656,0.0,0.0,0.0005743922665715,296.1905517578125,294.1499938964844,262.82000732421875,262.0095520019531,264.2284851074219,262.8451232910156,294.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251873267814,3.2198911981140554e-08,0.0012251551961526,-0.0831431001424789,0.0,0.0,0.0,-0.0207750722765922,60.0,-26.47680282592773,-0.0,-1.0234460035007944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4976501464844,0.0,0.0,0.0001151207470684,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3919982910156,0.0,0.0,0.0001212276110891,290.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4466247558594,0.0,0.0,8.953840006142855e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4476928710937,0.0,0.0,0.0001212277493323,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3916015625,0.0,0.0,0.0005750515847466,296.17449951171875,294.1499938964844,262.7833251953125,261.9779357910156,264.1975402832031,262.8083190917969,294.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265936238691,3.2363399071755345e-08,0.0012265612604096,-0.0835697501897811,0.0,0.0,0.0,-0.0208566132932901,60.0,-26.52005958557129,-0.0,-1.0257967630877829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4976501464844,0.0,0.0,0.0001151207470684,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3919982910156,0.0,0.0,0.0001212276110891,290.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4466247558594,0.0,0.0,8.953840006142855e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4476928710937,0.0,0.0,0.0001212277493323,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3916015625,0.0,0.0,0.0005750515847466,296.17449951171875,294.1499938964844,262.7833251953125,261.9779357910156,264.1975402832031,262.8083190917969,294.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265936238691,3.2363399071755345e-08,0.0012265612604096,-0.0835697501897811,0.0,0.0,0.0,-0.0208566132932901,60.0,-26.52005958557129,-0.0,-1.0257967630877829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,291.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4814147949219,0.0,0.0,0.000115266200737,292.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3773498535156,0.0,0.0,0.0001213807845488,290.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.43115234375,0.0,0.0,8.965153392637148e-05,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4322204589844,0.0,0.0,0.000121380915516,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.376953125,0.0,0.0,0.0005757781909778,296.15838623046875,294.1499938964844,262.7466735839844,261.94635009765625,264.1664123535156,262.77154541015625,294.4294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281433446332,3.25446656290751e-08,0.0012281108647584,-0.0840398669242858,0.0,0.0,0.0,-0.0209464728832244,60.0,-26.56650161743164,-0.0,-1.0283905282904017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,291.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4814147949219,0.0,0.0,0.000115266200737,292.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3773498535156,0.0,0.0,0.0001213807845488,290.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.43115234375,0.0,0.0,8.965153392637148e-05,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4322204589844,0.0,0.0,0.000121380915516,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.376953125,0.0,0.0,0.0005757781909778,296.15838623046875,294.1499938964844,262.7466735839844,261.94635009765625,264.1664123535156,262.77154541015625,294.4294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281433446332,3.25446656290751e-08,0.0012281108647584,-0.0840398669242858,0.0,0.0,0.0,-0.0209464728832244,60.0,-26.56650161743164,-0.0,-1.0283905282904017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,291.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4651184082031,0.0,0.0,0.0001154221608885,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3626403808594,0.0,0.0,0.000121545017464,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4156188964844,0.0,0.0,8.977283869171515e-05,290.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4166564941406,0.0,0.0,0.0001215451484313,291.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3622436523437,0.0,0.0,0.0005765572423115,296.1421813964844,294.1499938964844,262.7099914550781,261.91473388671875,264.1351623535156,262.7347106933594,294.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229805056937,3.2739023936301244e-08,0.0012297722278162,-0.0845438912510871,0.0,0.0,0.0,-0.0210428219288587,60.0,-26.615955352783203,-0.0,-1.0311752873803925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,291.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4651184082031,0.0,0.0,0.0001154221608885,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3626403808594,0.0,0.0,0.000121545017464,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4156188964844,0.0,0.0,8.977283869171515e-05,290.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4166564941406,0.0,0.0,0.0001215451484313,291.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3622436523437,0.0,0.0,0.0005765572423115,296.1421813964844,294.1499938964844,262.7099914550781,261.91473388671875,264.1351623535156,262.7347106933594,294.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229805056937,3.2739023936301244e-08,0.0012297722278162,-0.0845438912510871,0.0,0.0,0.0,-0.0210428219288587,60.0,-26.615955352783203,-0.0,-1.0311752873803925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,291.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.4569396972656,0.0,0.0,0.0001155041827587,292.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3552551269531,0.0,0.0,0.0001216313903569,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4078369140625,0.0,0.0,8.98366270121187e-05,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.40887451171875,0.0,0.0,0.0001216315213241,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3548583984375,0.0,0.0,0.0005769669660367,296.1340637207031,294.1499938964844,262.6916809082031,261.8988952636719,264.11944580078125,262.71630859375,294.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306788703426,3.2841239061554006e-08,0.0012306460412219,-0.0848089307546615,0.0,0.0,0.0,-0.0210934933274984,60.0,-26.64166641235352,-0.0,-1.0326412791528129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,291.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4487609863281,0.0,0.0,0.0001155879363068,292.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.34783935546875,0.0,0.0,0.0001217195895151,290.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4000244140625,0.0,0.0,8.990176866063848e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.40106201171875,0.0,0.0,0.0001217197204823,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.34747314453125,0.0,0.0,0.0005773853044956,296.1259155273437,294.1499938964844,262.67333984375,261.8830871582031,264.1037292480469,262.6979064941406,294.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315711937844,3.2945614236723486e-08,0.0012315382482483,-0.0850795581936836,0.0,0.0,0.0,-0.0211452357470989,60.0,-26.667835235595703,-0.0,-1.0341393874568896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4323425292969,0.0,0.0,0.0001157617443823,292.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3329772949219,0.0,0.0,0.0001219026162289,290.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.38433837890625,0.0,0.0,9.003695595311001e-05,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3853759765625,0.0,0.0,0.0001219027471961,291.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3326110839844,0.0,0.0,0.0005782535299658,296.1095886230469,294.1499938964844,262.6366577148437,261.8514404296875,264.0721130371094,262.6610717773437,294.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334230123087,3.3162216084292595e-08,0.0012333899503573,-0.0856411010026931,0.0,0.0,0.0,-0.0212526116520166,60.0,-26.72178840637207,-0.0,-1.0372516356937925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4323425292969,0.0,0.0,0.0001157617443823,292.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3329772949219,0.0,0.0,0.0001219026162289,290.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.38433837890625,0.0,0.0,9.003695595311001e-05,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3853759765625,0.0,0.0,0.0001219027471961,291.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3326110839844,0.0,0.0,0.0005782535299658,296.1095886230469,294.1499938964844,262.6366577148437,261.8514404296875,264.0721130371094,262.6610717773437,294.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334230123087,3.3162216084292595e-08,0.0012333899503573,-0.0856411010026931,0.0,0.0,0.0,-0.0212526116520166,60.0,-26.72178840637207,-0.0,-1.0372516356937925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4158935546875,0.0,0.0,0.0001159408930107,292.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.3180236816406,0.0,0.0,0.0001220912672579,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3686218261719,0.0,0.0,9.017629054142162e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.36962890625,0.0,0.0,0.0001220913982251,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3176574707031,0.0,0.0,0.0005791484145447,296.0932006835937,294.1499938964844,262.6000061035156,261.8197631835937,264.04034423828125,262.6242370605469,294.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.3385475717295776e-08,0.0012352984631434,-0.0862198323011398,0.0,0.0,0.0,-0.0213632881641387,60.0,-26.777219772338867,-0.0,-1.0404644967820786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4158935546875,0.0,0.0,0.0001159408930107,292.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.3180236816406,0.0,0.0,0.0001220912672579,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3686218261719,0.0,0.0,9.017629054142162e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.36962890625,0.0,0.0,0.0001220913982251,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3176574707031,0.0,0.0,0.0005791484145447,296.0932006835937,294.1499938964844,262.6000061035156,261.8197631835937,264.04034423828125,262.6242370605469,294.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.3385475717295776e-08,0.0012352984631434,-0.0862198323011398,0.0,0.0,0.0,-0.0213632881641387,60.0,-26.777219772338867,-0.0,-1.0404644967820786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3993530273437,0.0,0.0,0.0001161246400442,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3030090332031,0.0,0.0,0.0001222847640747,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3528137207031,0.0,0.0,9.03192049008794e-05,290.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.35382080078125,0.0,0.0,0.00012228488049,291.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3026428222656,0.0,0.0,0.000580066232942,296.0767517089844,294.1499938964844,262.5633239746094,261.7880554199219,264.0084228515625,262.58740234375,294.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372895143926,3.3614462324749184e-08,0.0012372558703646,-0.0868133157491684,0.0,0.0,0.0,-0.0214768033474683,60.0,-26.83398056030273,-0.0,-1.0437648967354109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3993530273437,0.0,0.0,0.0001161246400442,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3030090332031,0.0,0.0,0.0001222847640747,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3528137207031,0.0,0.0,9.03192049008794e-05,290.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.35382080078125,0.0,0.0,0.00012228488049,291.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3026428222656,0.0,0.0,0.000580066232942,296.0767517089844,294.1499938964844,262.5633239746094,261.7880554199219,264.0084228515625,262.58740234375,294.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372895143926,3.3614462324749184e-08,0.0012372558703646,-0.0868133157491684,0.0,0.0,0.0,-0.0214768033474683,60.0,-26.83398056030273,-0.0,-1.0437648967354109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,291.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3827819824219,0.0,0.0,0.0001163107372121,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.28790283203125,0.0,0.0,0.0001224807347171,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.33697509765625,0.0,0.0,9.046394552569836e-05,290.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.33795166015625,0.0,0.0,0.0001224808511324,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.2875671386719,0.0,0.0,0.0005809958674944,296.0602111816406,294.1499938964844,262.52667236328125,261.75634765625,263.97637939453125,262.5505676269531,294.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917751193046,60.0,-26.891544342041016,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,291.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3827819824219,0.0,0.0,0.0001163107372121,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.28790283203125,0.0,0.0,0.0001224807347171,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.33697509765625,0.0,0.0,9.046394552569836e-05,290.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.33795166015625,0.0,0.0,0.0001224808511324,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.2875671386719,0.0,0.0,0.0005809958674944,296.0602111816406,294.1499938964844,262.52667236328125,261.75634765625,263.97637939453125,262.5505676269531,294.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917751193046,60.0,-26.891544342041016,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3744812011719,0.0,0.0,0.0001164042259915,292.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.28033447265625,0.0,0.0,0.0001225791784236,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3290100097656,0.0,0.0,9.053666144609453e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3299865722656,0.0,0.0,0.0001225793093908,291.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2799987792969,0.0,0.0,0.000581462867558,296.0519104003906,294.1499938964844,262.5083312988281,261.740478515625,263.96026611328125,262.5321655273437,294.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-26.9205265045166,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3661804199219,0.0,0.0,0.0001164976274594,292.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2727355957031,0.0,0.0,0.0001226775348186,290.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.321044921875,0.0,0.0,9.060930460691452e-05,290.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3219909667969,0.0,0.0,0.0001226776657858,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2723999023437,0.0,0.0,0.0005819294019602,296.0436096191406,294.1499938964844,262.489990234375,261.724609375,263.94415283203125,262.5137634277344,294.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-26.94956016540528,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3494873046875,0.0,0.0,0.0001166832298622,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.25750732421875,0.0,0.0,0.000122872981592,290.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3050537109375,0.0,0.0,9.075365960597992e-05,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3059997558594,0.0,0.0,0.0001228731125593,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2571716308594,0.0,0.0,0.0005828565335832,296.0269470214844,294.1499938964844,262.4533386230469,261.69287109375,263.9117736816406,262.4769287109375,294.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-27.00755500793457,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3494873046875,0.0,0.0,0.0001166832298622,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.25750732421875,0.0,0.0,0.000122872981592,290.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3050537109375,0.0,0.0,9.075365960597992e-05,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3059997558594,0.0,0.0,0.0001228731125593,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2571716308594,0.0,0.0,0.0005828565335832,296.0269470214844,294.1499938964844,262.4533386230469,261.69287109375,263.9117736816406,262.4769287109375,294.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-27.00755500793457,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.332763671875,0.0,0.0,0.0001168661474366,292.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2421875,0.0,0.0,0.0001230656198458,290.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2890014648437,0.0,0.0,9.089593368116766e-05,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2899475097656,0.0,0.0,0.0001230657362611,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2418518066406,0.0,0.0,0.0005837702774442,296.0102233886719,294.1499938964844,262.4166564941406,261.6611022949219,263.8792724609375,262.4400939941406,294.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-27.0652084350586,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.332763671875,0.0,0.0,0.0001168661474366,292.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2421875,0.0,0.0,0.0001230656198458,290.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2890014648437,0.0,0.0,9.089593368116766e-05,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2899475097656,0.0,0.0,0.0001230657362611,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2418518066406,0.0,0.0,0.0005837702774442,296.0102233886719,294.1499938964844,262.4166564941406,261.6611022949219,263.8792724609375,262.4400939941406,294.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-27.0652084350586,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.31597900390625,0.0,0.0,0.0001170437317341,292.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.226806640625,0.0,0.0,0.0001232526119565,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2728881835937,0.0,0.0,9.10340531845577e-05,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2738037109375,0.0,0.0,0.0001232527429237,291.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2264709472656,0.0,0.0,0.0005846573621965,295.993408203125,294.1499938964844,262.3800048828125,261.6293334960937,263.8466186523437,262.4032592773437,294.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.4759874978362866e-08,0.0012470474466681,-0.0897806361317634,0.0,0.0,0.0,-0.0220446195453405,60.0,-27.12188148498535,-0.0,-1.060352232684636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.31597900390625,0.0,0.0,0.0001170437317341,292.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.226806640625,0.0,0.0,0.0001232526119565,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2728881835937,0.0,0.0,9.10340531845577e-05,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2738037109375,0.0,0.0,0.0001232527429237,291.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2264709472656,0.0,0.0,0.0005846573621965,295.993408203125,294.1499938964844,262.3800048828125,261.6293334960937,263.8466186523437,262.4032592773437,294.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.4759874978362866e-08,0.0012470474466681,-0.0897806361317634,0.0,0.0,0.0,-0.0220446195453405,60.0,-27.12188148498535,-0.0,-1.060352232684636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3058776855469,0.0,0.0,0.0001171475159935,292.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.217529296875,0.0,0.0,0.0001233619113918,290.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.26318359375,0.0,0.0,9.111477265832946e-05,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2640991210937,0.0,0.0,0.0001233620278071,291.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2171936035156,0.0,0.0,0.0005851757596246,295.9833068847656,294.1499938964844,262.3580017089844,261.6102600097656,263.82696533203125,262.38116455078125,294.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921507255327e-08,0.0012481530429795,-0.0901155620813369,0.0,0.0,0.0,-0.0221087392419576,60.0,-27.15534782409668,-0.0,-1.0622334656318345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.29913330078125,0.0,0.0,0.0001172150077763,292.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2113342285156,0.0,0.0,0.0001234329829458,290.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2567138671875,0.0,0.0,9.11672686925158e-05,290.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.25762939453125,0.0,0.0,0.0001234330993611,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.21099853515625,0.0,0.0,0.0005855128983967,295.9765625,294.1499938964844,262.34332275390625,261.5975341796875,263.8138427734375,262.366455078125,294.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-27.17736053466797,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2906799316406,0.0,0.0,0.0001172975316876,292.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2035827636719,0.0,0.0,0.0001235198869835,290.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.24859619140625,0.0,0.0,9.12314499146305e-05,290.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.24951171875,0.0,0.0,0.0001235200033988,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2032470703125,0.0,0.0,0.0005859251250512,295.9681091308594,294.1499938964844,262.32501220703125,261.5816345214844,263.7973937988281,262.3480529785156,294.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.50761695244728e-08,0.0012497511925175,-0.0905996337532997,0.0,0.0,0.0,-0.0222014170140028,60.0,-27.20445251464844,-0.0,-1.0649556259068049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2822265625,0.0,0.0,0.0001173773198388,292.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.19580078125,0.0,0.0,0.000123603909742,290.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.240478515625,0.0,0.0,9.129350655712189e-05,290.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2413635253906,0.0,0.0,0.0001236040261574,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1954650878906,0.0,0.0,0.0005863237311132,295.9596252441406,294.1499938964844,262.3066711425781,261.56573486328125,263.7809143066406,262.32965087890625,294.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506364146247,3.5175609980342415e-08,0.0012506012571975,-0.0908570811152458,0.0,0.0,0.0,-0.0222507119178771,60.0,-27.23099899291992,-0.0,-1.066404919924935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2652893066406,0.0,0.0,0.0001175288925878,292.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.18017578125,0.0,0.0,0.0001237635151483,290.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.22418212890625,0.0,0.0,9.141139889834447e-05,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2250671386719,0.0,0.0,0.0001237636315636,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.17987060546875,0.0,0.0,0.0005870808381587,295.942626953125,294.1499938964844,262.2699890136719,261.53387451171875,263.74786376953125,262.2928466796875,294.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.536450066121688e-08,0.0012522160541266,-0.0913460627198219,0.0,0.0,0.0,-0.0223443526774644,60.0,-27.282459259033203,-0.0,-1.0691606888713069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2652893066406,0.0,0.0,0.0001175288925878,292.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.18017578125,0.0,0.0,0.0001237635151483,290.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.22418212890625,0.0,0.0,9.141139889834447e-05,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2250671386719,0.0,0.0,0.0001237636315636,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.17987060546875,0.0,0.0,0.0005870808381587,295.942626953125,294.1499938964844,262.2699890136719,261.53387451171875,263.74786376953125,262.2928466796875,294.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.536450066121688e-08,0.0012522160541266,-0.0913460627198219,0.0,0.0,0.0,-0.0223443526774644,60.0,-27.282459259033203,-0.0,-1.0691606888713069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.248291015625,0.0,0.0,0.0001176675868919,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1645202636719,0.0,0.0,0.0001239095727214,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.20782470703125,0.0,0.0,9.151927224593236e-05,290.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.20867919921875,0.0,0.0,0.0001239096745848,291.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1641845703125,0.0,0.0,0.0005877736257389,295.92559814453125,294.1499938964844,262.2333374023437,261.5020446777344,263.7146911621094,262.2560729980469,294.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537291040644,3.553735083983156e-08,0.0012536935973912,-0.0917934626340866,0.0,0.0,0.0,-0.0224300380796194,60.0,-27.33120346069336,-0.0,-1.0716855314285568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.248291015625,0.0,0.0,0.0001176675868919,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1645202636719,0.0,0.0,0.0001239095727214,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.20782470703125,0.0,0.0,9.151927224593236e-05,290.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.20867919921875,0.0,0.0,0.0001239096745848,291.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1641845703125,0.0,0.0,0.0005877736257389,295.92559814453125,294.1499938964844,262.2333374023437,261.5020446777344,263.7146911621094,262.2560729980469,294.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537291040644,3.553735083983156e-08,0.0012536935973912,-0.0917934626340866,0.0,0.0,0.0,-0.0224300380796194,60.0,-27.33120346069336,-0.0,-1.0716855314285568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.23126220703125,0.0,0.0,0.0001177918093162,292.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1487731933594,0.0,0.0,0.0001240403798874,290.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.19140625,0.0,0.0,9.16158824111335e-05,290.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1922607421875,0.0,0.0,0.0001240404963027,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1484680175781,0.0,0.0,0.0005883941776119,295.90850830078125,294.1499938964844,262.1966552734375,261.4701843261719,263.681396484375,262.21929931640625,294.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550527462735,3.569216033838529e-08,0.0012550170067697,-0.0921941325068473,0.0,0.0,0.0,-0.022506782785058,60.0,-27.37691307067871,-0.0,-1.073949391638962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.23126220703125,0.0,0.0,0.0001177918093162,292.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1487731933594,0.0,0.0,0.0001240403798874,290.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.19140625,0.0,0.0,9.16158824111335e-05,290.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1922607421875,0.0,0.0,0.0001240404963027,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1484680175781,0.0,0.0,0.0005883941776119,295.90850830078125,294.1499938964844,262.1966552734375,261.4701843261719,263.681396484375,262.21929931640625,294.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550527462735,3.569216033838529e-08,0.0012550170067697,-0.0921941325068473,0.0,0.0,0.0,-0.022506782785058,60.0,-27.37691307067871,-0.0,-1.073949391638962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.21417236328125,0.0,0.0,0.0001178978418465,292.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1329650878906,0.0,0.0,0.0001241520512849,290.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1749572753906,0.0,0.0,9.169835539069028e-05,290.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.17578125,0.0,0.0,0.0001241521531483,291.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1326599121094,0.0,0.0,0.0005889238673262,295.8913269042969,294.1499938964844,262.1600036621094,261.43829345703125,263.64801025390625,262.1825256347656,294.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561825569719,3.582430707638196e-08,0.0012561467010527,-0.0925361067056655,0.0,0.0,0.0,-0.0225722938776016,60.0,-27.41852569580078,-0.0,-1.0758837731827953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.21417236328125,0.0,0.0,0.0001178978418465,292.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1329650878906,0.0,0.0,0.0001241520512849,290.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1749572753906,0.0,0.0,9.169835539069028e-05,290.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.17578125,0.0,0.0,0.0001241521531483,291.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1326599121094,0.0,0.0,0.0005889238673262,295.8913269042969,294.1499938964844,262.1600036621094,261.43829345703125,263.64801025390625,262.1825256347656,294.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561825569719,3.582430707638196e-08,0.0012561467010527,-0.0925361067056655,0.0,0.0,0.0,-0.0225722938776016,60.0,-27.41852569580078,-0.0,-1.0758837731827953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.20562744140625,0.0,0.0,0.0001179446117021,292.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.12506103515625,0.0,0.0,0.000124201294966,290.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1667175292969,0.0,0.0,9.173473517876118e-05,290.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.16754150390625,0.0,0.0,0.0001242013968294,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.124755859375,0.0,0.0,0.0005891574546694,295.8827514648437,294.1499938964844,262.14166259765625,261.4223327636719,263.6312866210937,262.1641540527344,294.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566809309646,3.5882592896996364e-08,0.0012566450750455,-0.0926869288086891,0.0,0.0,0.0,-0.0226011872291564,60.0,-27.438018798828125,-0.0,-1.076737490279811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
