time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
435360,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1970520019531,0.0,0.0,0.000117986171972,292.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1171264648437,0.0,0.0,0.0001242450525751,290.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.158447265625,0.0,0.0,9.17670549824834e-05,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1592712402344,0.0,0.0,0.0001242451689904,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1168212890625,0.0,0.0,0.0005893650231882,295.8741455078125,294.1499938964844,262.1233215332031,261.4064025878906,263.6145324707031,262.1457824707031,294.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571236584335,3.593438080429223e-08,0.0012570878025144,-0.0928209349513053,0.0,0.0,0.0,-0.0226268600672483,60.0,-27.45642471313477,-0.0,-1.0774962788673292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1799011230469,0.0,0.0,0.0001180530452984,292.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1011962890625,0.0,0.0,0.0001243154838448,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1418762207031,0.0,0.0,9.181907080346718e-05,290.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1427001953125,0.0,0.0,0.0001243155857082,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1009216308594,0.0,0.0,0.0005896991351619,295.8569030761719,294.1499938964844,262.086669921875,261.3744812011719,263.5809631347656,262.10906982421875,294.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578362366184,3.601772746719689e-08,0.001257800264284,-0.0930365845561027,0.0,0.0,0.0,-0.0226681772619485,60.0,-27.48965835571289,-0.0,-1.0787181281557424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1799011230469,0.0,0.0,0.0001180530452984,292.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1011962890625,0.0,0.0,0.0001243154838448,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1418762207031,0.0,0.0,9.181907080346718e-05,290.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1427001953125,0.0,0.0,0.0001243155857082,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1009216308594,0.0,0.0,0.0005896991351619,295.8569030761719,294.1499938964844,262.086669921875,261.3744812011719,263.5809631347656,262.10906982421875,294.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578362366184,3.601772746719689e-08,0.001257800264284,-0.0930365845561027,0.0,0.0,0.0,-0.0226681772619485,60.0,-27.48965835571289,-0.0,-1.0787181281557424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1627197265625,0.0,0.0,0.0001180968320113,292.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0852355957031,0.0,0.0,0.0001243615843122,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.12530517578125,0.0,0.0,9.185312228510156e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1260986328125,0.0,0.0,0.0001243617007276,291.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0849609375,0.0,0.0,0.0005899178213439,295.839599609375,294.1499938964844,262.04998779296875,261.342529296875,263.5473022460937,262.0723571777344,294.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.607229004387591e-08,0.0012582667404785,-0.0931777581572532,0.0,0.0,0.0,-0.0226952265948057,60.0,-27.517885208129883,-0.0,-1.0795183413847553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1627197265625,0.0,0.0,0.0001180968320113,292.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0852355957031,0.0,0.0,0.0001243615843122,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.12530517578125,0.0,0.0,9.185312228510156e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1260986328125,0.0,0.0,0.0001243617007276,291.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0849609375,0.0,0.0,0.0005899178213439,295.839599609375,294.1499938964844,262.04998779296875,261.342529296875,263.5473022460937,262.0723571777344,294.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.607229004387591e-08,0.0012582667404785,-0.0931777581572532,0.0,0.0,0.0,-0.0226952265948057,60.0,-27.517885208129883,-0.0,-1.0795183413847553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1455078125,0.0,0.0,0.0001181362458737,292.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0692443847656,0.0,0.0,0.0001244031009264,290.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1086730957031,0.0,0.0,9.188377589453012e-05,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.10943603515625,0.0,0.0,0.0001244032027898,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0689392089844,0.0,0.0,0.0005901147378608,295.8222961425781,294.1499938964844,262.0165100097656,261.31298828125,263.5136108398437,262.0373229980469,294.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587226228788,3.6121406310485327e-08,0.001258686534129,-0.0933048352599144,0.0,0.0,0.0,-0.0227195750921964,60.0,-27.541275024414062,-0.0,-1.0802389738273632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1455078125,0.0,0.0,0.0001181362458737,292.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0692443847656,0.0,0.0,0.0001244031009264,290.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1086730957031,0.0,0.0,9.188377589453012e-05,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.10943603515625,0.0,0.0,0.0001244032027898,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0689392089844,0.0,0.0,0.0005901147378608,295.8222961425781,294.1499938964844,262.0165100097656,261.31298828125,263.5136108398437,262.0373229980469,294.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587226228788,3.6121406310485327e-08,0.001258686534129,-0.0933048352599144,0.0,0.0,0.0,-0.0227195750921964,60.0,-27.541275024414062,-0.0,-1.0802389738273632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1282653808594,0.0,0.0,0.0001181883926619,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0531921386719,0.0,0.0,0.0001244580053025,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.09197998046875,0.0,0.0,9.192433208227158e-05,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0927734375,0.0,0.0,0.0001244581071659,291.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0528869628906,0.0,0.0,0.0005903752171434,295.804931640625,294.1499938964844,261.98907470703125,261.2880249023437,263.4800109863281,262.0064392089844,294.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592781567946,3.6186388996384267e-08,0.0012592419516295,-0.0934729501605033,0.0,0.0,0.0,-0.0227517876774072,60.0,-27.5620231628418,-0.0,-1.0811926642873004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1282653808594,0.0,0.0,0.0001181883926619,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0531921386719,0.0,0.0,0.0001244580053025,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.09197998046875,0.0,0.0,9.192433208227158e-05,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0927734375,0.0,0.0,0.0001244581071659,291.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0528869628906,0.0,0.0,0.0005903752171434,295.804931640625,294.1499938964844,261.98907470703125,261.2880249023437,263.4800109863281,262.0064392089844,294.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592781567946,3.6186388996384267e-08,0.0012592419516295,-0.0934729501605033,0.0,0.0,0.0,-0.0227517876774072,60.0,-27.5620231628418,-0.0,-1.0811926642873004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.11962890625,0.0,0.0,0.0001182171035907,292.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0451354980469,0.0,0.0,0.0001244882441824,290.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0836486816406,0.0,0.0,9.19466619961895e-05,290.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0844116210937,0.0,0.0,0.0001244883460458,291.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0448608398437,0.0,0.0,0.0005905186408199,295.7962341308594,294.1499938964844,261.9775085449219,261.2771911621094,263.4632568359375,261.99322509765625,294.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259583979845,3.6222164823129794e-08,0.0012595477746799,-0.0935655087232589,0.0,0.0,0.0,-0.0227695237845182,60.0,-27.57120132446289,-0.0,-1.0817179685318481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1109924316406,0.0,0.0,0.0001182470732601,292.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0370788574219,0.0,0.0,0.0001245197927346,290.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0752868652344,0.0,0.0,9.196997416438536e-05,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0760498046875,0.0,0.0,0.000124519894598,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.03680419921875,0.0,0.0,0.0005906682927161,295.7875061035156,294.1499938964844,261.9673156738281,261.2673645019531,263.44659423828125,261.9814453125,294.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.6259514502035024e-08,0.0012598671019077,-0.0936621278524398,0.0,0.0,0.0,-0.0227880384773015,60.0,-27.579504013061523,-0.0,-1.082266507523855e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0936584472656,0.0,0.0,0.0001183065542136,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0209045410156,0.0,0.0,0.0001245824387297,290.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0585327148437,0.0,0.0,9.201623470289631e-05,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.05926513671875,0.0,0.0,0.0001245825405931,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0206298828125,0.0,0.0,0.0005909654428251,295.77008056640625,294.1499938964844,261.9508056640625,261.25067138671875,263.4135131835937,261.961669921875,293.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364187294319e-08,0.0012605007505044,-0.0938538834452629,0.0,0.0,0.0,-0.0228247847408056,60.0,-27.59326934814453,-0.0,-1.0833554853206809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0936584472656,0.0,0.0,0.0001183065542136,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0209045410156,0.0,0.0,0.0001245824387297,290.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0585327148437,0.0,0.0,9.201623470289631e-05,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.05926513671875,0.0,0.0,0.0001245825405931,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0206298828125,0.0,0.0,0.0005909654428251,295.77008056640625,294.1499938964844,261.9508056640625,261.25067138671875,263.4135131835937,261.961669921875,293.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364187294319e-08,0.0012605007505044,-0.0938538834452629,0.0,0.0,0.0,-0.0228247847408056,60.0,-27.59326934814453,-0.0,-1.0833554853206809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0763244628906,0.0,0.0,0.0001183603017125,292.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.00469970703125,0.0,0.0,0.0001246390456799,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0417175292969,0.0,0.0,9.205804235534742e-05,290.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0424499511719,0.0,0.0,0.0001246391329914,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0044250488281,0.0,0.0,0.0005912339547649,295.7525939941406,294.1499938964844,261.93914794921875,261.2377014160156,263.380859375,261.9469299316406,293.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611097190529,3.640062828935697e-08,0.0012610733974725,-0.0940271615982055,0.0,0.0,0.0,-0.0228579938411712,60.0,-27.60214805603028,-0.0,-1.0843400843896236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0763244628906,0.0,0.0,0.0001183603017125,292.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.00469970703125,0.0,0.0,0.0001246390456799,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0417175292969,0.0,0.0,9.205804235534742e-05,290.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0424499511719,0.0,0.0,0.0001246391329914,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0044250488281,0.0,0.0,0.0005912339547649,295.7525939941406,294.1499938964844,261.93914794921875,261.2377014160156,263.380859375,261.9469299316406,293.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611097190529,3.640062828935697e-08,0.0012610733974725,-0.0940271615982055,0.0,0.0,0.0,-0.0228579938411712,60.0,-27.60214805603028,-0.0,-1.0843400843896236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0589294433594,0.0,0.0,0.0001184019856736,292.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9884338378906,0.0,0.0,0.0001246829342562,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.02490234375,0.0,0.0,9.209046402247624e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0256042480469,0.0,0.0,0.0001246830361196,291.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9881896972656,0.0,0.0,0.0005914421635679,295.7350769042969,294.1499938964844,261.9319763183594,261.2281188964844,263.3487243652344,261.9370422363281,293.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615538435056,3.645257251605472e-08,0.0012615174055099,-0.0941615179181099,0.0,0.0,0.0,-0.0228837430477142,60.0,-27.604825973510746,-0.0,-1.0851039178305657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0589294433594,0.0,0.0,0.0001184019856736,292.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9884338378906,0.0,0.0,0.0001246829342562,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.02490234375,0.0,0.0,9.209046402247624e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0256042480469,0.0,0.0,0.0001246830361196,291.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9881896972656,0.0,0.0,0.0005914421635679,295.7350769042969,294.1499938964844,261.9319763183594,261.2281188964844,263.3487243652344,261.9370422363281,293.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615538435056,3.645257251605472e-08,0.0012615174055099,-0.0941615179181099,0.0,0.0,0.0,-0.0228837430477142,60.0,-27.604825973510746,-0.0,-1.0851039178305657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0415344238281,0.0,0.0,0.0001184265638585,292.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9721374511719,0.0,0.0,0.0001247088221134,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0080261230469,0.0,0.0,9.210957796312869e-05,290.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0087280273437,0.0,0.0,0.0001247089094249,291.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9718933105469,0.0,0.0,0.0005915649235248,295.7174987792969,294.1499938964844,261.9288330078125,261.2215881347656,263.317138671875,261.9312744140625,293.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618157779797,3.64831933552523e-08,0.0012617792235687,-0.0942407250404357,0.0,0.0,0.0,-0.0228989236056804,60.0,-27.60084724426269,-0.0,-1.0855542598164902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0415344238281,0.0,0.0,0.0001184265638585,292.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9721374511719,0.0,0.0,0.0001247088221134,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0080261230469,0.0,0.0,9.210957796312869e-05,290.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0087280273437,0.0,0.0,0.0001247089094249,291.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9718933105469,0.0,0.0,0.0005915649235248,295.7174987792969,294.1499938964844,261.9288330078125,261.2215881347656,263.317138671875,261.9312744140625,293.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618157779797,3.64831933552523e-08,0.0012617792235687,-0.0942407250404357,0.0,0.0,0.0,-0.0228989236056804,60.0,-27.60084724426269,-0.0,-1.0855542598164902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0328369140625,0.0,0.0,0.0001184314023703,292.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9639587402344,0.0,0.0,0.0001247139152837,290.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.99957275390625,0.0,0.0,9.211334690917285e-05,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0002746582031,0.0,0.0,0.0001247140171471,291.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9637145996094,0.0,0.0,0.0005915891379117,295.7087097167969,294.1499938964844,261.9286804199219,261.2193908691406,263.3016357421875,261.92999267578125,293.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618674663826,3.6489229415792586e-08,0.0012618309119716,-0.0942563340067863,0.0,0.0,0.0,-0.0229019168764352,60.0,-27.59571075439453,-0.0,-1.0856430776584602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.02410888671875,0.0,0.0,0.0001184297216241,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9557800292969,0.0,0.0,0.0001247121399501,290.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9911193847656,0.0,0.0,9.211203723680228e-05,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.9918212890625,0.0,0.0,0.0001247122418135,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9555358886719,0.0,0.0,0.0005915807560086,295.6999206542969,294.1499938964844,261.92938232421875,261.21783447265625,263.28631591796875,261.9296569824219,293.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618494220077,3.6487129762008414e-08,0.001261812984012,-0.0942509025335311,0.0,0.0,0.0,-0.0229008756577968,60.0,-27.58846664428711,-0.0,-1.085612169049455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.00665283203125,0.0,0.0,0.0001184081702376,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9393920898437,0.0,0.0,0.0001246894535142,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.97418212890625,0.0,0.0,9.20952734304592e-05,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.974853515625,0.0,0.0,0.0001246895408257,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.93914794921875,0.0,0.0,0.0005914730718359,295.68231201171875,294.1499938964844,261.9331359863281,261.216552734375,263.2562255859375,261.93145751953125,293.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460267693883e-08,0.0012615834129974,-0.0941814184188842,0.0,0.0,0.0,-0.022887559607625,60.0,-27.568016052246094,-0.0,-1.0852170362340985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.00665283203125,0.0,0.0,0.0001184081702376,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9393920898437,0.0,0.0,0.0001246894535142,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.97418212890625,0.0,0.0,9.20952734304592e-05,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.974853515625,0.0,0.0,0.0001246895408257,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.93914794921875,0.0,0.0,0.0005914730718359,295.68231201171875,294.1499938964844,261.9331359863281,261.216552734375,263.2562255859375,261.93145751953125,293.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460267693883e-08,0.0012615834129974,-0.0941814184188842,0.0,0.0,0.0,-0.022887559607625,60.0,-27.568016052246094,-0.0,-1.0852170362340985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9891967773437,0.0,0.0,0.0001183597996714,292.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9229736328125,0.0,0.0,0.0001246385218109,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.95721435546875,0.0,0.0,9.205764945363626e-05,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9578857421875,0.0,0.0,0.0001246386091224,291.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9227294921875,0.0,0.0,0.0005912314518354,295.6646423339844,294.1499938964844,261.93975830078125,261.2174377441406,263.22686767578125,261.9361572265625,293.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611044803634,3.639997459004008e-08,0.001261068158783,-0.09402547031641,0.0,0.0,0.0,-0.0228576716035604,60.0,-27.539419174194336,-0.0,-1.0843304920626909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9891967773437,0.0,0.0,0.0001183597996714,292.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9229736328125,0.0,0.0,0.0001246385218109,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.95721435546875,0.0,0.0,9.205764945363626e-05,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9578857421875,0.0,0.0,0.0001246386091224,291.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9227294921875,0.0,0.0,0.0005912314518354,295.6646423339844,294.1499938964844,261.93975830078125,261.2174377441406,263.22686767578125,261.9361572265625,293.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611044803634,3.639997459004008e-08,0.001261068158783,-0.09402547031641,0.0,0.0,0.0,-0.0228576716035604,60.0,-27.539419174194336,-0.0,-1.0843304920626909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9717102050781,0.0,0.0,0.0001182833439088,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9065246582031,0.0,0.0,0.000124558006064,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9402160644531,0.0,0.0,9.199818305205554e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9408874511719,0.0,0.0,0.0001245580933755,291.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9062805175781,0.0,0.0,0.0005908495513722,295.6470031738281,294.1499938964844,261.9488220214844,261.2201843261719,263.1983947753906,261.9436950683594,293.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304683703747294e-08,0.0012602536007761,-0.0937789753079414,0.0,0.0,0.0,-0.0228104330599308,60.0,-27.50162506103516,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9717102050781,0.0,0.0,0.0001182833439088,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9065246582031,0.0,0.0,0.000124558006064,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9402160644531,0.0,0.0,9.199818305205554e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9408874511719,0.0,0.0,0.0001245580933755,291.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9062805175781,0.0,0.0,0.0005908495513722,295.6470031738281,294.1499938964844,261.9488220214844,261.2201843261719,263.1983947753906,261.9436950683594,293.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304683703747294e-08,0.0012602536007761,-0.0937789753079414,0.0,0.0,0.0,-0.0228104330599308,60.0,-27.50162506103516,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9541931152344,0.0,0.0,0.0001181780899059,292.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8900756835937,0.0,0.0,0.0001244471641257,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9232177734375,0.0,0.0,9.191632125293836e-05,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.92388916015625,0.0,0.0,0.0001244472514372,291.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.88983154296875,0.0,0.0,0.0005903237615711,295.6293029785156,294.1499938964844,261.9599304199219,261.22442626953125,263.1708679199219,261.95361328125,293.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349975115759e-08,0.0012591322883963,-0.0934396088123321,0.0,0.0,0.0,-0.0227454025298357,60.0,-27.455078125,-0.0,-1.0810035178110412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9541931152344,0.0,0.0,0.0001181780899059,292.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8900756835937,0.0,0.0,0.0001244471641257,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9232177734375,0.0,0.0,9.191632125293836e-05,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.92388916015625,0.0,0.0,0.0001244472514372,291.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.88983154296875,0.0,0.0,0.0005903237615711,295.6293029785156,294.1499938964844,261.9599304199219,261.22442626953125,263.1708679199219,261.95361328125,293.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349975115759e-08,0.0012591322883963,-0.0934396088123321,0.0,0.0,0.0,-0.0227454025298357,60.0,-27.455078125,-0.0,-1.0810035178110412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.9454650878906,0.0,0.0,0.0001181180705316,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8818054199219,0.0,0.0,0.0001243839651579,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9147033691406,0.0,0.0,9.186963870888576e-05,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9153747558594,0.0,0.0,0.0001243840524693,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8815612792969,0.0,0.0,0.0005900239921174,295.6204833984375,294.1499938964844,261.96612548828125,261.22705078125,263.15740966796875,261.9591979980469,293.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585290241986,3.6098697364650434e-08,0.0012584929354488,-0.093246079981327,0.0,0.0,0.0,-0.0227083191275596,60.0,-27.42926025390625,-0.0,-1.0799057292842917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.93670654296875,0.0,0.0,0.0001180550752906,291.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8735656738281,0.0,0.0,0.0001243176375282,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9062194824219,0.0,0.0,9.182064241031183e-05,290.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9068603515625,0.0,0.0,0.0001243177102878,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8733215332031,0.0,0.0,0.0005897093215025,295.61163330078125,294.1499938964844,261.9726867675781,261.2299499511719,263.14422607421875,261.9652709960937,293.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578578898683,3.60201894977763e-08,0.0012578219175338,-0.0930429548025131,0.0,0.0,0.0,-0.0226694010198116,60.0,-27.40195846557617,-0.0,-1.0787542237267189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9192199707031,0.0,0.0,0.0001179208920802,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8570556640625,0.0,0.0,0.0001241763238795,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8891906738281,0.0,0.0,9.1716276074294e-05,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.88983154296875,0.0,0.0,0.000124176411191,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8568115234375,0.0,0.0,0.0005890390602871,295.59393310546875,294.1499938964844,261.9866638183594,261.2363586425781,263.1184387207031,261.9783020019531,293.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564281933009,3.5852949054060446e-08,0.0012563923373818,-0.0926102250814437,0.0,0.0,0.0,-0.0225864965468645,60.0,-27.344541549682617,-0.0,-1.0763032065597145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9192199707031,0.0,0.0,0.0001179208920802,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8570556640625,0.0,0.0,0.0001241763238795,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8891906738281,0.0,0.0,9.1716276074294e-05,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.88983154296875,0.0,0.0,0.000124176411191,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8568115234375,0.0,0.0,0.0005890390602871,295.59393310546875,294.1499938964844,261.9866638183594,261.2363586425781,263.1184387207031,261.9783020019531,293.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564281933009,3.5852949054060446e-08,0.0012563923373818,-0.0926102250814437,0.0,0.0,0.0,-0.0225864965468645,60.0,-27.344541549682617,-0.0,-1.0763032065597145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9017028808594,0.0,0.0,0.0001177689773612,291.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.84051513671875,0.0,0.0,0.0001240163546754,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.87213134765625,0.0,0.0,9.159811452263966e-05,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8727722167969,0.0,0.0,0.0001240164419868,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8402709960937,0.0,0.0,0.0005882802070118,295.57623291015625,294.1499938964844,262.00146484375,261.243408203125,263.0935974121094,261.9925231933594,293.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548095546662,3.566361073126245e-08,0.0012547738151624,-0.0921202450990676,0.0,0.0,0.0,-0.0224926359951496,60.0,-27.282346725463867,-0.0,-1.0735317346188824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9017028808594,0.0,0.0,0.0001177689773612,291.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.84051513671875,0.0,0.0,0.0001240163546754,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.87213134765625,0.0,0.0,9.159811452263966e-05,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8727722167969,0.0,0.0,0.0001240164419868,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8402709960937,0.0,0.0,0.0005882802070118,295.57623291015625,294.1499938964844,262.00146484375,261.243408203125,263.0935974121094,261.9925231933594,293.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548095546662,3.566361073126245e-08,0.0012547738151624,-0.0921202450990676,0.0,0.0,0.0,-0.0224926359951496,60.0,-27.282346725463867,-0.0,-1.0735317346188824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8842163085937,0.0,0.0,0.0001175941215478,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8239440917969,0.0,0.0,0.000123832229292,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8551025390625,0.0,0.0,9.146211959887296e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.855712890625,0.0,0.0,0.0001238323020515,291.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.82373046875,0.0,0.0,0.0005874067428521,295.5585327148437,294.1499938964844,262.0167236328125,261.2507629394531,263.0696716308594,262.00738525390625,293.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529464438557,3.544568727420484e-08,0.0012529110535979,-0.0915562137961387,0.0,0.0,0.0,-0.0223846044391393,60.0,-27.21503448486328,-0.0,-1.0703462294259225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8842163085937,0.0,0.0,0.0001175941215478,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8239440917969,0.0,0.0,0.000123832229292,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8551025390625,0.0,0.0,9.146211959887296e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.855712890625,0.0,0.0,0.0001238323020515,291.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.82373046875,0.0,0.0,0.0005874067428521,295.5585327148437,294.1499938964844,262.0167236328125,261.2507629394531,263.0696716308594,262.00738525390625,293.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529464438557,3.544568727420484e-08,0.0012529110535979,-0.0915562137961387,0.0,0.0,0.0,-0.0223846044391393,60.0,-27.21503448486328,-0.0,-1.0703462294259225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.86669921875,0.0,0.0,0.000117393421533,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8074035644531,0.0,0.0,0.0001236208772752,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.83807373046875,0.0,0.0,9.130602120421828e-05,290.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.83868408203125,0.0,0.0,0.0001236209645867,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.80718994140625,0.0,0.0,0.0005864042323082,295.54083251953125,294.1499938964844,262.031982421875,261.2581481933594,263.04669189453125,262.02252197265625,293.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508082436397,3.5195562020362565e-08,0.0012507729697972,-0.0909087285399437,0.0,0.0,0.0,-0.0222606100142002,60.0,-27.14194107055664,-0.0,-1.066695816120955e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.86669921875,0.0,0.0,0.000117393421533,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8074035644531,0.0,0.0,0.0001236208772752,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.83807373046875,0.0,0.0,9.130602120421828e-05,290.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.83868408203125,0.0,0.0,0.0001236209645867,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.80718994140625,0.0,0.0,0.0005864042323082,295.54083251953125,294.1499938964844,262.031982421875,261.2581481933594,263.04669189453125,262.02252197265625,293.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508082436397,3.5195562020362565e-08,0.0012507729697972,-0.0909087285399437,0.0,0.0,0.0,-0.0222606100142002,60.0,-27.14194107055664,-0.0,-1.066695816120955e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
