time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
437700,290.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.85797119140625,0.0,0.0,0.0001172838819911,291.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7991027832031,0.0,0.0,0.0001235055387951,290.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8295288085937,0.0,0.0,9.12208270165138e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.83013916015625,0.0,0.0,0.0001235056115547,291.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.79888916015625,0.0,0.0,0.0005858570802956,295.531982421875,294.1499938964844,262.0395202636719,261.2617492675781,263.0355224609375,262.0300598144531,293.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496410636231,3.505904189182729e-08,0.0012496060226112,-0.0905552878975868,0.0,0.0,0.0,-0.022192932665348,60.0,-27.10335922241211,-0.0,-1.064706083298006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8492431640625,0.0,0.0,0.0001171671610791,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.79083251953125,0.0,0.0,0.0001233826187672,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8210144042969,0.0,0.0,9.1130037617404e-05,290.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8216247558594,0.0,0.0,0.0001233826915267,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7906188964844,0.0,0.0,0.0005852740141563,295.52313232421875,294.1499938964844,262.0469055175781,261.2652282714844,263.02459716796875,262.0375366210937,293.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483975151553,3.4913572477535126e-08,0.0012483625905588,-0.0901786312460899,0.0,0.0,0.0,-0.0221208184957504,60.0,-27.063350677490234,-0.0,-1.0625878843484317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8317565917969,0.0,0.0,0.0001169126917375,291.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7742614746094,0.0,0.0,0.0001231146452482,290.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8039855957031,0.0,0.0,9.0932117018383e-05,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8045959472656,0.0,0.0,0.0001231147180078,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7740478515625,0.0,0.0,0.0005840028752572,295.50543212890625,294.1499938964844,262.0610046386719,261.271728515625,263.0032653808594,262.0520324707031,293.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124568620231,3.459642883285596e-08,0.0012456515105441,-0.0893573462963104,0.0,0.0,0.0,-0.0219636019319295,60.0,-26.97938346862793,-0.0,-1.0579772435903578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8317565917969,0.0,0.0,0.0001169126917375,291.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7742614746094,0.0,0.0,0.0001231146452482,290.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8039855957031,0.0,0.0,9.0932117018383e-05,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8045959472656,0.0,0.0,0.0001231147180078,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7740478515625,0.0,0.0,0.0005840028752572,295.50543212890625,294.1499938964844,262.0610046386719,261.271728515625,263.0032653808594,262.0520324707031,293.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124568620231,3.459642883285596e-08,0.0012456515105441,-0.0893573462963104,0.0,0.0,0.0,-0.0219636019319295,60.0,-26.97938346862793,-0.0,-1.0579772435903578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8143005371094,0.0,0.0,0.0001166344736702,291.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7576904296875,0.0,0.0,0.0001228216715389,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7869567871094,0.0,0.0,9.071572276297955e-05,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7875366210937,0.0,0.0,0.0001228217442985,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.75750732421875,0.0,0.0,0.0005826131091453,295.4877624511719,294.1499938964844,262.073974609375,261.2773132324219,262.9828186035156,262.06549072265625,293.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242721802555,3.424968753051871e-08,0.0012426875764504,-0.0884592235088348,0.0,0.0,0.0,-0.0217917114496231,60.0,-26.88988494873047,-0.0,-1.0529478089438272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8143005371094,0.0,0.0,0.0001166344736702,291.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7576904296875,0.0,0.0,0.0001228216715389,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7869567871094,0.0,0.0,9.071572276297955e-05,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7875366210937,0.0,0.0,0.0001228217442985,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.75750732421875,0.0,0.0,0.0005826131091453,295.4877624511719,294.1499938964844,262.073974609375,261.2773132324219,262.9828186035156,262.06549072265625,293.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242721802555,3.424968753051871e-08,0.0012426875764504,-0.0884592235088348,0.0,0.0,0.0,-0.0217917114496231,60.0,-26.88988494873047,-0.0,-1.0529478089438272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.796875,0.0,0.0,0.0001163387642009,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7411499023437,0.0,0.0,0.000122510275105,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7699584960937,0.0,0.0,9.048572974279524e-05,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7705383300781,0.0,0.0,0.0001225103478645,291.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7409362792969,0.0,0.0,0.0005811360315419,295.4701232910156,294.1499938964844,262.0853271484375,261.28173828125,262.963134765625,262.07769775390625,293.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.388115743518938e-08,0.0012395372614264,-0.0875044241547584,0.0,0.0,0.0,-0.0216090213507413,60.0,-26.797088623046875,-0.0,-1.047615398874769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.796875,0.0,0.0,0.0001163387642009,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7411499023437,0.0,0.0,0.000122510275105,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7699584960937,0.0,0.0,9.048572974279524e-05,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7705383300781,0.0,0.0,0.0001225103478645,291.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7409362792969,0.0,0.0,0.0005811360315419,295.4701232910156,294.1499938964844,262.0853271484375,261.28173828125,262.963134765625,262.07769775390625,293.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.388115743518938e-08,0.0012395372614264,-0.0875044241547584,0.0,0.0,0.0,-0.0216090213507413,60.0,-26.797088623046875,-0.0,-1.047615398874769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.77947998046875,0.0,0.0,0.0001160337560577,291.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.724609375,0.0,0.0,0.000122189085232,290.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7529602050781,0.0,0.0,9.024849714478478e-05,290.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7535400390625,0.0,0.0,0.0001221891579916,291.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7243957519531,0.0,0.0,0.0005796124460175,295.4524841308594,294.1499938964844,262.0946960449219,261.2846374511719,262.9441223144531,262.0882568359375,293.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350103128241244e-08,0.0012362877605482,-0.0865193381905555,0.0,0.0,0.0,-0.0214205812662839,60.0,-26.70279312133789,-0.0,-1.0421293694662381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.77947998046875,0.0,0.0,0.0001160337560577,291.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.724609375,0.0,0.0,0.000122189085232,290.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7529602050781,0.0,0.0,9.024849714478478e-05,290.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7535400390625,0.0,0.0,0.0001221891579916,291.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7243957519531,0.0,0.0,0.0005796124460175,295.4524841308594,294.1499938964844,262.0946960449219,261.2846374511719,262.9441223144531,262.0882568359375,293.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350103128241244e-08,0.0012362877605482,-0.0865193381905555,0.0,0.0,0.0,-0.0214205812662839,60.0,-26.70279312133789,-0.0,-1.0421293694662381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7707824707031,0.0,0.0,0.0001158808881882,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7163391113281,0.0,0.0,0.0001220281119458,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7444763183594,0.0,0.0,9.01296007214114e-05,290.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7450561523437,0.0,0.0,0.0001220281847054,291.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.71612548828125,0.0,0.0,0.000578848819714,295.4436950683594,294.1499938964844,262.0985412597656,261.28546142578125,262.93487548828125,262.0926818847656,293.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346925213932,3.331052411681412e-08,0.0012346592266112,-0.0860255509614944,0.0,0.0,0.0,-0.0213261395692825,60.0,-26.6558837890625,-0.0,-1.0393853244750065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7621154785156,0.0,0.0,0.0001157287697424,291.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.70806884765625,0.0,0.0,0.000121867924463,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7359924316406,0.0,0.0,9.001128637464717e-05,290.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.736572265625,0.0,0.0,0.0001218679899466,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7078552246094,0.0,0.0,0.0005780889769084,295.43487548828125,294.1499938964844,262.1017150878906,261.2857666015625,262.9257507324219,262.0966186523437,293.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330716708675,3.312094065677229e-08,0.0012330384925007,-0.0855341032147407,0.0,0.0,0.0,-0.0212321579456329,60.0,-26.60936164855957,-0.0,-1.0366581904008856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7447509765625,0.0,0.0,0.000115431685117,291.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6915283203125,0.0,0.0,0.0001215550801134,290.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.71905517578125,0.0,0.0,8.978021651273593e-05,290.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7196044921875,0.0,0.0,0.000121555145597,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6913452148437,0.0,0.0,0.0005766049725934,295.41729736328125,294.1499938964844,262.1058959960937,261.2848205566406,262.907958984375,262.1025390625,293.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299062218517,3.2750698153449775e-08,0.0012298735091462,-0.0845741555094719,0.0,0.0,0.0,-0.021048616617918,60.0,-26.51897048950196,-0.0,-1.031342620194664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7447509765625,0.0,0.0,0.000115431685117,291.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6915283203125,0.0,0.0,0.0001215550801134,290.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.71905517578125,0.0,0.0,8.978021651273593e-05,290.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7196044921875,0.0,0.0,0.000121555145597,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6913452148437,0.0,0.0,0.0005766049725934,295.41729736328125,294.1499938964844,262.1058959960937,261.2848205566406,262.907958984375,262.1025390625,293.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299062218517,3.2750698153449775e-08,0.0012298735091462,-0.0845741555094719,0.0,0.0,0.0,-0.021048616617918,60.0,-26.51897048950196,-0.0,-1.031342620194664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7274169921875,0.0,0.0,0.0001151499600382,291.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6750183105469,0.0,0.0,0.0001212584174936,290.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7021179199219,0.0,0.0,8.95611010491848e-05,290.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.70263671875,0.0,0.0,0.0001212584829772,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6748046875,0.0,0.0,0.0005751977441832,295.39971923828125,294.1499938964844,262.1069030761719,261.281494140625,262.8905944824219,262.10565185546875,293.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269044527783,3.2399608329569674e-08,0.0012268720893189,-0.0836636573076248,0.0,0.0,0.0,-0.0208745691925287,60.0,-26.43353843688965,-0.0,-1.0263146066336049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7274169921875,0.0,0.0,0.0001151499600382,291.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6750183105469,0.0,0.0,0.0001212584174936,290.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7021179199219,0.0,0.0,8.95611010491848e-05,290.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.70263671875,0.0,0.0,0.0001212584829772,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6748046875,0.0,0.0,0.0005751977441832,295.39971923828125,294.1499938964844,262.1069030761719,261.281494140625,262.8905944824219,262.10565185546875,293.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269044527783,3.2399608329569674e-08,0.0012268720893189,-0.0836636573076248,0.0,0.0,0.0,-0.0208745691925287,60.0,-26.43353843688965,-0.0,-1.0263146066336049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7101135253906,0.0,0.0,0.0001148885203292,291.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.65850830078125,0.0,0.0,0.0001209831025335,290.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6851806640625,0.0,0.0,8.935775986174121e-05,290.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6856994628906,0.0,0.0,0.0001209831680171,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6582946777344,0.0,0.0,0.0005738917388953,295.3821716308594,294.1499938964844,262.1043395996094,261.27545166015625,262.8736572265625,262.1053161621094,293.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241187505424,3.20737854053732e-08,0.0012240866199135,-0.0828185081481933,0.0,0.0,0.0,-0.020713048055768,60.0,-26.35547637939453,-0.0,-1.021659414845999e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7101135253906,0.0,0.0,0.0001148885203292,291.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.65850830078125,0.0,0.0,0.0001209831025335,290.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6851806640625,0.0,0.0,8.935775986174121e-05,290.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6856994628906,0.0,0.0,0.0001209831680171,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6582946777344,0.0,0.0,0.0005738917388953,295.3821716308594,294.1499938964844,262.1043395996094,261.27545166015625,262.8736572265625,262.1053161621094,293.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241187505424,3.20737854053732e-08,0.0012240866199135,-0.0828185081481933,0.0,0.0,0.0,-0.020713048055768,60.0,-26.35547637939453,-0.0,-1.021659414845999e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6928100585937,0.0,0.0,0.0001146538706962,291.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6419982910156,0.0,0.0,0.0001207360110129,290.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.66827392578125,0.0,0.0,8.917525701690465e-05,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6687927246094,0.0,0.0,0.0001207360764965,291.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.64178466796875,0.0,0.0,0.0005727196694351,295.3646545410156,294.1499938964844,262.0977478027344,261.2664489746094,262.85699462890625,262.1012878417969,293.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216184986755,3.178136154247113e-08,0.0012215867172926,-0.0820598378777504,0.0,0.0,0.0,-0.0205680839717388,60.0,-26.28601837158203,-0.0,-1.0174904474524737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6928100585937,0.0,0.0,0.0001146538706962,291.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6419982910156,0.0,0.0,0.0001207360110129,290.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.66827392578125,0.0,0.0,8.917525701690465e-05,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6687927246094,0.0,0.0,0.0001207360764965,291.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.64178466796875,0.0,0.0,0.0005727196694351,295.3646545410156,294.1499938964844,262.0977478027344,261.2664489746094,262.85699462890625,262.1012878417969,293.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216184986755,3.178136154247113e-08,0.0012215867172926,-0.0820598378777504,0.0,0.0,0.0,-0.0205680839717388,60.0,-26.28601837158203,-0.0,-1.0174904474524737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6841735839844,0.0,0.0,0.0001145475689554,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6337280273437,0.0,0.0,0.000120624063129,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6598205566406,0.0,0.0,8.909257303457707e-05,290.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.66033935546875,0.0,0.0,0.0001206241286126,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.633544921875,0.0,0.0,0.0005721886409446,295.3558959960937,294.1499938964844,262.09283447265625,261.2607421875,262.8487548828125,262.0977478027344,293.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204858940094,3.164888084938866e-08,0.0012204542290419,-0.0817160904407501,0.0,0.0,0.0,-0.020502408966422,60.0,-26.25494766235352,-0.0,-1.0156045249232193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.675537109375,0.0,0.0,0.0001144488996942,291.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.62548828125,0.0,0.0,0.0001205201697302,290.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6513671875,0.0,0.0,8.901583350962028e-05,290.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.6518859863281,0.0,0.0,0.0001205202352139,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6252746582031,0.0,0.0,0.0005716957966797,295.3471069335937,294.1499938964844,262.0867614746094,261.2541809082031,262.8405456542969,262.0932006835937,293.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-26.22643280029297,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.65826416015625,0.0,0.0,0.0001142745823017,291.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.60894775390625,0.0,0.0,0.0001203366045956,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.63446044921875,0.0,0.0,8.888025331543759e-05,290.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.63494873046875,0.0,0.0,0.0001203366628033,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6087646484375,0.0,0.0,0.0005708250100724,295.32958984375,294.1499938964844,262.07098388671875,261.2383117675781,262.8241271972656,262.0806884765625,293.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.130868009293408e-08,0.0012175457086414,-0.080833226442337,0.0,0.0,0.0,-0.0203337594866752,60.0,-26.177377700805664,-0.0,-1.0107695658234661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.65826416015625,0.0,0.0,0.0001142745823017,291.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.60894775390625,0.0,0.0,0.0001203366045956,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.63446044921875,0.0,0.0,8.888025331543759e-05,290.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.63494873046875,0.0,0.0,0.0001203366628033,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6087646484375,0.0,0.0,0.0005708250100724,295.32958984375,294.1499938964844,262.07098388671875,261.2383117675781,262.8241271972656,262.0806884765625,293.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.130868009293408e-08,0.0012175457086414,-0.080833226442337,0.0,0.0,0.0,-0.0203337594866752,60.0,-26.177377700805664,-0.0,-1.0107695658234661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6409912109375,0.0,0.0,0.0001141293760156,291.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5924377441406,0.0,0.0,0.0001201836930704,290.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6175537109375,0.0,0.0,8.876731590135023e-05,290.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6180419921875,0.0,0.0,0.000120183751278,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5922546386719,0.0,0.0,0.0005700996844097,295.31207275390625,294.1499938964844,262.04998779296875,261.21856689453125,262.8077087402344,262.0633239746094,293.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.11277190689907e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.020244050770998,60.0,-26.139324188232425,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6409912109375,0.0,0.0,0.0001141293760156,291.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5924377441406,0.0,0.0,0.0001201836930704,290.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6175537109375,0.0,0.0,8.876731590135023e-05,290.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6180419921875,0.0,0.0,0.000120183751278,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5922546386719,0.0,0.0,0.0005700996844097,295.31207275390625,294.1499938964844,262.04998779296875,261.21856689453125,262.8077087402344,262.0633239746094,293.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.11277190689907e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.020244050770998,60.0,-26.139324188232425,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6237487792969,0.0,0.0,0.0001139925952884,291.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5758972167969,0.0,0.0,0.0001200396582134,290.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6006164550781,0.0,0.0,8.866092684911564e-05,290.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.60113525390625,0.0,0.0,0.0001200397164211,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5757141113281,0.0,0.0,0.0005694164428859,295.2945556640625,294.1499938964844,262.0256652832031,261.196533203125,262.7911376953125,262.0418701171875,293.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145724613219,3.095726341939553e-08,0.0012145414948463,-0.0799210518598556,0.0,0.0,0.0,-0.0201595500111579,60.0,-26.108980178833008,-0.0,-1.0057873112145901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6237487792969,0.0,0.0,0.0001139925952884,291.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5758972167969,0.0,0.0,0.0001200396582134,290.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6006164550781,0.0,0.0,8.866092684911564e-05,290.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.60113525390625,0.0,0.0,0.0001200397164211,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5757141113281,0.0,0.0,0.0005694164428859,295.2945556640625,294.1499938964844,262.0256652832031,261.196533203125,262.7911376953125,262.0418701171875,293.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145724613219,3.095726341939553e-08,0.0012145414948463,-0.0799210518598556,0.0,0.0,0.0,-0.0201595500111579,60.0,-26.108980178833008,-0.0,-1.0057873112145901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6064758300781,0.0,0.0,0.000113844514999,291.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5593566894531,0.0,0.0,0.0001198837198899,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5837097167969,0.0,0.0,8.854575571604073e-05,290.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5841979980469,0.0,0.0,0.0001198837780975,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5591735839844,0.0,0.0,0.0005686767399311,295.27703857421875,294.1499938964844,262.00018310546875,261.17401123046875,262.7744140625,262.0178527832031,293.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129946844652,3.0772721260063924e-08,0.0012129639508202,-0.0794419646263122,0.0,0.0,0.0,-0.0200680661946535,60.0,-26.080440521240234,-0.0,-1.0031758534978509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6064758300781,0.0,0.0,0.000113844514999,291.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5593566894531,0.0,0.0,0.0001198837198899,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5837097167969,0.0,0.0,8.854575571604073e-05,290.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5841979980469,0.0,0.0,0.0001198837780975,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5591735839844,0.0,0.0,0.0005686767399311,295.27703857421875,294.1499938964844,262.00018310546875,261.17401123046875,262.7744140625,262.0178527832031,293.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129946844652,3.0772721260063924e-08,0.0012129639508202,-0.0794419646263122,0.0,0.0,0.0,-0.0200680661946535,60.0,-26.080440521240234,-0.0,-1.0031758534978509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.59783935546875,0.0,0.0,0.0001137664876296,291.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.55108642578125,0.0,0.0,0.0001198015597765,290.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.57525634765625,0.0,0.0,8.848506695358083e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.57574462890625,0.0,0.0,0.0001198016179841,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5509033203125,0.0,0.0,0.0005682869814336,295.2682800292969,294.1499938964844,261.9870300292969,261.1625671386719,262.7659912109375,262.0052185058594,293.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-26.065778732299805,-0.0,-1.0018012375212493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5892028808594,0.0,0.0,0.0001136851569754,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.54278564453125,0.0,0.0,0.0001197159072034,290.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5668029785156,0.0,0.0,8.842180977808312e-05,290.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5672607421875,0.0,0.0,0.0001197159726871,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5426330566406,0.0,0.0,0.0005678807501681,295.259521484375,294.1499938964844,261.9735717773437,261.1510009765625,262.75750732421875,261.99224853515625,293.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.0574128118132655e-08,0.001211266266182,-0.0789263397455215,0.0,0.0,0.0,-0.019969617947936,60.0,-26.05073547363281,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.57196044921875,0.0,0.0,0.0001135128914029,291.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5262451171875,0.0,0.0,0.0001195345030282,290.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.54986572265625,0.0,0.0,8.828782301861793e-05,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.55035400390625,0.0,0.0,0.0001195345612359,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.52606201171875,0.0,0.0,0.0005670202081091,295.24200439453125,294.1499938964844,261.9458312988281,261.12744140625,262.7403869628906,261.9654846191406,293.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094613630324,3.035944828866377e-08,0.0012094309786334,-0.0783688798546791,0.0,0.0,0.0,-0.0198631938546895,60.0,-26.01931381225586,-0.0,-9.973399528462325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.57196044921875,0.0,0.0,0.0001135128914029,291.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5262451171875,0.0,0.0,0.0001195345030282,290.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.54986572265625,0.0,0.0,8.828782301861793e-05,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.55035400390625,0.0,0.0,0.0001195345612359,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.52606201171875,0.0,0.0,0.0005670202081091,295.24200439453125,294.1499938964844,261.9458312988281,261.12744140625,262.7403869628906,261.9654846191406,293.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094613630324,3.035944828866377e-08,0.0012094309786334,-0.0783688798546791,0.0,0.0,0.0,-0.0198631938546895,60.0,-26.01931381225586,-0.0,-9.973399528462325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5547180175781,0.0,0.0,0.0001133284895331,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5096740722656,0.0,0.0,0.0001193403222714,290.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.532958984375,0.0,0.0,8.814439934212714e-05,290.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5334167480469,0.0,0.0,0.0001193403804791,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.509521484375,0.0,0.0,0.0005660991300828,295.2244873046875,294.1499938964844,261.91705322265625,261.1033935546875,262.7230834960937,261.93768310546875,293.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074966216459,3.01296516624916e-08,0.0012074665864929,-0.0777720734477043,0.0,0.0,0.0,-0.0197492763400077,60.0,-25.98607444763184,-0.0,-9.941022938164681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5547180175781,0.0,0.0,0.0001133284895331,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5096740722656,0.0,0.0,0.0001193403222714,290.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.532958984375,0.0,0.0,8.814439934212714e-05,290.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5334167480469,0.0,0.0,0.0001193403804791,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.509521484375,0.0,0.0,0.0005660991300828,295.2244873046875,294.1499938964844,261.91705322265625,261.1033935546875,262.7230834960937,261.93768310546875,293.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074966216459,3.01296516624916e-08,0.0012074665864929,-0.0777720734477043,0.0,0.0,0.0,-0.0197492763400077,60.0,-25.98607444763184,-0.0,-9.941022938164681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5374755859375,0.0,0.0,0.0001131317767431,291.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4931335449219,0.0,0.0,0.0001191331757581,290.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5160522460937,0.0,0.0,8.79914005054161e-05,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5165100097656,0.0,0.0,0.0001191332266898,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4929504394531,0.0,0.0,0.0005651164683513,295.2070007324219,294.1499938964844,261.8872375488281,261.0787658691406,262.7055358886719,261.9087829589844,293.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054006801918,2.9884500207799654e-08,0.0012053708778694,-0.0771353170275688,0.0,0.0,0.0,-0.0196277480572462,60.0,-25.95083999633789,-0.0,-9.906541009740977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5374755859375,0.0,0.0,0.0001131317767431,291.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4931335449219,0.0,0.0,0.0001191331757581,290.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5160522460937,0.0,0.0,8.79914005054161e-05,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5165100097656,0.0,0.0,0.0001191332266898,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4929504394531,0.0,0.0,0.0005651164683513,295.2070007324219,294.1499938964844,261.8872375488281,261.0787658691406,262.7055358886719,261.9087829589844,293.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054006801918,2.9884500207799654e-08,0.0012053708778694,-0.0771353170275688,0.0,0.0,0.0,-0.0196277480572462,60.0,-25.95083999633789,-0.0,-9.906541009740977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.520263671875,0.0,0.0,0.0001129244337789,291.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4765625,0.0,0.0,0.0001189148315461,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4991455078125,0.0,0.0,8.783012890489772e-05,290.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4996032714844,0.0,0.0,0.0001189148897537,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.47637939453125,0.0,0.0,0.0005640807794407,295.18951416015625,294.1499938964844,261.8564147949219,261.0535888671875,262.687744140625,261.8788757324219,293.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031915830448,2.9626111341940493e-08,0.0012031618971377,-0.0764640718698501,0.0,0.0,0.0,-0.0194996558129787,60.0,-25.913787841796875,-0.0,-9.870261408195804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
