time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440040,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.520263671875,0.0,0.0,0.0001129244337789,291.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4765625,0.0,0.0,0.0001189148315461,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4991455078125,0.0,0.0,8.783012890489772e-05,290.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4996032714844,0.0,0.0,0.0001189148897537,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.47637939453125,0.0,0.0,0.0005640807794407,295.18951416015625,294.1499938964844,261.8564147949219,261.0535888671875,262.687744140625,261.8788757324219,293.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031915830448,2.9626111341940493e-08,0.0012031618971377,-0.0764640718698501,0.0,0.0,0.0,-0.0194996558129787,60.0,-25.913787841796875,-0.0,-9.870261408195804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5116577148437,0.0,0.0,0.000112816793262,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4682922363281,0.0,0.0,0.0001188014794024,290.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4906921386719,0.0,0.0,8.774641173658893e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4911499023437,0.0,0.0,0.0001188015376101,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4681091308594,0.0,0.0,0.0005635430570691,295.1807861328125,294.1499938964844,261.84063720703125,261.040771484375,262.6787414550781,261.8635559082031,293.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020446592941,2.9491969755213177e-08,0.0012020152062177,-0.0761155486106872,0.0,0.0,0.0,-0.019433157518506,60.0,-25.89462852478028,-0.0,-9.851453341980233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5030517578125,0.0,0.0,0.0001127066352637,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4599914550781,0.0,0.0,0.0001186854788102,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4822692871094,0.0,0.0,8.76607300597243e-05,290.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4826965332031,0.0,0.0,0.0001186855370178,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4598388671875,0.0,0.0,0.0005629928200505,295.1720275878906,294.1499938964844,261.8246459960937,261.02783203125,262.669677734375,261.8479919433594,293.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354696451378004e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-25.875078201293945,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4858703613281,0.0,0.0,0.0001124794143834,291.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4434509277344,0.0,0.0,0.000118446208944,290.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4653625488281,0.0,0.0,8.74840043252334e-05,290.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4658203125,0.0,0.0,0.0001184462598757,291.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4432983398437,0.0,0.0,0.0005618578288704,295.1545715332031,294.1499938964844,261.7919311523437,261.0014953613281,262.6513061523437,261.816162109375,293.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230476260185,0.0,0.0,0.0,-0.0192247368395328,60.0,-25.83490753173828,-0.0,-9.792620403459297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4858703613281,0.0,0.0,0.0001124794143834,291.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4434509277344,0.0,0.0,0.000118446208944,290.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4653625488281,0.0,0.0,8.74840043252334e-05,290.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4658203125,0.0,0.0,0.0001184462598757,291.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4432983398437,0.0,0.0,0.0005618578288704,295.1545715332031,294.1499938964844,261.7919311523437,261.0014953613281,262.6513061523437,261.816162109375,293.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230476260185,0.0,0.0,0.0,-0.0192247368395328,60.0,-25.83490753173828,-0.0,-9.792620403459297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4686889648437,0.0,0.0,0.0001122450557886,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4269104003906,0.0,0.0,0.0001181994157377,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4485168457031,0.0,0.0,8.730172703508288e-05,290.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4489440917969,0.0,0.0,0.0001181994666694,291.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4267578125,0.0,0.0,0.0005606871563941,295.1371459960937,294.1499938964844,261.75830078125,260.9745178222656,262.6326904296875,261.78350830078125,293.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-25.79361343383789,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4686889648437,0.0,0.0,0.0001122450557886,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4269104003906,0.0,0.0,0.0001181994157377,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4485168457031,0.0,0.0,8.730172703508288e-05,290.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4489440917969,0.0,0.0,0.0001181994666694,291.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4267578125,0.0,0.0,0.0005606871563941,295.1371459960937,294.1499938964844,261.75830078125,260.9745178222656,262.6326904296875,261.78350830078125,293.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-25.79361343383789,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4515380859375,0.0,0.0,0.0001120045781135,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4103698730469,0.0,0.0,0.0001179461833089,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.431640625,0.0,0.0,8.711469126865268e-05,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4320678710937,0.0,0.0,0.0001179462342406,291.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.41021728515625,0.0,0.0,0.0005594859248958,295.1197204589844,294.1499938964844,261.7238464355469,260.94696044921875,262.6138000488281,261.7499694824219,293.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933908099308,2.8479806957193432e-08,0.001193362288177,-0.0734849721193313,0.0,0.0,0.0,-0.0189313944429159,60.0,-25.751447677612305,-0.0,-9.710115023153777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4515380859375,0.0,0.0,0.0001120045781135,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4103698730469,0.0,0.0,0.0001179461833089,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.431640625,0.0,0.0,8.711469126865268e-05,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4320678710937,0.0,0.0,0.0001179462342406,291.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.41021728515625,0.0,0.0,0.0005594859248958,295.1197204589844,294.1499938964844,261.7238464355469,260.94696044921875,262.6138000488281,261.7499694824219,293.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933908099308,2.8479806957193432e-08,0.001193362288177,-0.0734849721193313,0.0,0.0,0.0,-0.0189313944429159,60.0,-25.751447677612305,-0.0,-9.710115023153777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.43438720703125,0.0,0.0,0.0001117598294513,291.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3938293457031,0.0,0.0,0.0001176884543383,290.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.414794921875,0.0,0.0,8.69243303895928e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.41522216796875,0.0,0.0,0.00011768850527,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3936767578125,0.0,0.0,0.000558263331186,295.102294921875,294.1499938964844,261.68853759765625,260.91876220703125,262.5946044921875,261.7156066894531,293.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907829903066,2.8174810040582088e-08,0.0011907548177987,-0.0726919993758201,0.0,0.0,0.0,-0.0187801979482173,60.0,-25.7087345123291,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.43438720703125,0.0,0.0,0.0001117598294513,291.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3938293457031,0.0,0.0,0.0001176884543383,290.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.414794921875,0.0,0.0,8.69243303895928e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.41522216796875,0.0,0.0,0.00011768850527,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3936767578125,0.0,0.0,0.000558263331186,295.102294921875,294.1499938964844,261.68853759765625,260.91876220703125,262.5946044921875,261.7156066894531,293.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907829903066,2.8174810040582088e-08,0.0011907548177987,-0.0726919993758201,0.0,0.0,0.0,-0.0187801979482173,60.0,-25.7087345123291,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.42584228515625,0.0,0.0,0.0001116365820053,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3855895996094,0.0,0.0,0.0001175586730823,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4063720703125,0.0,0.0,8.682846964802593e-05,290.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.40679931640625,0.0,0.0,0.000117558724014,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.38543701171875,0.0,0.0,0.0005576477269642,295.0935974121094,294.1499938964844,261.67059326171875,260.9044189453125,262.5848999023437,261.6981201171875,293.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-25.687294006347656,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4172668457031,0.0,0.0,0.0001115129198296,291.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3773193359375,0.0,0.0,0.000117428440717,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3979797363281,0.0,0.0,8.673228876432404e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3983764648437,0.0,0.0,0.0001174284916487,291.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3771667480469,0.0,0.0,0.0005570299690589,295.0848999023437,294.1499938964844,261.6524353027344,260.889892578125,262.5751037597656,261.680419921875,293.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867118390645373e-08,0.0011881242971867,-0.0718918815255165,0.0,0.0,0.0,-0.0186276640743017,60.0,-25.665876388549805,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4001770019531,0.0,0.0,0.0001112659083446,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3608093261719,0.0,0.0,0.0001171683325082,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.38116455078125,0.0,0.0,8.654016710352153e-05,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3815612792969,0.0,0.0,0.00011716838344,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.36065673828125,0.0,0.0,0.0005557961412705,295.0675354003906,294.1499938964844,261.6155700683594,260.8603820800781,262.55523681640625,261.6444396972656,293.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559307724800426e-08,0.0011854928452521,-0.0710913240909576,0.0,0.0,0.0,-0.0184750724583864,60.0,-25.6234073638916,-0.0,-9.58246175741806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4001770019531,0.0,0.0,0.0001112659083446,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3608093261719,0.0,0.0,0.0001171683325082,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.38116455078125,0.0,0.0,8.654016710352153e-05,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3815612792969,0.0,0.0,0.00011716838344,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.36065673828125,0.0,0.0,0.0005557961412705,295.0675354003906,294.1499938964844,261.6155700683594,260.8603820800781,262.55523681640625,261.6444396972656,293.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559307724800426e-08,0.0011854928452521,-0.0710913240909576,0.0,0.0,0.0,-0.0184750724583864,60.0,-25.6234073638916,-0.0,-9.58246175741806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.38311767578125,0.0,0.0,0.0001110199882532,291.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.34429931640625,0.0,0.0,0.0001169093666248,290.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3643798828125,0.0,0.0,8.634889672975987e-05,290.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3647766113281,0.0,0.0,0.0001169094102806,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3441772460937,0.0,0.0,0.0005545676685869,295.0502014160156,294.1499938964844,261.5780029296875,260.8302001953125,262.5350952148437,261.6077880859375,293.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252850642867088e-08,0.0011828729184344,-0.0702941566705703,0.0,0.0,0.0,-0.0183231495320796,60.0,-25.581472396850582,-0.0,-9.540149648046281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.38311767578125,0.0,0.0,0.0001110199882532,291.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.34429931640625,0.0,0.0,0.0001169093666248,290.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3643798828125,0.0,0.0,8.634889672975987e-05,290.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3647766113281,0.0,0.0,0.0001169094102806,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3441772460937,0.0,0.0,0.0005545676685869,295.0502014160156,294.1499938964844,261.5780029296875,260.8302001953125,262.5350952148437,261.6077880859375,293.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252850642867088e-08,0.0011828729184344,-0.0702941566705703,0.0,0.0,0.0,-0.0183231495320796,60.0,-25.581472396850582,-0.0,-9.540149648046281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3660583496094,0.0,0.0,0.0001107741045416,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.32781982421875,0.0,0.0,0.0001166504371212,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3475952148437,0.0,0.0,8.615765545982867e-05,290.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3479919433594,0.0,0.0,0.0001166504880529,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.32769775390625,0.0,0.0,0.0005533394869416,295.0328674316406,294.1499938964844,261.5397033691406,260.7993469238281,262.5145874023437,261.5704040527344,293.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802803492173,2.69464450752821e-08,0.0011802533408626,-0.0694969817996025,0.0,0.0,0.0,-0.0181712545454502,60.0,-25.54023551940918,-0.0,-9.497938435742981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3660583496094,0.0,0.0,0.0001107741045416,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.32781982421875,0.0,0.0,0.0001166504371212,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3475952148437,0.0,0.0,8.615765545982867e-05,290.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3479919433594,0.0,0.0,0.0001166504880529,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.32769775390625,0.0,0.0,0.0005533394869416,295.0328674316406,294.1499938964844,261.5397033691406,260.7993469238281,262.5145874023437,261.5704040527344,293.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802803492173,2.69464450752821e-08,0.0011802533408626,-0.0694969817996025,0.0,0.0,0.0,-0.0181712545454502,60.0,-25.54023551940918,-0.0,-9.497938435742981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3490295410156,0.0,0.0,0.0001105252886191,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.31134033203125,0.0,0.0,0.0001163884226116,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3308410644531,0.0,0.0,8.596412953920662e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3312072753906,0.0,0.0,0.0001163884735433,291.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.31121826171875,0.0,0.0,0.0005520965787582,295.0155334472656,294.1499938964844,261.5007629394531,260.7677917480469,262.4937744140625,261.5324401855469,293.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776292230933,2.6636383765321625e-08,0.0011776025639846,-0.0686901733279228,0.0,0.0,0.0,-0.0180175472050905,60.0,-25.49911880493164,-0.0,-9.455318661366618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3490295410156,0.0,0.0,0.0001105252886191,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.31134033203125,0.0,0.0,0.0001163884226116,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3308410644531,0.0,0.0,8.596412953920662e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3312072753906,0.0,0.0,0.0001163884735433,291.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.31121826171875,0.0,0.0,0.0005520965787582,295.0155334472656,294.1499938964844,261.5007629394531,260.7677917480469,262.4937744140625,261.5324401855469,293.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776292230933,2.6636383765321625e-08,0.0011776025639846,-0.0686901733279228,0.0,0.0,0.0,-0.0180175472050905,60.0,-25.49911880493164,-0.0,-9.455318661366618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.34051513671875,0.0,0.0,0.0001103997565223,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3031311035156,0.0,0.0,0.0001162562330137,290.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.32244873046875,0.0,0.0,8.58664934639819e-05,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3228454589844,0.0,0.0,0.0001162562839454,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.302978515625,0.0,0.0,0.0005514695076271,295.00689697265625,294.1499938964844,261.4810791015625,260.7517395019531,262.4832458496094,261.51318359375,293.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762917274609,2.64799560056872e-08,0.0011762653011828,-0.0682830810546875,0.0,0.0,0.0,-0.0179399996995925,60.0,-25.47850227355957,-0.0,-9.433853165319308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3320007324219,0.0,0.0,0.0001102735623135,291.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2948913574219,0.0,0.0,0.0001161233449238,290.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3140869140625,0.0,0.0,8.576834079576656e-05,290.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.314453125,0.0,0.0,0.0001161233885795,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.29473876953125,0.0,0.0,0.0005508391186594,294.9982604980469,294.1499938964844,261.4612121582031,260.73553466796875,262.4726257324219,261.4937438964844,293.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749471304938,2.632269691105193e-08,0.001174920820631,-0.0678737983107566,0.0,0.0,0.0,-0.0178620405495166,60.0,-25.457847595214844,-0.0,-9.412297430344553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3150329589844,0.0,0.0,0.0001100192675949,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2784423828125,0.0,0.0,0.0001158555605798,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.29736328125,0.0,0.0,8.557055843994021e-05,290.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2977294921875,0.0,0.0,0.0001158556115115,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2782897949219,0.0,0.0,0.000549568911083,294.9809875488281,294.1499938964844,261.4210510253906,260.7025451660156,262.4511108398437,261.4544677734375,293.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722376802936,2.600581794354184e-08,0.0011722117196768,-0.0670489743351936,0.0,0.0,0.0,-0.0177049525082111,60.0,-25.416418075561523,-0.0,-9.368938691523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3150329589844,0.0,0.0,0.0001100192675949,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2784423828125,0.0,0.0,0.0001158555605798,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.29736328125,0.0,0.0,8.557055843994021e-05,290.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2977294921875,0.0,0.0,0.0001158556115115,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2782897949219,0.0,0.0,0.000549568911083,294.9809875488281,294.1499938964844,261.4210510253906,260.7025451660156,262.4511108398437,261.4544677734375,293.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722376802936,2.600581794354184e-08,0.0011722117196768,-0.0670489743351936,0.0,0.0,0.0,-0.0177049525082111,60.0,-25.416418075561523,-0.0,-9.368938691523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2980651855469,0.0,0.0,0.000109762957436,291.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2619934082031,0.0,0.0,0.0001155856516561,290.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2806396484375,0.0,0.0,8.53712044772692e-05,290.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.281005859375,0.0,0.0,0.0001155857025878,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2618713378906,0.0,0.0,0.0005482885753735,294.9637451171875,294.1499938964844,261.3803405761719,260.6688537597656,262.4292907714844,261.4147033691406,293.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695068096742,2.5686420102033484e-08,0.001169481081888,-0.0662174597382545,0.0,0.0,0.0,-0.0175466164946556,60.0,-25.374868392944336,-0.0,-9.325335526000345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2980651855469,0.0,0.0,0.000109762957436,291.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2619934082031,0.0,0.0,0.0001155856516561,290.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2806396484375,0.0,0.0,8.53712044772692e-05,290.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.281005859375,0.0,0.0,0.0001155857025878,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2618713378906,0.0,0.0,0.0005482885753735,294.9637451171875,294.1499938964844,261.3803405761719,260.6688537597656,262.4292907714844,261.4147033691406,293.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695068096742,2.5686420102033484e-08,0.001169481081888,-0.0662174597382545,0.0,0.0,0.0,-0.0175466164946556,60.0,-25.374868392944336,-0.0,-9.325335526000345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2811279296875,0.0,0.0,0.0001095047264243,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2455749511719,0.0,0.0,0.0001153137200162,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2639465332031,0.0,0.0,8.517035166732967e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2643127441406,0.0,0.0,0.000115313763672,291.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2454528808594,0.0,0.0,0.0005469986354,294.946533203125,294.1499938964844,261.339111328125,260.6344299316406,262.4070739746094,261.3743591308594,293.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667553335428,2.5364627731505607e-08,0.0011667299550026,-0.065379574894905,0.0,0.0,0.0,-0.0173870921134948,60.0,-25.33321952819824,-0.0,-9.281508539515928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2811279296875,0.0,0.0,0.0001095047264243,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2455749511719,0.0,0.0,0.0001153137200162,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2639465332031,0.0,0.0,8.517035166732967e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2643127441406,0.0,0.0,0.000115313763672,291.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2454528808594,0.0,0.0,0.0005469986354,294.946533203125,294.1499938964844,261.339111328125,260.6344299316406,262.4070739746094,261.3743591308594,293.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667553335428,2.5364627731505607e-08,0.0011667299550026,-0.065379574894905,0.0,0.0,0.0,-0.0173870921134948,60.0,-25.33321952819824,-0.0,-9.281508539515928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.26422119140625,0.0,0.0,0.0001092449747375,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.22918701171875,0.0,0.0,0.0001150401876657,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2472839355469,0.0,0.0,8.496832742821425e-05,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2476501464844,0.0,0.0,0.0001150402313214,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.22906494140625,0.0,0.0,0.0005457011284306,294.9293212890625,294.1499938964844,261.2973937988281,260.5992431640625,262.3845520019531,261.3335266113281,293.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163987792097,2.504094709365745e-08,0.0011639627628028,-0.0645366385579109,0.0,0.0,0.0,-0.0172266326844692,60.0,-25.291519165039062,-0.0,-9.237528786343321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.26422119140625,0.0,0.0,0.0001092449747375,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.22918701171875,0.0,0.0,0.0001150401876657,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2472839355469,0.0,0.0,8.496832742821425e-05,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2476501464844,0.0,0.0,0.0001150402313214,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.22906494140625,0.0,0.0,0.0005457011284306,294.9293212890625,294.1499938964844,261.2973937988281,260.5992431640625,262.3845520019531,261.3335266113281,293.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163987792097,2.504094709365745e-08,0.0011639627628028,-0.0645366385579109,0.0,0.0,0.0,-0.0172266326844692,60.0,-25.291519165039062,-0.0,-9.237528786343321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2557678222656,0.0,0.0,0.0001091146041289,291.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2209777832031,0.0,0.0,0.0001149029121734,290.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.23895263671875,0.0,0.0,8.486692968290299e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.23931884765625,0.0,0.0,0.0001149029558291,291.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2208557128906,0.0,0.0,0.000545049959328,294.9207458496094,294.1499938964844,261.2763366699219,260.58135986328125,262.3731384277344,261.3129272460937,293.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878497484337465e-08,0.0011625738115981,-0.0641135349869728,0.0,0.0,0.0,-0.017146099358797,60.0,-25.270660400390625,-0.0,-9.2154948561074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.247314453125,0.0,0.0,0.0001089839497581,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2127990722656,0.0,0.0,0.0001147653238149,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.23065185546875,0.0,0.0,8.476530638290569e-05,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2309875488281,0.0,0.0,0.0001147653674706,291.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2126770019531,0.0,0.0,0.0005443972768262,294.91217041015625,294.1499938964844,261.25518798828125,260.5633239746094,262.3616638183594,261.292236328125,293.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715685498222232e-08,0.0011611819500103,-0.0636894553899765,0.0,0.0,0.0,-0.0170653890818357,60.0,-25.249801635742188,-0.0,-9.193438899046669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2304382324219,0.0,0.0,0.0001087219425244,291.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1964111328125,0.0,0.0,0.0001144894122262,290.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2140197753906,0.0,0.0,8.456152136204764e-05,290.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.21435546875,0.0,0.0,0.0001144894558819,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1962890625,0.0,0.0,0.0005430884775705,294.89501953125,294.1499938964844,261.21258544921875,260.5266418457031,262.3384094238281,261.25048828125,293.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389192887497305e-08,0.0011583905434235,-0.062838926911354,0.0,0.0,0.0,-0.0169035345315933,60.0,-25.20811080932617,-0.0,-9.149287905074745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2304382324219,0.0,0.0,0.0001087219425244,291.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1964111328125,0.0,0.0,0.0001144894122262,290.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2140197753906,0.0,0.0,8.456152136204764e-05,290.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.21435546875,0.0,0.0,0.0001144894558819,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1962890625,0.0,0.0,0.0005430884775705,294.89501953125,294.1499938964844,261.21258544921875,260.5266418457031,262.3384094238281,261.25048828125,293.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389192887497305e-08,0.0011583905434235,-0.062838926911354,0.0,0.0,0.0,-0.0169035345315933,60.0,-25.20811080932617,-0.0,-9.149287905074745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2135925292969,0.0,0.0,0.0001084592659026,291.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1800537109375,0.0,0.0,0.0001142128021456,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1974182128906,0.0,0.0,8.435721974819899e-05,290.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.19775390625,0.0,0.0,0.0001142128458013,291.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.179931640625,0.0,0.0,0.0005417763604782,294.8778991699219,294.1499938964844,261.16961669921875,260.4891967773437,262.3148193359375,261.2083740234375,293.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.4061870718128372e-08,0.0011555921519175,-0.0619860962033271,0.0,0.0,0.0,-0.0167412683367729,60.0,-25.16647148132324,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2135925292969,0.0,0.0,0.0001084592659026,291.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1800537109375,0.0,0.0,0.0001142128021456,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1974182128906,0.0,0.0,8.435721974819899e-05,290.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.19775390625,0.0,0.0,0.0001142128458013,291.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.179931640625,0.0,0.0,0.0005417763604782,294.8778991699219,294.1499938964844,261.16961669921875,260.4891967773437,262.3148193359375,261.2083740234375,293.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.4061870718128372e-08,0.0011555921519175,-0.0619860962033271,0.0,0.0,0.0,-0.0167412683367729,60.0,-25.16647148132324,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.19677734375,0.0,0.0,0.0001081961308955,291.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1637268066406,0.0,0.0,0.0001139357118518,290.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1808166503906,0.0,0.0,8.415256161242723e-05,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.18115234375,0.0,0.0,0.0001139357555075,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1636047363281,0.0,0.0,0.0005404619732871,294.8607788085937,294.1499938964844,261.1262512207031,260.4509582519531,262.2908630371094,261.1659240722656,292.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316673457622,0.0,0.0,0.0,-0.0165787227451801,60.0,-25.12492179870605,-0.0,-9.061005812327497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.19677734375,0.0,0.0,0.0001081961308955,291.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1637268066406,0.0,0.0,0.0001139357118518,290.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1808166503906,0.0,0.0,8.415256161242723e-05,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.18115234375,0.0,0.0,0.0001139357555075,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1636047363281,0.0,0.0,0.0005404619732871,294.8607788085937,294.1499938964844,261.1262512207031,260.4509582519531,262.2908630371094,261.1659240722656,292.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316673457622,0.0,0.0,0.0,-0.0165787227451801,60.0,-25.12492179870605,-0.0,-9.061005812327497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
