time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
442380,290.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.17999267578125,0.0,0.0,0.0001079328212654,291.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1473999023437,0.0,0.0,0.000113658439659,290.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.16424560546875,0.0,0.0,8.394776523346081e-05,290.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1645812988281,0.0,0.0,0.0001136584760388,291.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.14727783203125,0.0,0.0,0.0005391467129811,294.8437194824219,294.1499938964844,261.08258056640625,260.4119873046875,262.2665710449219,261.12310791015625,292.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405878124549417e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160691201686,60.0,-25.0834903717041,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.17999267578125,0.0,0.0,0.0001079328212654,291.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1473999023437,0.0,0.0,0.000113658439659,290.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.16424560546875,0.0,0.0,8.394776523346081e-05,290.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1645812988281,0.0,0.0,0.0001136584760388,291.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.14727783203125,0.0,0.0,0.0005391467129811,294.8437194824219,294.1499938964844,261.08258056640625,260.4119873046875,262.2665710449219,261.12310791015625,292.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405878124549417e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160691201686,60.0,-25.0834903717041,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1716003417969,0.0,0.0,0.0001078011482604,291.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1392517089844,0.0,0.0,0.0001135197744588,290.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1559753417969,0.0,0.0,8.384534885408357e-05,290.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.15631103515625,0.0,0.0,0.0001135198181145,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1391296386719,0.0,0.0,0.0005384889664128,294.835205078125,294.1499938964844,261.0606384277344,260.3921813964844,262.2543029785156,261.10162353515625,292.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.0598488561809062,0.0,0.0,0.0,-0.016334731131792,60.0,-25.06281852722168,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1632385253906,0.0,0.0,0.0001076695334631,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.131103515625,0.0,0.0,0.0001133811820182,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.147705078125,0.0,0.0,8.374298340640962e-05,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1480407714844,0.0,0.0,0.0001133812183979,291.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1309814453125,0.0,0.0,0.0005378315108828,294.82666015625,294.1499938964844,261.03863525390625,260.3721923828125,262.2419738769531,261.0800476074219,292.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077795674453228e-08,0.0011471787001937,-0.0594213381409645,0.0,0.0,0.0,-0.0162534266710281,60.0,-25.04218864440918,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.146484375,0.0,0.0,0.0001074065439752,291.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1148376464844,0.0,0.0,0.0001131042372435,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1311950683594,0.0,0.0,8.353843441000208e-05,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.13153076171875,0.0,0.0,0.0001131042808992,291.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1147155761719,0.0,0.0,0.0005365178221836,294.8096618652344,294.1499938964844,260.9944152832031,260.3316345214844,262.2170104980469,261.03668212890625,292.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275008981200699e-08,0.0011443769326433,-0.0585669875144958,0.0,0.0,0.0,-0.0160909704864025,60.0,-25.00108337402344,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.146484375,0.0,0.0,0.0001074065439752,291.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1148376464844,0.0,0.0,0.0001131042372435,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1311950683594,0.0,0.0,8.353843441000208e-05,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.13153076171875,0.0,0.0,0.0001131042808992,291.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1147155761719,0.0,0.0,0.0005365178221836,294.8096618652344,294.1499938964844,260.9944152832031,260.3316345214844,262.2170104980469,261.03668212890625,292.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275008981200699e-08,0.0011443769326433,-0.0585669875144958,0.0,0.0,0.0,-0.0160909704864025,60.0,-25.00108337402344,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1297912597656,0.0,0.0,0.0001071431761374,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0985717773437,0.0,0.0,0.0001128269068431,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1147155761719,0.0,0.0,8.333359437528998e-05,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1150207519531,0.0,0.0,0.0001128269432228,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.09844970703125,0.0,0.0,0.0005352022708393,294.79266357421875,294.1499938964844,260.95001220703125,260.290283203125,262.19171142578125,260.9928894042969,292.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.242191676771199e-08,0.001141571206972,-0.05771129950881,0.0,0.0,0.0,-0.0159282851964235,60.0,-24.9602279663086,-0.0,-8.885503177680223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1297912597656,0.0,0.0,0.0001071431761374,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0985717773437,0.0,0.0,0.0001128269068431,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1147155761719,0.0,0.0,8.333359437528998e-05,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1150207519531,0.0,0.0,0.0001128269432228,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.09844970703125,0.0,0.0,0.0005352022708393,294.79266357421875,294.1499938964844,260.95001220703125,260.290283203125,262.19171142578125,260.9928894042969,292.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.242191676771199e-08,0.001141571206972,-0.05771129950881,0.0,0.0,0.0,-0.0159282851964235,60.0,-24.9602279663086,-0.0,-8.885503177680223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.11309814453125,0.0,0.0,0.0001068782657966,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0823059082031,0.0,0.0,0.0001125479393522,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0982360839844,0.0,0.0,8.312755380757153e-05,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0985412597656,0.0,0.0,0.000112547975732,291.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0821838378906,0.0,0.0,0.0005338789778761,294.77569580078125,294.1499938964844,260.9036865234375,260.24664306640625,262.16607666015625,260.9485168457031,292.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091816376246243e-08,0.0011387489503249,-0.0568504557013511,0.0,0.0,0.0,-0.0157646406441926,60.0,-24.919702529907227,-0.0,-8.841618637234205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.11309814453125,0.0,0.0,0.0001068782657966,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0823059082031,0.0,0.0,0.0001125479393522,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0982360839844,0.0,0.0,8.312755380757153e-05,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0985412597656,0.0,0.0,0.000112547975732,291.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0821838378906,0.0,0.0,0.0005338789778761,294.77569580078125,294.1499938964844,260.9036865234375,260.24664306640625,262.16607666015625,260.9485168457031,292.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091816376246243e-08,0.0011387489503249,-0.0568504557013511,0.0,0.0,0.0,-0.0157646406441926,60.0,-24.919702529907227,-0.0,-8.841618637234205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.096435546875,0.0,0.0,0.0001066067634383,291.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0660705566406,0.0,0.0,0.0001122620305977,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.081787109375,0.0,0.0,8.291638368973508e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.08209228515625,0.0,0.0,0.0001122620669775,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.06597900390625,0.0,0.0,0.0005325227393768,294.7587280273437,294.1499938964844,260.8539733886719,260.19940185546875,262.1400756835937,260.90203857421875,292.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.1753505663468783e-08,0.0011358564952388,-0.0559680797159671,0.0,0.0,0.0,-0.0155969280749559,60.0,-24.880083084106445,-0.0,-8.796755679441048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.096435546875,0.0,0.0,0.0001066067634383,291.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0660705566406,0.0,0.0,0.0001122620305977,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.081787109375,0.0,0.0,8.291638368973508e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.08209228515625,0.0,0.0,0.0001122620669775,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.06597900390625,0.0,0.0,0.0005325227393768,294.7587280273437,294.1499938964844,260.8539733886719,260.19940185546875,262.1400756835937,260.90203857421875,292.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.1753505663468783e-08,0.0011358564952388,-0.0559680797159671,0.0,0.0,0.0,-0.0155969280749559,60.0,-24.880083084106445,-0.0,-8.796755679441048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0881042480469,0.0,0.0,0.000106469145976,291.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0579833984375,0.0,0.0,0.0001121171153499,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.07354736328125,0.0,0.0,8.280934707727283e-05,290.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0738830566406,0.0,0.0,0.0001121171517297,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.057861328125,0.0,0.0,0.0005318353069014,294.7502746582031,294.1499938964844,260.82794189453125,260.17449951171875,262.1269226074219,260.8778076171875,292.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.158202683233412e-08,0.001134390477091,-0.0555207729339599,0.0,0.0,0.0,-0.0155119188129901,60.0,-24.86068725585937,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0798034667969,0.0,0.0,0.0001063303934643,291.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.04986572265625,0.0,0.0,0.0001119710068451,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0653381347656,0.0,0.0,8.270143007393926e-05,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0656433105469,0.0,0.0,0.0001119710432249,291.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0497741699219,0.0,0.0,0.0005311422282829,294.7418212890625,294.1499938964844,260.8011474609375,260.1488342285156,262.1136169433594,260.8528747558594,292.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.140913757386897e-08,0.0011329122353345,-0.055069763213396,0.0,0.0,0.0,-0.015426211990416,60.0,-24.84158515930176,-0.0,-8.751205626822411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0632019042969,0.0,0.0,0.0001060501963365,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.03369140625,0.0,0.0,0.0001116759449359,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0489501953125,0.0,0.0,8.248350059147924e-05,290.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0492553710937,0.0,0.0,0.0001116759813157,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0335693359375,0.0,0.0,0.0005297426250763,294.7249450683594,294.1499938964844,260.7455139160156,260.0953063964844,262.086669921875,260.8009033203125,292.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-24.8043155670166,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0632019042969,0.0,0.0,0.0001060501963365,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.03369140625,0.0,0.0,0.0001116759449359,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0489501953125,0.0,0.0,8.248350059147924e-05,290.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0492553710937,0.0,0.0,0.0001116759813157,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0335693359375,0.0,0.0,0.0005297426250763,294.7249450683594,294.1499938964844,260.7455139160156,260.0953063964844,262.086669921875,260.8009033203125,292.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-24.8043155670166,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.046630859375,0.0,0.0,0.0001057675399351,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0175170898437,0.0,0.0,0.0001113782927859,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0325622558594,0.0,0.0,8.226365753216669e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0328674316406,0.0,0.0,0.0001113783291657,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0174255371094,0.0,0.0,0.0005283306818455,294.7080993652344,294.1499938964844,260.6873779296875,260.0390625,262.0592041015625,260.7465515136719,292.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778926110961e-08,0.0011269159149378,-0.0532398410141468,0.0,0.0,0.0,-0.0150785278528928,60.0,-24.76815414428711,-0.0,-8.658803096750489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.046630859375,0.0,0.0,0.0001057675399351,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0175170898437,0.0,0.0,0.0001113782927859,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0325622558594,0.0,0.0,8.226365753216669e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0328674316406,0.0,0.0,0.0001113783291657,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0174255371094,0.0,0.0,0.0005283306818455,294.7080993652344,294.1499938964844,260.6873779296875,260.0390625,262.0592041015625,260.7465515136719,292.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778926110961e-08,0.0011269159149378,-0.0532398410141468,0.0,0.0,0.0,-0.0150785278528928,60.0,-24.76815414428711,-0.0,-8.658803096750489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.03009033203125,0.0,0.0,0.0001054834210663,291.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0014038085937,0.0,0.0,0.0001110791054088,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0162353515625,0.0,0.0,8.204267214750871e-05,290.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0165100097656,0.0,0.0,0.0001110791417886,291.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.00128173828125,0.0,0.0,0.0005269114626571,294.6912536621094,294.1499938964844,260.626953125,259.9804077148437,262.0311279296875,260.689697265625,292.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.014903025701642,60.0,-24.733274459838867,-0.0,-8.612347102143758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.03009033203125,0.0,0.0,0.0001054834210663,291.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0014038085937,0.0,0.0,0.0001110791054088,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0162353515625,0.0,0.0,8.204267214750871e-05,290.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0165100097656,0.0,0.0,0.0001110791417886,291.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.00128173828125,0.0,0.0,0.0005269114626571,294.6912536621094,294.1499938964844,260.626953125,259.9804077148437,262.0311279296875,260.689697265625,292.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.014903025701642,60.0,-24.733274459838867,-0.0,-8.612347102143758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0135803222656,0.0,0.0,0.0001051987710525,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9852600097656,0.0,0.0,0.000110779350507,290.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9999084472656,0.0,0.0,8.182127203326672e-05,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.00018310546875,0.0,0.0,0.0001107793796109,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.98516845703125,0.0,0.0,0.0005254895659163,294.6744689941406,294.1499938964844,260.5645751953125,259.919677734375,262.0024719238281,260.6307067871094,292.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-24.69963264465332,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0135803222656,0.0,0.0,0.0001051987710525,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9852600097656,0.0,0.0,0.000110779350507,290.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9999084472656,0.0,0.0,8.182127203326672e-05,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.00018310546875,0.0,0.0,0.0001107793796109,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.98516845703125,0.0,0.0,0.0005254895659163,294.6744689941406,294.1499938964844,260.5645751953125,259.919677734375,262.0024719238281,260.6307067871094,292.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-24.69963264465332,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0053100585937,0.0,0.0,0.0001050564969773,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.97723388671875,0.0,0.0,0.0001106295312638,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.99176025390625,0.0,0.0,8.171061926987022e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9920349121094,0.0,0.0,0.0001106295603676,291.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.97711181640625,0.0,0.0,0.0005247788503766,294.66607666015625,294.1499938964844,260.53277587890625,259.8886413574219,261.9878845214844,260.6005249023437,292.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821797536678787e-08,0.0011193407699465,-0.0509274043142795,0.0,0.0,0.0,-0.014639307744801,60.0,-24.683237075805664,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9970703125,0.0,0.0,0.0001049145066644,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9691772460937,0.0,0.0,0.0001104800103348,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9836120605469,0.0,0.0,8.160018478520215e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.98388671875,0.0,0.0,0.0001104800394386,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9690856933594,0.0,0.0,0.0005240695900283,294.65771484375,294.1499938964844,260.50054931640625,259.857177734375,261.9731750488281,260.5699157714844,292.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.964487417183136e-08,0.0011178280692547,-0.0504655390977859,0.0,0.0,0.0,-0.0145516004413366,60.0,-24.667156219482425,-0.0,-8.519698013742527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9806213378906,0.0,0.0,0.000104631864815,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.953125,0.0,0.0,0.0001101823727367,290.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.96734619140625,0.0,0.0,8.138034900184721e-05,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9676208496094,0.0,0.0,0.0001101824091165,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9530029296875,0.0,0.0,0.0005226577632129,294.6409606933594,294.1499938964844,260.43511962890625,259.79315185546875,261.9432678222656,260.50750732421875,292.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292693664851868e-08,0.0011148169869557,-0.0495460629463195,0.0,0.0,0.0,-0.0143770109862089,60.0,-24.63598251342773,-0.0,-8.473855217516758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9806213378906,0.0,0.0,0.000104631864815,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.953125,0.0,0.0,0.0001101823727367,290.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.96734619140625,0.0,0.0,8.138034900184721e-05,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9676208496094,0.0,0.0,0.0001101824091165,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9530029296875,0.0,0.0,0.0005226577632129,294.6409606933594,294.1499938964844,260.43511962890625,259.79315185546875,261.9432678222656,260.50750732421875,292.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292693664851868e-08,0.0011148169869557,-0.0495460629463195,0.0,0.0,0.0,-0.0143770109862089,60.0,-24.63598251342773,-0.0,-8.473855217516758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9642028808594,0.0,0.0,0.0001043511219904,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.93707275390625,0.0,0.0,0.0001098867360269,290.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9511108398437,0.0,0.0,8.116199023788795e-05,290.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9513854980469,0.0,0.0,0.0001098867651307,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9369812011719,0.0,0.0,0.0005212553660385,294.624267578125,294.1499938964844,260.3686218261719,259.7279663085937,261.9127197265625,260.4438781738281,292.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118450202047,1.894288104153929e-08,0.0011118260445073,-0.0486326403915882,0.0,0.0,0.0,-0.0142035949975252,60.0,-24.60589599609375,-0.0,-8.428443720731593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9642028808594,0.0,0.0,0.0001043511219904,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.93707275390625,0.0,0.0,0.0001098867360269,290.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9511108398437,0.0,0.0,8.116199023788795e-05,290.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9513854980469,0.0,0.0,0.0001098867651307,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9369812011719,0.0,0.0,0.0005212553660385,294.624267578125,294.1499938964844,260.3686218261719,259.7279663085937,261.9127197265625,260.4438781738281,292.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118450202047,1.894288104153929e-08,0.0011118260445073,-0.0486326403915882,0.0,0.0,0.0,-0.0142035949975252,60.0,-24.60589599609375,-0.0,-8.428443720731593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.94781494140625,0.0,0.0,0.0001040738279698,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9210510253906,0.0,0.0,0.0001095947372959,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9349060058594,0.0,0.0,8.094632357824594e-05,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9351806640625,0.0,0.0,0.0001095947663998,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.92095947265625,0.0,0.0,0.0005198702565394,294.60760498046875,294.1499938964844,260.3013000488281,259.661865234375,261.88153076171875,260.3791809082031,292.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088905157521,1.8597370754491752e-08,0.0011088718893006,-0.047730341553688,0.0,0.0,0.0,-0.0140323117375373,60.0,-24.57707977294922,-0.0,-8.383710081716347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.94781494140625,0.0,0.0,0.0001040738279698,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9210510253906,0.0,0.0,0.0001095947372959,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9349060058594,0.0,0.0,8.094632357824594e-05,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9351806640625,0.0,0.0,0.0001095947663998,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.92095947265625,0.0,0.0,0.0005198702565394,294.60760498046875,294.1499938964844,260.3013000488281,259.661865234375,261.88153076171875,260.3791809082031,292.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088905157521,1.8597370754491752e-08,0.0011088718893006,-0.047730341553688,0.0,0.0,0.0,-0.0140323117375373,60.0,-24.57707977294922,-0.0,-8.383710081716347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.93145751953125,0.0,0.0,0.0001037999754771,291.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9050598144531,0.0,0.0,0.0001093063547159,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.918701171875,0.0,0.0,8.073332719504833e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9189758300781,0.0,0.0,0.0001093063838197,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.90496826171875,0.0,0.0,0.0005185022600926,294.5909729003906,294.1499938964844,260.2334289550781,259.5951843261719,261.8497314453125,260.313720703125,292.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059726821258,1.8256143263784e-08,0.0011059544049203,-0.0468391142785549,0.0,0.0,0.0,-0.0138631528243422,60.0,-24.5493221282959,-0.0,-8.339647195043653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.93145751953125,0.0,0.0,0.0001037999754771,291.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9050598144531,0.0,0.0,0.0001093063547159,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.918701171875,0.0,0.0,8.073332719504833e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9189758300781,0.0,0.0,0.0001093063838197,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.90496826171875,0.0,0.0,0.0005185022600926,294.5909729003906,294.1499938964844,260.2334289550781,259.5951843261719,261.8497314453125,260.313720703125,292.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059726821258,1.8256143263784e-08,0.0011059544049203,-0.0468391142785549,0.0,0.0,0.0,-0.0138631528243422,60.0,-24.5493221282959,-0.0,-8.339647195043653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9232788085937,0.0,0.0,0.0001036647736327,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8970642089844,0.0,0.0,0.0001091639860533,290.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9106140136719,0.0,0.0,8.062816777965054e-05,290.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.910888671875,0.0,0.0,0.0001091640151571,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.89697265625,0.0,0.0,0.0005178269348107,294.5826416015625,294.1499938964844,260.19940185546875,259.5617370605469,261.8335876464844,260.28076171875,292.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045321589335,1.8087686015633163e-08,0.0011045141145586,-0.0463990867137908,0.0,0.0,0.0,-0.0137796411290764,60.0,-24.53588104248047,-0.0,-8.31793727229524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9151306152344,0.0,0.0,0.000103530837805,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8890991210937,0.0,0.0,0.0001090229416149,290.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9025573730469,0.0,0.0,8.052399789448828e-05,290.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.90283203125,0.0,0.0,0.0001090229707187,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.88897705078125,0.0,0.0,0.0005171578959561,294.5743408203125,294.1499938964844,260.16534423828125,259.5282287597656,261.8173217773437,260.24774169921875,292.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031050235033,1.792079551421466e-08,0.001103087211959,-0.0459631346166133,0.0,0.0,0.0,-0.013696908019483,60.0,-24.5227108001709,-0.0,-8.296456854850477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8988342285156,0.0,0.0,0.0001032671352731,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8731384277344,0.0,0.0,0.0001087452474166,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.88641357421875,0.0,0.0,8.031889592530206e-05,290.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8866882324219,0.0,0.0,0.0001087452765204,291.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.873046875,0.0,0.0,0.0005158406565897,294.5577697753906,294.1499938964844,260.0973205566406,259.4612731933594,261.7842712402344,260.1815490722656,292.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100295339711,1.7592222789630796e-08,0.0011002777609974,-0.0451047495007514,0.0,0.0,0.0,-0.0135340215638279,60.0,-24.497159957885746,-0.0,-8.254247774175384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8988342285156,0.0,0.0,0.0001032671352731,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8731384277344,0.0,0.0,0.0001087452474166,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.88641357421875,0.0,0.0,8.031889592530206e-05,290.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8866882324219,0.0,0.0,0.0001087452765204,291.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.873046875,0.0,0.0,0.0005158406565897,294.5577697753906,294.1499938964844,260.0973205566406,259.4612731933594,261.7842712402344,260.1815490722656,292.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100295339711,1.7592222789630796e-08,0.0011002777609974,-0.0451047495007514,0.0,0.0,0.0,-0.0135340215638279,60.0,-24.497159957885746,-0.0,-8.254247774175384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8825378417969,0.0,0.0,0.000103008991573,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8572082519531,0.0,0.0,0.0001084734103642,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.87030029296875,0.0,0.0,8.011811587493867e-05,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8705749511719,0.0,0.0,0.000108473439468,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.85711669921875,0.0,0.0,0.0005145511822775,294.54119873046875,294.1499938964844,260.0296325683594,259.3946228027344,261.7506408691406,260.1153564453125,292.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975449113175,1.7270574304006914e-08,0.0010975276818498,-0.0442643649876117,0.0,0.0,0.0,-0.0133745679631829,60.0,-24.472585678100582,-0.0,-8.213032032244882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8825378417969,0.0,0.0,0.000103008991573,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8572082519531,0.0,0.0,0.0001084734103642,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.87030029296875,0.0,0.0,8.011811587493867e-05,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8705749511719,0.0,0.0,0.000108473439468,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.85711669921875,0.0,0.0,0.0005145511822775,294.54119873046875,294.1499938964844,260.0296325683594,259.3946228027344,261.7506408691406,260.1153564453125,292.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975449113175,1.7270574304006914e-08,0.0010975276818498,-0.0442643649876117,0.0,0.0,0.0,-0.0133745679631829,60.0,-24.472585678100582,-0.0,-8.213032032244882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8663024902344,0.0,0.0,0.0001027577091008,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.84130859375,0.0,0.0,0.0001082087983377,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8542175292969,0.0,0.0,7.992266910150647e-05,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8544921875,0.0,0.0,0.0001082088274415,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8412170410156,0.0,0.0,0.0005132959340699,294.5246887207031,294.1499938964844,259.9625549316406,259.3285827636719,261.71649169921875,260.0494689941406,292.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948674753308,1.6957475423851065e-08,0.0010948505951091,-0.0434462279081344,0.0,0.0,0.0,-0.0132193518802523,60.0,-24.44896507263184,-0.0,-8.17301142319593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
