time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
444720,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8663024902344,0.0,0.0,0.0001027577091008,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.84130859375,0.0,0.0,0.0001082087983377,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8542175292969,0.0,0.0,7.992266910150647e-05,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8544921875,0.0,0.0,0.0001082088274415,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8412170410156,0.0,0.0,0.0005132959340699,294.5246887207031,294.1499938964844,259.9625549316406,259.3285827636719,261.71649169921875,260.0494689941406,292.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948674753308,1.6957475423851065e-08,0.0010948505951091,-0.0434462279081344,0.0,0.0,0.0,-0.0132193518802523,60.0,-24.44896507263184,-0.0,-8.17301142319593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8500671386719,0.0,0.0,0.0001025130695779,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8254089355469,0.0,0.0,0.0001079511857824,290.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8381652832031,0.0,0.0,7.973239553393796e-05,290.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8384094238281,0.0,0.0,0.0001079512148862,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8253173828125,0.0,0.0,0.0005120739224366,294.5081787109375,294.1499938964844,259.8963928222656,259.263427734375,261.6817626953125,259.984130859375,292.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922609362751,1.6652661471994182e-08,0.0010922442888841,-0.0426496528089046,0.0,0.0,0.0,-0.0130682438611984,60.0,-24.426225662231445,-0.0,-8.134142603921647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8500671386719,0.0,0.0,0.0001025130695779,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8254089355469,0.0,0.0,0.0001079511857824,290.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8381652832031,0.0,0.0,7.973239553393796e-05,290.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8384094238281,0.0,0.0,0.0001079512148862,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8253173828125,0.0,0.0,0.0005120739224366,294.5081787109375,294.1499938964844,259.8963928222656,259.263427734375,261.6817626953125,259.984130859375,292.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922609362751,1.6652661471994182e-08,0.0010922442888841,-0.0426496528089046,0.0,0.0,0.0,-0.0130682438611984,60.0,-24.426225662231445,-0.0,-8.134142603921647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8419494628906,0.0,0.0,0.0001023935255943,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8174743652344,0.0,0.0,0.0001078252971637,290.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.83013916015625,0.0,0.0,7.963941607158631e-05,290.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.83038330078125,0.0,0.0,0.0001078253262676,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8173828125,0.0,0.0,0.0005114767700433,294.4999389648437,294.1499938964844,259.86376953125,259.2312927246094,261.6642150878906,259.9517517089844,292.5979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090987236239,1.650370684558311e-08,0.0010909707052633,-0.0422603599727153,0.0,0.0,0.0,-0.0129944011569023,60.0,-24.415163040161133,-0.0,-8.115182481560623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8338623046875,0.0,0.0,0.0001022760116029,291.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8095397949219,0.0,0.0,0.0001077015476766,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8221130371094,0.0,0.0,7.954801549203694e-05,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8223571777344,0.0,0.0,0.0001077015767805,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8094482421875,0.0,0.0,0.000510889745783,294.49169921875,294.1499938964844,259.8314514160156,259.1994934082031,261.64654541015625,259.91961669921875,292.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897351894527,1.635728530402503e-08,0.0010897187748923,-0.0418776646256446,0.0,0.0,0.0,-0.0129218138754367,60.0,-24.40428733825684,-0.0,-8.09656626188371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.81768798828125,0.0,0.0,0.0001020476483972,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.793701171875,0.0,0.0,0.0001074610700015,290.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8060913085937,0.0,0.0,7.937040209071711e-05,290.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.80633544921875,0.0,0.0,0.0001074610991054,291.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7936096191406,0.0,0.0,0.0005097490502521,294.4752502441406,294.1499938964844,259.7679748535156,259.1370544433594,261.61083984375,259.85626220703125,292.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873019928112,1.6072753794560413e-08,0.0010872859274968,-0.0411339588463306,0.0,0.0,0.0,-0.0127807604148983,60.0,-24.38309860229492,-0.0,-8.06045150625323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.81768798828125,0.0,0.0,0.0001020476483972,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.793701171875,0.0,0.0,0.0001074610700015,290.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8060913085937,0.0,0.0,7.937040209071711e-05,290.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.80633544921875,0.0,0.0,0.0001074610991054,291.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7936096191406,0.0,0.0,0.0005097490502521,294.4752502441406,294.1499938964844,259.7679748535156,259.1370544433594,261.61083984375,259.85626220703125,292.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873019928112,1.6072753794560413e-08,0.0010872859274968,-0.0411339588463306,0.0,0.0,0.0,-0.0127807604148983,60.0,-24.38309860229492,-0.0,-8.06045150625323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8015441894531,0.0,0.0,0.0001018267212202,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7778625488281,0.0,0.0,0.0001072284212568,290.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.79010009765625,0.0,0.0,7.919856579974294e-05,290.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.79034423828125,0.0,0.0,0.0001072284503607,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7777709960937,0.0,0.0,0.0005086454912088,294.4588317871094,294.1499938964844,259.7062683105469,259.076416015625,261.5747375488281,259.7940673828125,292.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849480750039,1.5797478880585913e-08,0.0010849322425201,-0.0404143780469894,0.0,0.0,0.0,-0.0126442955806851,60.0,-24.36248016357422,-0.0,-8.025588016380426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8015441894531,0.0,0.0,0.0001018267212202,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7778625488281,0.0,0.0,0.0001072284212568,290.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.79010009765625,0.0,0.0,7.919856579974294e-05,290.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.79034423828125,0.0,0.0,0.0001072284503607,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7777709960937,0.0,0.0,0.0005086454912088,294.4588317871094,294.1499938964844,259.7062683105469,259.076416015625,261.5747375488281,259.7940673828125,292.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849480750039,1.5797478880585913e-08,0.0010849322425201,-0.0404143780469894,0.0,0.0,0.0,-0.0126442955806851,60.0,-24.36248016357422,-0.0,-8.025588016380426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.785400390625,0.0,0.0,0.0001016159803839,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7620544433594,0.0,0.0,0.0001070065045496,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.77410888671875,0.0,0.0,7.903466030256823e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7743530273437,0.0,0.0,0.0001070065336534,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.761962890625,0.0,0.0,0.0005075928056612,294.4424133300781,294.1499938964844,259.6466369628906,259.01788330078125,261.5382080078125,259.73370361328125,292.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010827026562765,1.5534904918013126e-08,0.0010826871730387,-0.0397279411554336,0.0,0.0,0.0,-0.0125141264870762,60.0,-24.34247589111328,-0.0,-7.992404249534958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.785400390625,0.0,0.0,0.0001016159803839,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7620544433594,0.0,0.0,0.0001070065045496,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.77410888671875,0.0,0.0,7.903466030256823e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7743530273437,0.0,0.0,0.0001070065336534,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.761962890625,0.0,0.0,0.0005075928056612,294.4424133300781,294.1499938964844,259.6466369628906,259.01788330078125,261.5382080078125,259.73370361328125,292.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010827026562765,1.5534904918013126e-08,0.0010826871730387,-0.0397279411554336,0.0,0.0,0.0,-0.0125141264870762,60.0,-24.34247589111328,-0.0,-7.992404249534958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.769287109375,0.0,0.0,0.0001014133158605,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7462463378906,0.0,0.0,0.0001067930934368,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7581481933594,0.0,0.0,7.887703395681456e-05,290.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7583923339844,0.0,0.0,0.0001067931152647,291.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.74615478515625,0.0,0.0,0.0005065804580226,294.426025390625,294.1499938964844,259.58935546875,258.9617004394531,261.5014038085937,259.6749572753906,292.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805432684719,1.52823922405787e-08,0.0010805280180647,-0.0390677563846111,0.0,0.0,0.0,-0.0123889464884996,60.0,-24.32286071777344,-0.0,-7.96055630303272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.769287109375,0.0,0.0,0.0001014133158605,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7462463378906,0.0,0.0,0.0001067930934368,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7581481933594,0.0,0.0,7.887703395681456e-05,290.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7583923339844,0.0,0.0,0.0001067931152647,291.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.74615478515625,0.0,0.0,0.0005065804580226,294.426025390625,294.1499938964844,259.58935546875,258.9617004394531,261.5014038085937,259.6749572753906,292.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805432684719,1.52823922405787e-08,0.0010805280180647,-0.0390677563846111,0.0,0.0,0.0,-0.0123889464884996,60.0,-24.32286071777344,-0.0,-7.96055630303272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.76123046875,0.0,0.0,0.0001013156506814,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.73834228515625,0.0,0.0,0.0001066902477759,290.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.75018310546875,0.0,0.0,7.880107295932248e-05,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7504272460937,0.0,0.0,0.0001066902696038,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7382507324219,0.0,0.0,0.0005060925614088,294.4178161621094,294.1499938964844,259.5616760253906,258.93463134765625,261.4828491210937,259.6464233398437,292.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795027483254,1.5160702915295587e-08,0.0010794874979183,-0.0387495867908,0.0,0.0,0.0,-0.0123286200687289,60.0,-24.31319808959961,-0.0,-7.945230606765109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.753173828125,0.0,0.0,0.0001012205830193,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.73046875,0.0,0.0,0.0001065901378751,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7422180175781,0.0,0.0,7.872712740208954e-05,290.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.742431640625,0.0,0.0,0.000106590159703,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7303771972656,0.0,0.0,0.0005056177033111,294.4096374511719,294.1499938964844,259.5346984863281,258.9082336425781,261.4642639160156,259.6184387207031,292.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784898186102,1.5042253664887543e-08,0.0010784746846184,-0.0384398736059665,0.0,0.0,0.0,-0.0122698992490768,60.0,-24.303606033325195,-0.0,-7.930327683425278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7370910644531,0.0,0.0,0.0001010377673082,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7146911621094,0.0,0.0,0.0001063976233126,290.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7262878417969,0.0,0.0,7.858494063839316e-05,290.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7265014648437,0.0,0.0,0.0001063976451405,291.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.714599609375,0.0,0.0,0.000504704483319,294.3932800292969,294.1499938964844,259.48297119140625,258.8577575683594,261.42694091796875,259.5640563964844,292.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814473203728085e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.0121569791808724,60.0,-24.284557342529297,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7370910644531,0.0,0.0,0.0001010377673082,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7146911621094,0.0,0.0,0.0001063976233126,290.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7262878417969,0.0,0.0,7.858494063839316e-05,290.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7265014648437,0.0,0.0,0.0001063976451405,291.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.714599609375,0.0,0.0,0.000504704483319,294.3932800292969,294.1499938964844,259.48297119140625,258.8577575683594,261.42694091796875,259.5640563964844,292.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814473203728085e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.0121569791808724,60.0,-24.284557342529297,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7210388183594,0.0,0.0,0.0001008653998724,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.69891357421875,0.0,0.0,0.000106216109998,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7103576660156,0.0,0.0,7.845087384339422e-05,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7105712890625,0.0,0.0,0.0001062161318259,291.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6988220214844,0.0,0.0,0.0005038434755988,294.376953125,294.1499938964844,259.4344482421875,258.810546875,261.3894348144531,259.5125427246094,292.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747053893283,1.4599707220952496e-08,0.0010746907209977,-0.0372826494276523,0.0,0.0,0.0,-0.0120505113154649,60.0,-24.265625,-0.0,-7.874771057458929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7210388183594,0.0,0.0,0.0001008653998724,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.69891357421875,0.0,0.0,0.000106216109998,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7103576660156,0.0,0.0,7.845087384339422e-05,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7105712890625,0.0,0.0,0.0001062161318259,291.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6988220214844,0.0,0.0,0.0005038434755988,294.376953125,294.1499938964844,259.4344482421875,258.810546875,261.3894348144531,259.5125427246094,292.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747053893283,1.4599707220952496e-08,0.0010746907209977,-0.0372826494276523,0.0,0.0,0.0,-0.0120505113154649,60.0,-24.265625,-0.0,-7.874771057458929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7049865722656,0.0,0.0,0.0001007032697089,291.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.68316650390625,0.0,0.0,0.0001060453796526,290.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6944580078125,0.0,0.0,7.832477422198281e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6946716308594,0.0,0.0,0.0001060454014805,291.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6830749511719,0.0,0.0,0.0005030336324125,294.3606262207031,294.1499938964844,259.389404296875,258.76690673828125,261.3518371582031,259.4638977050781,292.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-24.24666213989257,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7049865722656,0.0,0.0,0.0001007032697089,291.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.68316650390625,0.0,0.0,0.0001060453796526,290.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6944580078125,0.0,0.0,7.832477422198281e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6946716308594,0.0,0.0,0.0001060454014805,291.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6830749511719,0.0,0.0,0.0005030336324125,294.3606262207031,294.1499938964844,259.389404296875,258.76690673828125,261.3518371582031,259.4638977050781,292.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-24.24666213989257,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6889343261719,0.0,0.0,0.0001005519152386,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6674194335937,0.0,0.0,0.0001058859998011,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.67852783203125,0.0,0.0,7.820705650374293e-05,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.67877197265625,0.0,0.0,0.0001058860216289,291.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6673278808594,0.0,0.0,0.0005022775731049,294.34429931640625,294.1499938964844,259.3481750488281,258.7271423339844,261.3141784667969,259.4184875488281,292.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713652009144,1.4209124543640428e-08,0.0010713509982451,-0.0362611822783947,0.0,0.0,0.0,-0.0118568828329443,60.0,-24.227519989013672,-0.0,-7.825899217550615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6889343261719,0.0,0.0,0.0001005519152386,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6674194335937,0.0,0.0,0.0001058859998011,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.67852783203125,0.0,0.0,7.820705650374293e-05,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.67877197265625,0.0,0.0,0.0001058860216289,291.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6673278808594,0.0,0.0,0.0005022775731049,294.34429931640625,294.1499938964844,259.3481750488281,258.7271423339844,261.3141784667969,259.4184875488281,292.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713652009144,1.4209124543640428e-08,0.0010713509982451,-0.0362611822783947,0.0,0.0,0.0,-0.0118568828329443,60.0,-24.227519989013672,-0.0,-7.825899217550615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6809387207031,0.0,0.0,0.000100480254332,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6595458984375,0.0,0.0,0.0001058105335687,290.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.67059326171875,0.0,0.0,7.815131539246067e-05,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6708068847656,0.0,0.0,0.0001058105553966,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6594543457031,0.0,0.0,0.0005019195959903,294.3361511230469,294.1499938964844,259.3290405273437,258.70880126953125,261.2953796386719,259.3971252441406,292.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706016328185,1.4119835967107974e-08,0.0010705875465646,-0.036027655005455,0.0,0.0,0.0,-0.011812618933618,60.0,-24.21783447265625,-0.0,-7.81474867039833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.67291259765625,0.0,0.0,0.0001004112782538,291.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.65167236328125,0.0,0.0,0.0001057378976838,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.66265869140625,0.0,0.0,7.80976697569713e-05,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6628723144531,0.0,0.0,0.0001057379267876,291.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6515808105469,0.0,0.0,0.0005015750648453,294.3280029296875,294.1499938964844,259.3110046386719,258.6915283203125,261.2765808105469,259.3766174316406,292.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698668193072,1.4033898487753053e-08,0.0010698527330532,-0.0358028896152973,0.0,0.0,0.0,-0.0117700165137648,60.0,-24.208045959472656,-0.0,-7.804023738344767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6568908691406,0.0,0.0,0.0001002812787191,291.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.63592529296875,0.0,0.0,0.0001056010078173,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6467590332031,0.0,0.0,7.79965630499646e-05,290.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.64697265625,0.0,0.0,0.0001056010296451,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6358337402344,0.0,0.0,0.0005009257001802,294.31170654296875,294.1499938964844,259.2781677246094,258.660400390625,261.23907470703125,259.33819580078125,292.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-24.18811416625977,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6568908691406,0.0,0.0,0.0001002812787191,291.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.63592529296875,0.0,0.0,0.0001056010078173,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6467590332031,0.0,0.0,7.79965630499646e-05,290.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.64697265625,0.0,0.0,0.0001056010296451,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6358337402344,0.0,0.0,0.0005009257001802,294.31170654296875,294.1499938964844,259.2781677246094,258.660400390625,261.23907470703125,259.33819580078125,292.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-24.18811416625977,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.640869140625,0.0,0.0,0.0001001618875307,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.62017822265625,0.0,0.0,0.0001054752719937,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6308898925781,0.0,0.0,7.790369272697717e-05,290.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.631103515625,0.0,0.0,0.0001054753010976,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6201171875,0.0,0.0,0.0005003293044865,294.2954406738281,294.1499938964844,259.25,258.6340026855469,261.2017517089844,259.3038024902344,292.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672095231711,1.372316837944254e-08,0.0010671957861632,-0.0349901355803012,0.0,0.0,0.0,-0.0116159738972783,60.0,-24.167469024658203,-0.0,-7.765306975215935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.640869140625,0.0,0.0,0.0001001618875307,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.62017822265625,0.0,0.0,0.0001054752719937,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6308898925781,0.0,0.0,7.790369272697717e-05,290.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.631103515625,0.0,0.0,0.0001054753010976,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6201171875,0.0,0.0,0.0005003293044865,294.2954406738281,294.1499938964844,259.25,258.6340026855469,261.2017517089844,259.3038024902344,292.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672095231711,1.372316837944254e-08,0.0010671957861632,-0.0349901355803012,0.0,0.0,0.0,-0.0116159738972783,60.0,-24.167469024658203,-0.0,-7.765306975215935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6248779296875,0.0,0.0,0.0001000390693661,291.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6044616699219,0.0,0.0,0.0001053459418471,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6150207519531,0.0,0.0,7.780817395541817e-05,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.615234375,0.0,0.0,0.000105345963675,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6043701171875,0.0,0.0,0.0004997157957404,294.2791442871094,294.1499938964844,259.2263488769531,258.6124267578125,261.1646728515625,259.2735290527344,292.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570144119512406e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,-0.0115401148796081,60.0,-24.14470291137696,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6248779296875,0.0,0.0,0.0001000390693661,291.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6044616699219,0.0,0.0,0.0001053459418471,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6150207519531,0.0,0.0,7.780817395541817e-05,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.615234375,0.0,0.0,0.000105345963675,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6043701171875,0.0,0.0,0.0004997157957404,294.2791442871094,294.1499938964844,259.2263488769531,258.6124267578125,261.1646728515625,259.2735290527344,292.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570144119512406e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,-0.0115401148796081,60.0,-24.14470291137696,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.60888671875,0.0,0.0,9.989705722546204e-05,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5887145996094,0.0,0.0,0.0001051963990903,290.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5991516113281,0.0,0.0,7.769771764287725e-05,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.599365234375,0.0,0.0,0.0001051964209182,291.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5886535644531,0.0,0.0,0.0004990064189769,294.26287841796875,294.1499938964844,259.20672607421875,258.5953063964844,261.12799072265625,259.2477111816406,292.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393206543810264e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-24.11553955078125,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.60888671875,0.0,0.0,9.989705722546204e-05,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5887145996094,0.0,0.0,0.0001051963990903,290.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5991516113281,0.0,0.0,7.769771764287725e-05,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.599365234375,0.0,0.0,0.0001051964209182,291.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5886535644531,0.0,0.0,0.0004990064189769,294.26287841796875,294.1499938964844,259.20672607421875,258.5953063964844,261.12799072265625,259.2477111816406,292.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393206543810264e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-24.11553955078125,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.60089111328125,0.0,0.0,9.981902258004992e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.58087158203125,0.0,0.0,0.000105114224425,290.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5912170410156,0.0,0.0,7.763702888041735e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5914306640625,0.0,0.0,0.0001051142535288,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5807800292969,0.0,0.0,0.0004986166604794,294.2547607421875,294.1499938964844,259.1983642578125,258.5883178710937,261.1098022460937,259.2364501953125,292.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635566432029,1.3295986533989893e-08,0.0010635432554408,-0.0338726788759231,0.0,0.0,0.0,-0.0114042041823267,60.0,-24.09820556640625,-0.0,-7.712236538282013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5928955078125,0.0,0.0,9.973787382477894e-05,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.572998046875,0.0,0.0,0.0001050287755788,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5832824707031,0.0,0.0,7.75739099481143e-05,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.58349609375,0.0,0.0,0.0001050287974067,291.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.57293701171875,0.0,0.0,0.0004982113023288,294.2466125488281,294.1499938964844,259.1908874511719,258.5823669433594,261.0917053222656,259.2259521484375,292.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626920266076,1.3194878967226488e-08,0.0010626788716763,-0.0336081758141517,0.0,0.0,0.0,-0.0113540813326835,60.0,-24.07958030700684,-0.0,-7.699702564423205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5769348144531,0.0,0.0,9.956287976820022e-05,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.55731201171875,0.0,0.0,0.0001048444974003,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.56744384765625,0.0,0.0,7.743780588498339e-05,290.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5676574707031,0.0,0.0,0.0001048445192282,291.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5572204589844,0.0,0.0,0.0004973371396772,294.2303771972656,294.1499938964844,259.1785583496094,258.5732727050781,261.0559387207031,259.2079162597656,292.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608275188133,1.29768489287585e-08,0.0010608145967125,-0.0330377705395221,0.0,0.0,0.0,-0.0112459948286414,60.0,-24.037052154541016,-0.0,-7.67270762480621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5769348144531,0.0,0.0,9.956287976820022e-05,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.55731201171875,0.0,0.0,0.0001048444974003,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.56744384765625,0.0,0.0,7.743780588498339e-05,290.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5676574707031,0.0,0.0,0.0001048445192282,291.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5572204589844,0.0,0.0,0.0004973371396772,294.2303771972656,294.1499938964844,259.1785583496094,258.5732727050781,261.0559387207031,259.2079162597656,292.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608275188133,1.29768489287585e-08,0.0010608145967125,-0.0330377705395221,0.0,0.0,0.0,-0.0112459948286414,60.0,-24.037052154541016,-0.0,-7.67270762480621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5609741210937,0.0,0.0,9.937411959981546e-05,291.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5415954589844,0.0,0.0,0.0001046457255142,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5516052246094,0.0,0.0,7.72909916122444e-05,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.55181884765625,0.0,0.0,0.0001046457473421,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5415344238281,0.0,0.0,0.0004963942337781,294.2141418457031,294.1499938964844,259.16949462890625,258.5677490234375,261.0206604003906,259.1932067871094,292.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741665500470845e-08,0.0010588036384433,-0.0324224568903446,0.0,0.0,0.0,-0.0111294044181704,60.0,-23.98876953125,-0.0,-7.643642874199942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5609741210937,0.0,0.0,9.937411959981546e-05,291.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5415954589844,0.0,0.0,0.0001046457255142,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5516052246094,0.0,0.0,7.72909916122444e-05,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.55181884765625,0.0,0.0,0.0001046457473421,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5415344238281,0.0,0.0,0.0004963942337781,294.2141418457031,294.1499938964844,259.16949462890625,258.5677490234375,261.0206604003906,259.1932067871094,292.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741665500470845e-08,0.0010588036384433,-0.0324224568903446,0.0,0.0,0.0,-0.0111294044181704,60.0,-23.98876953125,-0.0,-7.643642874199942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
