time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447060,290.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5450439453125,0.0,0.0,9.917256829794496e-05,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.52593994140625,0.0,0.0,0.0001044334785547,290.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5357971191406,0.0,0.0,7.71342238294892e-05,290.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5360107421875,0.0,0.0,0.0001044335003825,291.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5258483886719,0.0,0.0,0.0004953874158672,294.1979675292969,294.1499938964844,259.1634521484375,258.5655212402344,260.9860534667969,259.1820068359375,292.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056668930687,1.2490539269549572e-08,0.0010566564742475,-0.0317653901875019,0.0,0.0,0.0,-0.0110049117356538,60.0,-23.934659957885746,-0.0,-7.61266818471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5450439453125,0.0,0.0,9.917256829794496e-05,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.52593994140625,0.0,0.0,0.0001044334785547,290.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5357971191406,0.0,0.0,7.71342238294892e-05,290.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5360107421875,0.0,0.0,0.0001044335003825,291.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5258483886719,0.0,0.0,0.0004953874158672,294.1979675292969,294.1499938964844,259.1634521484375,258.5655212402344,260.9860534667969,259.1820068359375,292.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056668930687,1.2490539269549572e-08,0.0010566564742475,-0.0317653901875019,0.0,0.0,0.0,-0.0110049117356538,60.0,-23.934659957885746,-0.0,-7.61266818471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.52911376953125,0.0,0.0,9.896065603243188e-05,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.51025390625,0.0,0.0,0.0001042103176587,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.52001953125,0.0,0.0,7.69694015616551e-05,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.52020263671875,0.0,0.0,0.0001042103394865,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5101928710937,0.0,0.0,0.0004943289095535,294.1817626953125,294.1499938964844,259.16015625,258.5663146972656,260.9520263671875,259.1736145019531,292.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544110555201,1.2226509582546896e-08,0.0010543988319113,-0.0310745164752006,0.0,0.0,0.0,-0.0108740208670496,60.0,-23.87602806091309,-0.0,-7.580169381071755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.52911376953125,0.0,0.0,9.896065603243188e-05,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.51025390625,0.0,0.0,0.0001042103176587,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.52001953125,0.0,0.0,7.69694015616551e-05,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.52020263671875,0.0,0.0,0.0001042103394865,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5101928710937,0.0,0.0,0.0004943289095535,294.1817626953125,294.1499938964844,259.16015625,258.5663146972656,260.9520263671875,259.1736145019531,292.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544110555201,1.2226509582546896e-08,0.0010543988319113,-0.0310745164752006,0.0,0.0,0.0,-0.0108740208670496,60.0,-23.87602806091309,-0.0,-7.580169381071755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.52117919921875,0.0,0.0,9.88509491435252e-05,291.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50244140625,0.0,0.0,0.0001040947972796,290.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5121154785156,0.0,0.0,7.688407640671358e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5123291015625,0.0,0.0,0.0001040948191075,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5023803710937,0.0,0.0,0.000493780884426,294.1736755371094,294.1499938964844,259.1594543457031,258.5677185058594,260.9352722167969,259.17059326171875,292.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053242245689,1.2089829581896085e-08,0.0010532301384955,-0.0307168569415807,0.0,0.0,0.0,-0.0108062634244561,60.0,-23.84486961364746,-0.0,-7.563373571883859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.51324462890625,0.0,0.0,9.873951057670638e-05,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.49462890625,0.0,0.0,0.0001039774433593,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5042419433594,0.0,0.0,7.679740519961342e-05,290.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5044250488281,0.0,0.0,0.0001039774651871,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4945373535156,0.0,0.0,0.0004932242445647,294.1656188964844,294.1499938964844,259.1593322753906,258.5697631835937,260.918701171875,259.1681823730469,292.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520549258217,1.1950980649544364e-08,0.0010520429350435,-0.0303535088896751,0.0,0.0,0.0,-0.0107374303042888,60.0,-23.812875747680664,-0.0,-7.54632978328118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.49737548828125,0.0,0.0,9.85113365459256e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.47900390625,0.0,0.0,0.000103737169411,290.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4884948730469,0.0,0.0,7.661993004148826e-05,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4886779785156,0.0,0.0,0.0001037371912389,291.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4789428710937,0.0,0.0,0.0004920844803564,294.14947509765625,294.1499938964844,259.1607360839844,258.5756530761719,260.88604736328125,259.1649780273437,292.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623824656,1.1666692500966748e-08,0.0010496121831238,-0.0296095293015241,0.0,0.0,0.0,-0.0105964969843626,60.0,-23.74646759033203,-0.0,-7.511493294032334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.49737548828125,0.0,0.0,9.85113365459256e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.47900390625,0.0,0.0,0.000103737169411,290.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4884948730469,0.0,0.0,7.661993004148826e-05,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4886779785156,0.0,0.0,0.0001037371912389,291.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4789428710937,0.0,0.0,0.0004920844803564,294.14947509765625,294.1499938964844,259.1607360839844,258.5756530761719,260.88604736328125,259.1649780273437,292.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623824656,1.1666692500966748e-08,0.0010496121831238,-0.0296095293015241,0.0,0.0,0.0,-0.0105964969843626,60.0,-23.74646759033203,-0.0,-7.511493294032334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4815368652344,0.0,0.0,9.827771282289176e-05,291.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4634094238281,0.0,0.0,0.0001034911474562,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4727783203125,0.0,0.0,7.643822755198926e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.47296142578125,0.0,0.0,0.000103491169284,291.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4633178710937,0.0,0.0,0.0004909174749627,294.13336181640625,294.1499938964844,259.1641540527344,258.58367919921875,260.8540344238281,259.1639709472656,292.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471346322447,1.1375615116548944e-08,0.0010471232235431,-0.0288477335125207,0.0,0.0,0.0,-0.0104521978646516,60.0,-23.67694664001465,-0.0,-7.475908603282734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4815368652344,0.0,0.0,9.827771282289176e-05,291.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4634094238281,0.0,0.0,0.0001034911474562,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4727783203125,0.0,0.0,7.643822755198926e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.47296142578125,0.0,0.0,0.000103491169284,291.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4633178710937,0.0,0.0,0.0004909174749627,294.13336181640625,294.1499938964844,259.1641540527344,258.58367919921875,260.8540344238281,259.1639709472656,292.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471346322447,1.1375615116548944e-08,0.0010471232235431,-0.0288477335125207,0.0,0.0,0.0,-0.0104521978646516,60.0,-23.67694664001465,-0.0,-7.475908603282734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4656982421875,0.0,0.0,9.804047294892372e-05,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.44781494140625,0.0,0.0,0.0001032413274515,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4570617675781,0.0,0.0,7.625370926689357e-05,290.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4572448730469,0.0,0.0,0.0001032413492794,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.44775390625,0.0,0.0,0.0004897324251942,294.1172790527344,294.1499938964844,259.16925048828125,258.593505859375,260.82281494140625,259.1650695800781,292.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446069063618,1.1080033779364841e-08,0.0010445958469063,-0.028074100613594,0.0,0.0,0.0,-0.0103056663647294,60.0,-23.60497283935547,-0.0,-7.439859217583944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4656982421875,0.0,0.0,9.804047294892372e-05,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.44781494140625,0.0,0.0,0.0001032413274515,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4570617675781,0.0,0.0,7.625370926689357e-05,290.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4572448730469,0.0,0.0,0.0001032413492794,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.44775390625,0.0,0.0,0.0004897324251942,294.1172790527344,294.1499938964844,259.16925048828125,258.593505859375,260.82281494140625,259.1650695800781,292.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446069063618,1.1080033779364841e-08,0.0010445958469063,-0.028074100613594,0.0,0.0,0.0,-0.0103056663647294,60.0,-23.60497283935547,-0.0,-7.439859217583944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4499206542969,0.0,0.0,9.78014140855521e-05,291.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4322509765625,0.0,0.0,0.000102989586594,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4413757324219,0.0,0.0,7.606777217006311e-05,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4415588378906,0.0,0.0,0.0001029896011459,291.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.43218994140625,0.0,0.0,0.0004885382368229,294.1012268066406,294.1499938964844,259.1758117675781,258.6048889160156,260.7923278808594,259.16796875,292.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420598555356,1.0782184922675242e-08,0.0010420490289106,-0.0272944793105125,0.0,0.0,0.0,-0.0101580098271369,60.0,-23.53128433227539,-0.0,-7.40362153806018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4499206542969,0.0,0.0,9.78014140855521e-05,291.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4322509765625,0.0,0.0,0.000102989586594,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4413757324219,0.0,0.0,7.606777217006311e-05,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4415588378906,0.0,0.0,0.0001029896011459,291.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.43218994140625,0.0,0.0,0.0004885382368229,294.1012268066406,294.1499938964844,259.1758117675781,258.6048889160156,260.7923278808594,259.16796875,292.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420598555356,1.0782184922675242e-08,0.0010420490289106,-0.0272944793105125,0.0,0.0,0.0,-0.0101580098271369,60.0,-23.53128433227539,-0.0,-7.40362153806018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4420471191406,0.0,0.0,9.768171730684116e-05,291.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.42449951171875,0.0,0.0,0.0001028635379043,290.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4335632324219,0.0,0.0,7.597467629238963e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4337463378906,0.0,0.0,0.0001028635597322,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4244079589844,0.0,0.0,0.0004879403568338,294.0932006835937,294.1499938964844,259.1795654296875,258.6110534667969,260.7773742675781,259.1700134277344,292.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040784525685,1.0633056213293912e-08,0.0010407739318907,-0.0269041173160076,0.0,0.0,0.0,-0.0100840805098414,60.0,-23.493972778320312,-0.0,-7.38551051426839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4341735839844,0.0,0.0,9.75622097030282e-05,291.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4167175292969,0.0,0.0,0.0001027376929414,290.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4257507324219,0.0,0.0,7.588172593386844e-05,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4259033203125,0.0,0.0,0.0001027377074933,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4166564941406,0.0,0.0,0.0004873433790635,294.085205078125,294.1499938964844,259.18359375,258.61749267578125,260.7626037597656,259.1723937988281,292.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395111748948,1.0484155765766444e-08,0.0010395006975159,-0.0265143401920795,0.0,0.0,0.0,-0.0100102648138999,60.0,-23.456462860107425,-0.0,-7.36744993901084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4184265136719,0.0,0.0,9.732453327160329e-05,291.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4012145996094,0.0,0.0,0.0001024874072754,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4100952148437,0.0,0.0,7.569686567876488e-05,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4102783203125,0.0,0.0,0.0001024874291033,291.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4011535644531,0.0,0.0,0.0004861561465077,294.0691833496094,294.1499938964844,259.1922912597656,258.63104248046875,260.7336730957031,259.1781005859375,292.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369787923991,1.0188034416103164e-08,0.0010369686642661,-0.0257391463965177,0.0,0.0,0.0,-0.0098634641617536,60.0,-23.38113212585449,-0.0,-7.331598084192592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4184265136719,0.0,0.0,9.732453327160329e-05,291.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4012145996094,0.0,0.0,0.0001024874072754,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4100952148437,0.0,0.0,7.569686567876488e-05,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4102783203125,0.0,0.0,0.0001024874291033,291.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4011535644531,0.0,0.0,0.0004861561465077,294.0691833496094,294.1499938964844,259.1922912597656,258.63104248046875,260.7336730957031,259.1781005859375,292.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369787923991,1.0188034416103164e-08,0.0010369686642661,-0.0257391463965177,0.0,0.0,0.0,-0.0098634641617536,60.0,-23.38113212585449,-0.0,-7.331598084192592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4027099609375,0.0,0.0,9.708994184620678e-05,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3857116699219,0.0,0.0,0.0001022403739625,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3945007324219,0.0,0.0,7.5514406489674e-05,290.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3946838378906,0.0,0.0,0.0001022403957904,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3856506347656,0.0,0.0,0.0004849843098782,294.05322265625,294.1499938964844,259.2016906738281,258.645263671875,260.7055053710937,259.18487548828125,292.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344793554395,9.895757990818764e-09,0.0010344694601371,-0.0249739717692136,0.0,0.0,0.0,-0.0097185708582401,60.0,-23.305850982666016,-0.0,-7.29629689999456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4027099609375,0.0,0.0,9.708994184620678e-05,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3857116699219,0.0,0.0,0.0001022403739625,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3945007324219,0.0,0.0,7.5514406489674e-05,290.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3946838378906,0.0,0.0,0.0001022403957904,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3856506347656,0.0,0.0,0.0004849843098782,294.05322265625,294.1499938964844,259.2016906738281,258.645263671875,260.7055053710937,259.18487548828125,292.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344793554395,9.895757990818764e-09,0.0010344694601371,-0.0249739717692136,0.0,0.0,0.0,-0.0097185708582401,60.0,-23.305850982666016,-0.0,-7.29629689999456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.38702392578125,0.0,0.0,9.68599269981496e-05,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3702697753906,0.0,0.0,0.0001019981500576,290.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3789367675781,0.0,0.0,7.533550524385646e-05,290.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.37908935546875,0.0,0.0,0.0001019981718854,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3702087402344,0.0,0.0,0.0004838353197555,294.0372619628906,294.1499938964844,259.2115478515625,258.65985107421875,260.6780700683594,259.19244384765625,292.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320284636691,9.609177453739905e-09,0.0010320189176127,-0.024223668500781,0.0,0.0,0.0,-0.0095765003934502,60.0,-23.231170654296875,-0.0,-7.261766654664825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.38702392578125,0.0,0.0,9.68599269981496e-05,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3702697753906,0.0,0.0,0.0001019981500576,290.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3789367675781,0.0,0.0,7.533550524385646e-05,290.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.37908935546875,0.0,0.0,0.0001019981718854,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3702087402344,0.0,0.0,0.0004838353197555,294.0372619628906,294.1499938964844,259.2115478515625,258.65985107421875,260.6780700683594,259.19244384765625,292.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320284636691,9.609177453739905e-09,0.0010320189176127,-0.024223668500781,0.0,0.0,0.0,-0.0095765003934502,60.0,-23.231170654296875,-0.0,-7.261766654664825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3713684082031,0.0,0.0,9.66358566074632e-05,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3548278808594,0.0,0.0,0.0001017622053041,290.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3633728027344,0.0,0.0,7.516123150708154e-05,290.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3635559082031,0.0,0.0,0.000101762219856,291.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3547668457031,0.0,0.0,0.0004827160737477,294.0213623046875,294.1499938964844,259.2215270996094,258.6745300292969,260.6513977050781,259.2006225585937,292.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296411346644,9.330015871000796e-09,0.0010296318214386,-0.0234927516430616,0.0,0.0,0.0,-0.0094381086528301,60.0,-23.157623291015625,-0.0,-7.228209142340347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3713684082031,0.0,0.0,9.66358566074632e-05,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3548278808594,0.0,0.0,0.0001017622053041,290.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3633728027344,0.0,0.0,7.516123150708154e-05,290.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3635559082031,0.0,0.0,0.000101762219856,291.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3547668457031,0.0,0.0,0.0004827160737477,294.0213623046875,294.1499938964844,259.2215270996094,258.6745300292969,260.6513977050781,259.2006225585937,292.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296411346644,9.330015871000796e-09,0.0010296318214386,-0.0234927516430616,0.0,0.0,0.0,-0.0094381086528301,60.0,-23.157623291015625,-0.0,-7.228209142340347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3635559082031,0.0,0.0,9.652646258473396e-05,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3471069335937,0.0,0.0,0.0001016469977912,290.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3556213378906,0.0,0.0,7.507613918278366e-05,290.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.35577392578125,0.0,0.0,0.0001016470196191,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3470458984375,0.0,0.0,0.0004821695911232,294.0133972167969,294.1499938964844,259.2265319824219,258.6817932128906,260.6383361816406,259.2048645019531,292.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284754680469,9.193715122535195e-09,0.0010284662712365,-0.0231358669698238,0.0,0.0,0.0,-0.009370538406074,60.0,-23.121437072753903,-0.0,-7.211853159105885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3557434082031,0.0,0.0,9.641902579460292e-05,291.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3393859863281,0.0,0.0,0.0001015338639263,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,7.499258208554238e-05,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3480224609375,0.0,0.0,0.0001015338784782,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3393249511719,0.0,0.0,0.0004816329455934,294.0054626464844,294.1499938964844,259.2314453125,258.68896484375,260.6254577636719,259.20916748046875,292.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273307561874,9.059860417437449e-09,0.0010273217922076,-0.0227853786200284,0.0,0.0,0.0,-0.0093041807413101,60.0,-23.08571434020996,-0.0,-7.195808393589689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3401184082031,0.0,0.0,9.621059143682942e-05,291.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3240051269531,0.0,0.0,0.0001013143773889,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.33233642578125,0.0,0.0,7.483046647394076e-05,290.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324890136719,0.0,0.0,0.0001013143919408,291.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3239440917969,0.0,0.0,0.0004805917851626,293.9895935058594,294.1499938964844,259.24102783203125,258.702880859375,260.6002197265625,259.2178955078125,292.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251100175082,8.800176587442365e-09,0.0010251011699438,-0.0221053920686244,0.0,0.0,0.0,-0.009175444021821,60.0,-23.0158920288086,-0.0,-7.164731385955747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3401184082031,0.0,0.0,9.621059143682942e-05,291.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3240051269531,0.0,0.0,0.0001013143773889,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.33233642578125,0.0,0.0,7.483046647394076e-05,290.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324890136719,0.0,0.0,0.0001013143919408,291.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3239440917969,0.0,0.0,0.0004805917851626,293.9895935058594,294.1499938964844,259.24102783203125,258.702880859375,260.6002197265625,259.2178955078125,292.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251100175082,8.800176587442365e-09,0.0010251011699438,-0.0221053920686244,0.0,0.0,0.0,-0.009175444021821,60.0,-23.0158920288086,-0.0,-7.164731385955747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3245544433594,0.0,0.0,9.601160127203912e-05,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3086242675781,0.0,0.0,0.0001011048298096,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3168334960937,0.0,0.0,7.467569230357185e-05,290.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3170166015625,0.0,0.0,0.0001011048443615,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3085632324219,0.0,0.0,0.0004795977729372,293.9737243652344,294.1499938964844,259.25,258.7159729003906,260.5756530761719,259.2265319824219,292.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229897452518,8.552258456973051e-09,0.0010229812469333,-0.0214561857283115,0.0,0.0,0.0,-0.0090525401756167,60.0,-22.94861602783203,-0.0,-7.135125201784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3245544433594,0.0,0.0,9.601160127203912e-05,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3086242675781,0.0,0.0,0.0001011048298096,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3168334960937,0.0,0.0,7.467569230357185e-05,290.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3170166015625,0.0,0.0,0.0001011048443615,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3085632324219,0.0,0.0,0.0004795977729372,293.9737243652344,294.1499938964844,259.25,258.7159729003906,260.5756530761719,259.2265319824219,292.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229897452518,8.552258456973051e-09,0.0010229812469333,-0.0214561857283115,0.0,0.0,0.0,-0.0090525401756167,60.0,-22.94861602783203,-0.0,-7.135125201784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3089599609375,0.0,0.0,9.582298662280664e-05,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2932434082031,0.0,0.0,0.0001009062107186,290.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3013610839844,0.0,0.0,7.452899444615468e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3015441894531,0.0,0.0,0.0001009062252705,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2931823730469,0.0,0.0,0.0004786556237377,293.9578857421875,294.1499938964844,259.25811767578125,258.7279663085937,260.5517578125,259.23492431640625,292.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209801839664,8.317268651580889e-09,0.0010209718020632,-0.0208408087491989,0.0,0.0,0.0,-0.0089360456913709,60.0,-22.88429069519043,-0.0,-7.107119870397582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3089599609375,0.0,0.0,9.582298662280664e-05,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2932434082031,0.0,0.0,0.0001009062107186,290.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3013610839844,0.0,0.0,7.452899444615468e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3015441894531,0.0,0.0,0.0001009062252705,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2931823730469,0.0,0.0,0.0004786556237377,293.9578857421875,294.1499938964844,259.25811767578125,258.7279663085937,260.5517578125,259.23492431640625,292.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209801839664,8.317268651580889e-09,0.0010209718020632,-0.0208408087491989,0.0,0.0,0.0,-0.0089360456913709,60.0,-22.88429069519043,-0.0,-7.107119870397582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2934265136719,0.0,0.0,9.564555512042716e-05,291.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.27789306640625,0.0,0.0,0.0001007193641271,290.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2859191894531,0.0,0.0,7.439099135808647e-05,290.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2860717773437,0.0,0.0,0.000100719378679,291.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.27783203125,0.0,0.0,0.0004777692956849,293.94207763671875,294.1499938964844,259.2651062011719,258.7385559082031,260.5284423828125,259.2428894042969,291.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190895991399,8.096206371988046e-09,0.0010190815664827,-0.0202618855983018,0.0,0.0,0.0,-0.0088264551013708,60.0,-22.82329750061035,-0.0,-7.080824104832574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2934265136719,0.0,0.0,9.564555512042716e-05,291.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.27789306640625,0.0,0.0,0.0001007193641271,290.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2859191894531,0.0,0.0,7.439099135808647e-05,290.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2860717773437,0.0,0.0,0.000100719378679,291.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.27783203125,0.0,0.0,0.0004777692956849,293.94207763671875,294.1499938964844,259.2651062011719,258.7385559082031,260.5284423828125,259.2428894042969,291.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190895991399,8.096206371988046e-09,0.0010190815664827,-0.0202618855983018,0.0,0.0,0.0,-0.0088264551013708,60.0,-22.82329750061035,-0.0,-7.080824104832574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28564453125,0.0,0.0,9.5561241323594e-05,291.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2702331542969,0.0,0.0,0.0001006305828923,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2781982421875,0.0,0.0,7.432541315210983e-05,290.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2783508300781,0.0,0.0,0.0001006305974442,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2701721191406,0.0,0.0,0.0004773481341544,293.9342041015625,294.1499938964844,259.2680969238281,258.74322509765625,260.5170288085937,259.2466125488281,291.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181913385167,7.991164174825371e-09,0.0010181833058595,-0.0199867915362119,0.0,0.0,0.0,-0.0087743820622563,60.0,-22.794172286987305,-0.0,-7.06834626384989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27789306640625,0.0,0.0,9.547996887704358e-05,291.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2625427246094,0.0,0.0,0.0001005449958029,290.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2704772949219,0.0,0.0,7.42621996323578e-05,290.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2706298828125,0.0,0.0,0.0001005450103548,291.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.26251220703125,0.0,0.0,0.0004769421648234,293.9263000488281,294.1499938964844,259.2707214355469,258.7474365234375,260.5057373046875,259.2501525878906,291.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173253249377,7.889906505909039e-09,0.0010173174086958,-0.0197216030210256,0.0,0.0,0.0,-0.0087241837754845,60.0,-22.76599884033203,-0.0,-7.056328854559979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2623596191406,0.0,0.0,9.532676631351932e-05,291.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2472229003906,0.0,0.0,0.0001003836659947,290.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.25506591796875,0.0,0.0,7.414304127451032e-05,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2552185058594,0.0,0.0,0.0001003836805466,291.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2471618652344,0.0,0.0,0.0004761768796015,293.9105224609375,294.1499938964844,259.27471923828125,258.7543334960937,260.4835510253906,259.2565612792969,291.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015692949295,7.699035187158643e-09,0.0010156852658838,-0.0192217119038105,0.0,0.0,0.0,-0.008629560470581,60.0,-22.7126579284668,-0.0,-7.033702331682434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2623596191406,0.0,0.0,9.532676631351932e-05,291.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2472229003906,0.0,0.0,0.0001003836659947,290.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.25506591796875,0.0,0.0,7.414304127451032e-05,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2552185058594,0.0,0.0,0.0001003836805466,291.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2471618652344,0.0,0.0,0.0004761768796015,293.9105224609375,294.1499938964844,259.27471923828125,258.7543334960937,260.4835510253906,259.2565612792969,291.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015692949295,7.699035187158643e-09,0.0010156852658838,-0.0192217119038105,0.0,0.0,0.0,-0.008629560470581,60.0,-22.7126579284668,-0.0,-7.033702331682434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2468566894531,0.0,0.0,9.518632577965036e-05,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.23193359375,0.0,0.0,0.0001002357748802,290.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2396545410156,0.0,0.0,7.40338145988062e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.23980712890625,0.0,0.0,0.0001002357894321,291.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2318725585937,0.0,0.0,0.0004754753608722,293.8947448730469,294.1499938964844,259.2768249511719,258.7589111328125,260.4618225097656,259.2618713378906,291.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141965467482,7.524063150299298e-09,0.0010141890961676,-0.0187634490430355,0.0,0.0,0.0,-0.0085428189486265,60.0,-22.6635971069336,-0.0,-7.012993563648706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
