time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
449400,290.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2468566894531,0.0,0.0,9.518632577965036e-05,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.23193359375,0.0,0.0,0.0001002357748802,290.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2396545410156,0.0,0.0,7.40338145988062e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.23980712890625,0.0,0.0,0.0001002357894321,291.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2318725585937,0.0,0.0,0.0004754753608722,293.8947448730469,294.1499938964844,259.2768249511719,258.7589111328125,260.4618225097656,259.2618713378906,291.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141965467482,7.524063150299298e-09,0.0010141890961676,-0.0187634490430355,0.0,0.0,0.0,-0.0085428189486265,60.0,-22.6635971069336,-0.0,-7.012993563648706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2313842773437,0.0,0.0,9.505887283012272e-05,291.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.21661376953125,0.0,0.0,0.0001001015625661,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2242431640625,0.0,0.0,7.393468695227057e-05,290.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2243957519531,0.0,0.0,0.000100101577118,291.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.216552734375,0.0,0.0,0.0004748387145809,293.8789978027344,294.1499938964844,259.2767944335937,258.76092529296875,260.4405517578125,259.26593017578125,291.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128385620191,7.365277721049779e-09,0.0010128312278538,-0.0183475669473409,0.0,0.0,0.0,-0.0084641017019748,60.0,-22.619049072265625,-0.0,-6.994225998369076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2313842773437,0.0,0.0,9.505887283012272e-05,291.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.21661376953125,0.0,0.0,0.0001001015625661,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2242431640625,0.0,0.0,7.393468695227057e-05,290.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2243957519531,0.0,0.0,0.000100101577118,291.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.216552734375,0.0,0.0,0.0004748387145809,293.8789978027344,294.1499938964844,259.2767944335937,258.76092529296875,260.4405517578125,259.26593017578125,291.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128385620191,7.365277721049779e-09,0.0010128312278538,-0.0183475669473409,0.0,0.0,0.0,-0.0084641017019748,60.0,-22.619049072265625,-0.0,-6.994225998369076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21588134765625,0.0,0.0,9.494448022451252e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2013244628906,0.0,0.0,9.998110181186348e-05,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2088623046875,0.0,0.0,7.384571654256433e-05,290.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.208984375,0.0,0.0,9.998111636377872e-05,291.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2012634277344,0.0,0.0,0.0004742672899737,293.8632507324219,294.1499938964844,259.2743530273437,258.7600402832031,260.419677734375,259.2684936523437,291.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116198100149,7.222763276359956e-09,0.001011612592265,-0.0179742965847253,0.0,0.0,0.0,-0.0083934515714645,60.0,-22.579212188720703,-0.0,-6.977403899099954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21588134765625,0.0,0.0,9.494448022451252e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2013244628906,0.0,0.0,9.998110181186348e-05,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2088623046875,0.0,0.0,7.384571654256433e-05,290.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.208984375,0.0,0.0,9.998111636377872e-05,291.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2012634277344,0.0,0.0,0.0004742672899737,293.8632507324219,294.1499938964844,259.2743530273437,258.7600402832031,260.419677734375,259.2684936523437,291.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116198100149,7.222763276359956e-09,0.001011612592265,-0.0179742965847253,0.0,0.0,0.0,-0.0083934515714645,60.0,-22.579212188720703,-0.0,-6.977403899099954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2081604003906,0.0,0.0,9.489215881330892e-05,291.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19366455078125,0.0,0.0,9.992600826080889e-05,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2011413574219,0.0,0.0,7.38050221116282e-05,290.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2012939453125,0.0,0.0,9.992602281272411e-05,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.193603515625,0.0,0.0,0.0004740059666801,293.8553771972656,294.1499938964844,259.2721252441406,258.7584228515625,260.40936279296875,259.2691650390625,291.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110622970387,7.157580750316583e-09,0.0010110551957041,-0.017803568392992,0.0,0.0,0.0,-0.0083611374720931,60.0,-22.56113052368164,-0.0,-6.96971582669903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2004089355469,0.0,0.0,9.48430606513284e-05,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1860046386719,0.0,0.0,9.987429803004488e-05,290.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1934509277344,0.0,0.0,7.376683061011136e-05,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.193603515625,0.0,0.0,9.987431258196013e-05,291.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1859741210937,0.0,0.0,0.000473760679597,293.8475036621094,294.1499938964844,259.26922607421875,258.7559814453125,260.3991394042969,259.26934814453125,291.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105391265824,7.0964061293921085e-09,0.0010105320252478,-0.0176433362066745,0.0,0.0,0.0,-0.0083308108150959,60.0,-22.54427528381348,-0.0,-6.962505239016539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1849365234375,0.0,0.0,9.475429396843538e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17071533203125,0.0,0.0,9.978082380257548e-05,290.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1780700683594,0.0,0.0,7.369778904831037e-05,290.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.17822265625,0.0,0.0,9.97808383544907e-05,291.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1706848144531,0.0,0.0,0.00047331728274,293.831787109375,294.1499938964844,259.2611999511719,258.7484130859375,260.3788452148437,259.268310546875,291.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095933685079,6.9858172579984065e-09,0.0010095863835886,-0.0173536725342273,0.0,0.0,0.0,-0.008275986649096,60.0,-22.514301300048828,-0.0,-6.949478859041849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1849365234375,0.0,0.0,9.475429396843538e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17071533203125,0.0,0.0,9.978082380257548e-05,290.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1780700683594,0.0,0.0,7.369778904831037e-05,290.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.17822265625,0.0,0.0,9.97808383544907e-05,291.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1706848144531,0.0,0.0,0.00047331728274,293.831787109375,294.1499938964844,259.2611999511719,258.7484130859375,260.3788452148437,259.268310546875,291.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095933685079,6.9858172579984065e-09,0.0010095863835886,-0.0173536725342273,0.0,0.0,0.0,-0.008275986649096,60.0,-22.514301300048828,-0.0,-6.949478859041849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1694641113281,0.0,0.0,9.467768541071564e-05,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1554260253906,0.0,0.0,9.97001479845494e-05,290.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1626892089844,0.0,0.0,7.363820623140782e-05,290.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.162841796875,0.0,0.0,9.970016253646465e-05,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1553649902344,0.0,0.0,0.0004729345964733,293.8160400390625,294.1499938964844,259.25,258.73712158203125,260.3587951660156,259.2651062011719,291.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087770642712,6.890374049106641e-09,0.0010087701957672,-0.0171036776155233,0.0,0.0,0.0,-0.0082286708056926,60.0,-22.48941802978516,-0.0,-6.938246599474951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1694641113281,0.0,0.0,9.467768541071564e-05,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1554260253906,0.0,0.0,9.97001479845494e-05,290.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1626892089844,0.0,0.0,7.363820623140782e-05,290.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.162841796875,0.0,0.0,9.970016253646465e-05,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1553649902344,0.0,0.0,0.0004729345964733,293.8160400390625,294.1499938964844,259.25,258.73712158203125,260.3587951660156,259.2651062011719,291.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087770642712,6.890374049106641e-09,0.0010087701957672,-0.0171036776155233,0.0,0.0,0.0,-0.0082286708056926,60.0,-22.48941802978516,-0.0,-6.938246599474951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.15399169921875,0.0,0.0,9.461437002755702e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.14013671875,0.0,0.0,9.963347838493064e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1473083496094,0.0,0.0,7.358896255027503e-05,290.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1474304199219,0.0,0.0,9.963349293684588e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1400756835937,0.0,0.0,0.0004726183542516,293.8003234863281,294.1499938964844,259.23663330078125,258.72320556640625,260.3388671875,259.2596130371094,291.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081025538966,6.81149936454517e-09,0.0010080956853926,-0.0168970767408609,0.0,0.0,0.0,-0.0081895692273974,60.0,-22.46948432922364,-0.0,-6.92897117460234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.15399169921875,0.0,0.0,9.461437002755702e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.14013671875,0.0,0.0,9.963347838493064e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1473083496094,0.0,0.0,7.358896255027503e-05,290.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1474304199219,0.0,0.0,9.963349293684588e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1400756835937,0.0,0.0,0.0004726183542516,293.8003234863281,294.1499938964844,259.23663330078125,258.72320556640625,260.3388671875,259.2596130371094,291.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081025538966,6.81149936454517e-09,0.0010080956853926,-0.0168970767408609,0.0,0.0,0.0,-0.0081895692273974,60.0,-22.46948432922364,-0.0,-6.92897117460234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1385192871094,0.0,0.0,9.456444240640848e-05,291.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1248474121094,0.0,0.0,9.958090231521056e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1319274902344,0.0,0.0,7.355012348853052e-05,290.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1320495605469,0.0,0.0,9.958091686712578e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1247863769531,0.0,0.0,0.0004723689344245,293.7846069335937,294.1499938964844,259.2223205566406,258.7080993652344,260.3190612792969,259.25213623046875,291.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075705358758,6.7492949007430525e-09,0.0010075637837871,-0.0167341399937868,0.0,0.0,0.0,-0.0081587312743067,60.0,-22.45380592346192,-0.0,-6.921659689851367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1385192871094,0.0,0.0,9.456444240640848e-05,291.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1248474121094,0.0,0.0,9.958090231521056e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1319274902344,0.0,0.0,7.355012348853052e-05,290.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1320495605469,0.0,0.0,9.958091686712578e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1247863769531,0.0,0.0,0.0004723689344245,293.7846069335937,294.1499938964844,259.2223205566406,258.7080993652344,260.3190612792969,259.25213623046875,291.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075705358758,6.7492949007430525e-09,0.0010075637837871,-0.0167341399937868,0.0,0.0,0.0,-0.0081587312743067,60.0,-22.45380592346192,-0.0,-6.921659689851367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1307983398437,0.0,0.0,9.454388782614842e-05,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1171875,0.0,0.0,9.955925634130836e-05,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12420654296875,0.0,0.0,7.353413820965216e-05,290.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1243591308594,0.0,0.0,9.955927089322358e-05,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1171264648437,0.0,0.0,0.0004722662561107,293.7767333984375,294.1499938964844,259.21484375,258.7001647949219,260.3092041015625,259.2477111816406,291.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073514422401,6.7236900491707274e-09,0.0010073448065668,-0.0166670717298984,0.0,0.0,0.0,-0.0081460382789373,60.0,-22.447370529174805,-0.0,-6.918651962450896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.123046875,0.0,0.0,9.452598897041752e-05,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1095275878906,0.0,0.0,9.954040433513e-05,290.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.11651611328125,0.0,0.0,7.352021930273622e-05,290.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1166687011719,0.0,0.0,9.954041888704523e-05,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1094970703125,0.0,0.0,0.0004721768491435,293.76885986328125,294.1499938964844,259.2071533203125,258.69195556640625,260.2993469238281,259.242919921875,291.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007160753943,6.701388777230477e-09,0.0010071540018543,-0.0166086554527282,0.0,0.0,0.0,-0.008134982548654,60.0,-22.441770553588867,-0.0,-6.916032191384147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1075744628906,0.0,0.0,9.449740900890902e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.09423828125,0.0,0.0,9.951031097443774e-05,290.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.10113525390625,0.0,0.0,7.349799125222489e-05,290.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10125732421875,0.0,0.0,9.951032552635296e-05,291.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0941772460937,0.0,0.0,0.0004720340657513,293.75311279296875,294.1499938964844,259.19122314453125,258.6747741699219,260.2797241210937,259.23223876953125,291.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068562114611,6.665786145276797e-09,0.0010068495757877,-0.0165153983980417,0.0,0.0,0.0,-0.0081173321232199,60.0,-22.4328556060791,-0.0,-6.911851357926936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1075744628906,0.0,0.0,9.449740900890902e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.09423828125,0.0,0.0,9.951031097443774e-05,290.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.10113525390625,0.0,0.0,7.349799125222489e-05,290.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10125732421875,0.0,0.0,9.951032552635296e-05,291.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0941772460937,0.0,0.0,0.0004720340657513,293.75311279296875,294.1499938964844,259.19122314453125,258.6747741699219,260.2797241210937,259.23223876953125,291.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068562114611,6.665786145276797e-09,0.0010068495757877,-0.0165153983980417,0.0,0.0,0.0,-0.0081173321232199,60.0,-22.4328556060791,-0.0,-6.911851357926936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0920715332031,0.0,0.0,9.447740740142764e-05,291.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.07891845703125,0.0,0.0,9.948924707714468e-05,290.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0857238769531,0.0,0.0,7.348243525484577e-05,290.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0858459472656,0.0,0.0,9.948926162905992e-05,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.078857421875,0.0,0.0,0.0004719341814052,293.73736572265625,294.1499938964844,259.174560546875,258.6566772460937,260.2601623535156,259.22021484375,291.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066431714221,6.640871852425789e-09,0.0010066365357488,-0.0164501368999481,0.0,0.0,0.0,-0.0081049809232354,60.0,-22.426698684692383,-0.0,-6.90892605348381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0920715332031,0.0,0.0,9.447740740142764e-05,291.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.07891845703125,0.0,0.0,9.948924707714468e-05,290.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0857238769531,0.0,0.0,7.348243525484577e-05,290.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0858459472656,0.0,0.0,9.948926162905992e-05,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.078857421875,0.0,0.0,0.0004719341814052,293.73736572265625,294.1499938964844,259.174560546875,258.6566772460937,260.2601623535156,259.22021484375,291.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066431714221,6.640871852425789e-09,0.0010066365357488,-0.0164501368999481,0.0,0.0,0.0,-0.0081049809232354,60.0,-22.426698684692383,-0.0,-6.90892605348381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0765991210937,0.0,0.0,9.446490003028885e-05,291.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0635681152344,0.0,0.0,9.947608486982062e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0703125,0.0,0.0,7.34727072995156e-05,290.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0704345703125,0.0,0.0,9.947609214577824e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.06353759765625,0.0,0.0,0.0004718716954812,293.7216186523437,294.1499938964844,259.15728759765625,258.63775634765625,260.2406616210937,259.2070617675781,291.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065098758786,6.6252945352118794e-09,0.0010065032402053,-0.016409333795309,0.0,0.0,0.0,-0.0080972583964467,60.0,-22.42294692993164,-0.0,-6.9070978270247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0765991210937,0.0,0.0,9.446490003028885e-05,291.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0635681152344,0.0,0.0,9.947608486982062e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0703125,0.0,0.0,7.34727072995156e-05,290.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0704345703125,0.0,0.0,9.947609214577824e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.06353759765625,0.0,0.0,0.0004718716954812,293.7216186523437,294.1499938964844,259.15728759765625,258.63775634765625,260.2406616210937,259.2070617675781,291.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065098758786,6.6252945352118794e-09,0.0010065032402053,-0.016409333795309,0.0,0.0,0.0,-0.0080972583964467,60.0,-22.42294692993164,-0.0,-6.9070978270247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06109619140625,0.0,0.0,9.445899922866374e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0482482910156,0.0,0.0,9.94698639260605e-05,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.05487060546875,0.0,0.0,7.346811617026106e-05,290.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0550231933594,0.0,0.0,9.946987847797573e-05,291.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0481872558594,0.0,0.0,0.0004718422133009,293.70587158203125,294.1499938964844,259.1394348144531,258.6180725097656,260.22119140625,259.1928405761719,291.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064470116049,6.6179435265212305e-09,0.0010064403759315,-0.0163900777697563,0.0,0.0,0.0,-0.0080936141312122,60.0,-22.421310424804688,-0.0,-6.906235228143488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06109619140625,0.0,0.0,9.445899922866374e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0482482910156,0.0,0.0,9.94698639260605e-05,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.05487060546875,0.0,0.0,7.346811617026106e-05,290.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0550231933594,0.0,0.0,9.946987847797573e-05,291.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0481872558594,0.0,0.0,0.0004718422133009,293.70587158203125,294.1499938964844,259.1394348144531,258.6180725097656,260.22119140625,259.1928405761719,291.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064470116049,6.6179435265212305e-09,0.0010064403759315,-0.0163900777697563,0.0,0.0,0.0,-0.0080936141312122,60.0,-22.421310424804688,-0.0,-6.906235228143488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0533142089844,0.0,0.0,9.445828618481757e-05,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0405578613281,0.0,0.0,9.946912177838384e-05,290.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0471496582031,0.0,0.0,7.346756319748238e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0473022460937,0.0,0.0,9.946912905434148e-05,291.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.04052734375,0.0,0.0,0.0004718386626336,293.697998046875,294.1499938964844,259.1303405761719,258.6080017089844,260.2114562988281,259.1853942871094,291.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064394446089,6.617062009439678e-09,0.0010064329253509,-0.0163877699524164,0.0,0.0,0.0,-0.0080931773409247,60.0,-22.42121124267578,-0.0,-6.906131488904066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0455627441406,0.0,0.0,9.445895557291806e-05,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.03289794921875,0.0,0.0,9.94698202703148e-05,290.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0394287109375,0.0,0.0,7.346807979047298e-05,290.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0395812988281,0.0,0.0,9.946983482223004e-05,291.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0328369140625,0.0,0.0,0.0004718420095741,293.6900939941406,294.1499938964844,259.1211242675781,258.5977478027344,260.2017517089844,259.1777038574219,291.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064466623589,6.6178960089757766e-09,0.0010064400266855,-0.0163899529725313,0.0,0.0,0.0,-0.0080935908481478,60.0,-22.42154693603516,-0.0,-6.906229543801602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0300598144531,0.0,0.0,9.446412877878174e-05,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0175170898437,0.0,0.0,9.947526996256784e-05,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.02398681640625,0.0,0.0,7.347210339503363e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0241394042969,0.0,0.0,9.947528451448306e-05,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0174865722656,0.0,0.0,0.0004718678537756,293.67431640625,294.1499938964844,259.1023864746094,258.57684326171875,260.18231201171875,259.1617431640625,291.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065017268061,6.624346404748849e-09,0.0010064950911328,-0.0164068508893251,0.0,0.0,0.0,-0.0080967880785465,60.0,-22.42342185974121,-0.0,-6.906986271815185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0300598144531,0.0,0.0,9.446412877878174e-05,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0175170898437,0.0,0.0,9.947526996256784e-05,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.02398681640625,0.0,0.0,7.347210339503363e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0241394042969,0.0,0.0,9.947528451448306e-05,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0174865722656,0.0,0.0,0.0004718678537756,293.67431640625,294.1499938964844,259.1023864746094,258.57684326171875,260.18231201171875,259.1617431640625,291.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065017268061,6.624346404748849e-09,0.0010064950911328,-0.0164068508893251,0.0,0.0,0.0,-0.0080967880785465,60.0,-22.42342185974121,-0.0,-6.906986271815185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0145263671875,0.0,0.0,9.447397314943372e-05,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.00213623046875,0.0,0.0,9.948563092621043e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.008544921875,0.0,0.0,7.347975770244375e-05,290.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0086669921875,0.0,0.0,9.948564547812566e-05,291.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0021057128906,0.0,0.0,0.0004719170101452,293.6585388183594,294.1499938964844,259.0833435058594,258.5554504394531,260.1628723144531,259.1450500488281,291.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066066170111,6.6366090401004385e-09,0.0010065999813377,-0.0164389703422784,0.0,0.0,0.0,-0.0081028677523136,60.0,-22.42675399780273,-0.0,-6.908425831397835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0145263671875,0.0,0.0,9.447397314943372e-05,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.00213623046875,0.0,0.0,9.948563092621043e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.008544921875,0.0,0.0,7.347975770244375e-05,290.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0086669921875,0.0,0.0,9.948564547812566e-05,291.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0021057128906,0.0,0.0,0.0004719170101452,293.6585388183594,294.1499938964844,259.0833435058594,258.5554504394531,260.1628723144531,259.1450500488281,291.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066066170111,6.6366090401004385e-09,0.0010065999813377,-0.0164389703422784,0.0,0.0,0.0,-0.0081028677523136,60.0,-22.42675399780273,-0.0,-6.908425831397835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9989624023437,0.0,0.0,9.44879575399682e-05,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9867553710937,0.0,0.0,9.950035746442154e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9930725097656,0.0,0.0,7.349063525907695e-05,290.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9931945800781,0.0,0.0,9.950037201633676e-05,291.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9866943359375,0.0,0.0,0.0004719868593383,293.6427307128906,294.1499938964844,259.06402587890625,258.5336303710937,260.1434631347656,259.1277160644531,291.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755628623,6.6540359888733755e-09,0.0010067489929497,-0.0164846181869506,0.0,0.0,0.0,-0.0081115067005157,60.0,-22.43135643005371,-0.0,-6.91047148393409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9989624023437,0.0,0.0,9.44879575399682e-05,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9867553710937,0.0,0.0,9.950035746442154e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9930725097656,0.0,0.0,7.349063525907695e-05,290.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9931945800781,0.0,0.0,9.950037201633676e-05,291.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9866943359375,0.0,0.0,0.0004719868593383,293.6427307128906,294.1499938964844,259.06402587890625,258.5336303710937,260.1434631347656,259.1277160644531,291.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755628623,6.6540359888733755e-09,0.0010067489929497,-0.0164846181869506,0.0,0.0,0.0,-0.0081115067005157,60.0,-22.43135643005371,-0.0,-6.91047148393409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9833984375,0.0,0.0,9.450558718526736e-05,291.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9713439941406,0.0,0.0,9.951892570825294e-05,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9775695800781,0.0,0.0,7.350435043917969e-05,290.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.97772216796875,0.0,0.0,9.951894026016816e-05,291.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9713134765625,0.0,0.0,0.0004720749275293,293.6269226074219,294.1499938964844,259.0445556640625,258.5115051269531,260.1240234375,259.1098327636719,291.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069435229524,6.676004637995447e-09,0.0010069367708638,-0.0165421646088361,0.0,0.0,0.0,-0.0081223975867033,60.0,-22.437057495117188,-0.0,-6.913051464607636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9833984375,0.0,0.0,9.450558718526736e-05,291.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9713439941406,0.0,0.0,9.951892570825294e-05,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9775695800781,0.0,0.0,7.350435043917969e-05,290.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.97772216796875,0.0,0.0,9.951894026016816e-05,291.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9713134765625,0.0,0.0,0.0004720749275293,293.6269226074219,294.1499938964844,259.0445556640625,258.5115051269531,260.1240234375,259.1098327636719,291.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069435229524,6.676004637995447e-09,0.0010069367708638,-0.0165421646088361,0.0,0.0,0.0,-0.0081223975867033,60.0,-22.437057495117188,-0.0,-6.913051464607636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9756164550781,0.0,0.0,9.451560617890208e-05,291.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9636535644531,0.0,0.0,9.952948312275112e-05,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9698486328125,0.0,0.0,7.351214298978448e-05,290.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.969970703125,0.0,0.0,9.952949039870872e-05,291.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9635925292969,0.0,0.0,0.0004721250152215,293.6190185546875,294.1499938964844,259.0347595214844,258.5003662109375,260.11431884765625,259.1007080078125,291.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070502758026,6.6884955352009e-09,0.0010070436401292,-0.0165748819708824,0.0,0.0,0.0,-0.0081285899505019,60.0,-22.44026756286621,-0.0,-6.914518024814242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96783447265625,0.0,0.0,9.452635276829824e-05,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9559326171875,0.0,0.0,9.954079723684116e-05,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96209716796875,0.0,0.0,7.352050306508318e-05,290.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.96221923828125,0.0,0.0,9.95408045127988e-05,291.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.95587158203125,0.0,0.0,0.0004721786826848,293.611083984375,294.1499938964844,259.02496337890625,258.4891662597656,260.1046142578125,259.09149169921875,291.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071648284792,6.701883048521041e-09,0.0010071580763906,-0.0166099499911069,0.0,0.0,0.0,-0.0081352265551686,60.0,-22.44368553161621,-0.0,-6.91609045588848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9522705078125,0.0,0.0,9.4549723144155e-05,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.94049072265625,0.0,0.0,9.956540452549234e-05,290.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9465637207031,0.0,0.0,7.35386784072034e-05,290.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9466857910156,0.0,0.0,9.956541907740756e-05,291.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9404602050781,0.0,0.0,0.0004722954181488,293.5952453613281,294.1499938964844,259.0053405761719,258.4666442871094,260.0851745605469,259.07275390625,291.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074138408526,6.7310055307245875e-09,0.001007407088764,-0.0166862327605485,0.0,0.0,0.0,-0.0081496639177203,60.0,-22.451059341430664,-0.0,-6.91951100861843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9522705078125,0.0,0.0,9.4549723144155e-05,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.94049072265625,0.0,0.0,9.956540452549234e-05,290.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9465637207031,0.0,0.0,7.35386784072034e-05,290.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9466857910156,0.0,0.0,9.956541907740756e-05,291.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9404602050781,0.0,0.0,0.0004722954181488,293.5952453613281,294.1499938964844,259.0053405761719,258.4666442871094,260.0851745605469,259.07275390625,291.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074138408526,6.7310055307245875e-09,0.001007407088764,-0.0166862327605485,0.0,0.0,0.0,-0.0081496639177203,60.0,-22.451059341430664,-0.0,-6.91951100861843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
