time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
451740,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9366455078125,0.0,0.0,9.457514534005897e-05,291.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.925048828125,0.0,0.0,9.959217277355492e-05,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9310607910156,0.0,0.0,7.355844718404114e-05,290.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93115234375,0.0,0.0,9.959218004951254e-05,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.92498779296875,0.0,0.0,0.0004724223690573,293.57940673828125,294.1499938964844,258.9858093261719,258.4440612792969,260.06573486328125,259.0537414550781,291.6101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762675308635835e-09,0.0010076779872179,-0.0167691893875598,0.0,0.0,0.0,-0.0081653641536831,60.0,-22.459003448486328,-0.0,-6.923232120925604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9366455078125,0.0,0.0,9.457514534005897e-05,291.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.925048828125,0.0,0.0,9.959217277355492e-05,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9310607910156,0.0,0.0,7.355844718404114e-05,290.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93115234375,0.0,0.0,9.959218004951254e-05,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.92498779296875,0.0,0.0,0.0004724223690573,293.57940673828125,294.1499938964844,258.9858093261719,258.4440612792969,260.06573486328125,259.0537414550781,291.6101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762675308635835e-09,0.0010076779872179,-0.0167691893875598,0.0,0.0,0.0,-0.0081653641536831,60.0,-22.459003448486328,-0.0,-6.923232120925604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9210510253906,0.0,0.0,9.460197179578243e-05,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9095764160156,0.0,0.0,9.962041804101318e-05,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9154968261719,0.0,0.0,7.357931463047862e-05,290.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9156188964844,0.0,0.0,9.96204325929284e-05,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9095458984375,0.0,0.0,0.0004725563921965,293.56353759765625,294.1499938964844,258.96636962890625,258.4214782714844,260.0462646484375,259.0345153808594,291.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079705389216,6.796101903461249e-09,0.0010079637868329,-0.0168567448854446,0.0,0.0,0.0,-0.0081819351762533,60.0,-22.46731948852539,-0.0,-6.927160711711623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9210510253906,0.0,0.0,9.460197179578243e-05,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9095764160156,0.0,0.0,9.962041804101318e-05,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9154968261719,0.0,0.0,7.357931463047862e-05,290.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9156188964844,0.0,0.0,9.96204325929284e-05,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9095458984375,0.0,0.0,0.0004725563921965,293.56353759765625,294.1499938964844,258.96636962890625,258.4214782714844,260.0462646484375,259.0345153808594,291.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079705389216,6.796101903461249e-09,0.0010079637868329,-0.0168567448854446,0.0,0.0,0.0,-0.0081819351762533,60.0,-22.46731948852539,-0.0,-6.927160711711623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9054260253906,0.0,0.0,9.46295403991826e-05,291.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.89410400390625,0.0,0.0,9.96494563878514e-05,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.89996337890625,0.0,0.0,7.360075687756762e-05,290.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9000549316406,0.0,0.0,9.964947093976662e-05,291.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.89404296875,0.0,0.0,0.0004726941115222,293.54766845703125,294.1499938964844,258.9471435546875,258.3990173339844,260.0268249511719,259.0151672363281,291.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082643711939,6.8304579770028795e-09,0.0010082575026899,-0.0169467367231845,0.0,0.0,0.0,-0.0081989662721753,60.0,-22.47580337524414,-0.0,-6.931200147164418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9054260253906,0.0,0.0,9.46295403991826e-05,291.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.89410400390625,0.0,0.0,9.96494563878514e-05,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.89996337890625,0.0,0.0,7.360075687756762e-05,290.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9000549316406,0.0,0.0,9.964947093976662e-05,291.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.89404296875,0.0,0.0,0.0004726941115222,293.54766845703125,294.1499938964844,258.9471435546875,258.3990173339844,260.0268249511719,259.0151672363281,291.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082643711939,6.8304579770028795e-09,0.0010082575026899,-0.0169467367231845,0.0,0.0,0.0,-0.0081989662721753,60.0,-22.47580337524414,-0.0,-6.931200147164418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8976135253906,0.0,0.0,9.464338654652238e-05,291.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8863525390625,0.0,0.0,9.96640301309526e-05,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8921813964844,0.0,0.0,7.361152529483661e-05,290.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.89227294921875,0.0,0.0,9.966404468286784e-05,291.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8863220214844,0.0,0.0,0.0004727632622234,293.53973388671875,294.1499938964844,258.9376220703125,258.3878479003906,260.01708984375,259.0054626464844,291.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847705069645826e-09,0.0010084050009027,-0.016991913318634,0.0,0.0,0.0,-0.0082075167447328,60.0,-22.480043411254883,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8897705078125,0.0,0.0,9.465712355449796e-05,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87860107421875,0.0,0.0,9.96785020106472e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8843688964844,0.0,0.0,7.362221367657185e-05,290.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8844909667969,0.0,0.0,9.967851656256244e-05,291.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8785705566406,0.0,0.0,0.0004728319181594,293.5317687988281,294.1499938964844,258.9281921386719,258.3767395019531,260.0073547363281,258.99578857421875,291.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085583198815,6.864828261399225e-09,0.0010085514513775,-0.0170367639511823,0.0,0.0,0.0,-0.0082160057500004,60.0,-22.48423957824707,-0.0,-6.935241714245421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8741455078125,0.0,0.0,9.4683920906391e-05,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86309814453125,0.0,0.0,9.9706718174275e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8688049316406,0.0,0.0,7.364305201917887e-05,290.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8689270019531,0.0,0.0,9.970673272619024e-05,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.863037109375,0.0,0.0,0.0004729657375719,293.515869140625,294.1499938964844,258.9095764160156,258.354736328125,259.9879150390625,258.9764709472656,291.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088437702506,6.8982122236604945e-09,0.0010088369017466,-0.0171242076903581,0.0,0.0,0.0,-0.0082325553521513,60.0,-22.492382049560547,-0.0,-6.93916888394597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8741455078125,0.0,0.0,9.4683920906391e-05,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86309814453125,0.0,0.0,9.9706718174275e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8688049316406,0.0,0.0,7.364305201917887e-05,290.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8689270019531,0.0,0.0,9.970673272619024e-05,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.863037109375,0.0,0.0,0.0004729657375719,293.515869140625,294.1499938964844,258.9095764160156,258.354736328125,259.9879150390625,258.9764709472656,291.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088437702506,6.8982122236604945e-09,0.0010088369017466,-0.0171242076903581,0.0,0.0,0.0,-0.0082325553521513,60.0,-22.492382049560547,-0.0,-6.93916888394597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85845947265625,0.0,0.0,9.470908116782084e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8475646972656,0.0,0.0,9.973321721190588e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85321044921875,0.0,0.0,7.366262434516102e-05,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8533020019531,0.0,0.0,9.97332317638211e-05,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8475341796875,0.0,0.0,0.0004730914661195,293.4999694824219,294.1499938964844,258.89141845703125,258.3330993652344,259.9684753417969,258.9573059082031,291.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091119911521,6.929568918678797e-09,0.0010091050062328,-0.0172063410282135,0.0,0.0,0.0,-0.0082481000572443,60.0,-22.4999942779541,-0.0,-6.942858021830034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85845947265625,0.0,0.0,9.470908116782084e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8475646972656,0.0,0.0,9.973321721190588e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85321044921875,0.0,0.0,7.366262434516102e-05,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8533020019531,0.0,0.0,9.97332317638211e-05,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8475341796875,0.0,0.0,0.0004730914661195,293.4999694824219,294.1499938964844,258.89141845703125,258.3330993652344,259.9684753417969,258.9573059082031,291.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091119911521,6.929568918678797e-09,0.0010091050062328,-0.0172063410282135,0.0,0.0,0.0,-0.0082481000572443,60.0,-22.4999942779541,-0.0,-6.942858021830034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8428039550781,0.0,0.0,9.47317384998314e-05,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.83203125,0.0,0.0,9.975707507692276e-05,290.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.83758544921875,0.0,0.0,7.368024671450257e-05,290.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.83770751953125,0.0,0.0,9.97570823528804e-05,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8319702148437,0.0,0.0,0.0004732045927084,293.4840393066406,294.1499938964844,258.8737487792969,258.3118591308594,259.9490661621094,258.9383544921875,291.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093533201143,6.957794784767657e-09,0.0010093464516103,-0.0172802731394767,0.0,0.0,0.0,-0.0082620931789278,60.0,-22.506816864013672,-0.0,-6.946180519662448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8428039550781,0.0,0.0,9.47317384998314e-05,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.83203125,0.0,0.0,9.975707507692276e-05,290.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.83758544921875,0.0,0.0,7.368024671450257e-05,290.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.83770751953125,0.0,0.0,9.97570823528804e-05,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8319702148437,0.0,0.0,0.0004732045927084,293.4840393066406,294.1499938964844,258.8737487792969,258.3118591308594,259.9490661621094,258.9383544921875,291.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093533201143,6.957794784767657e-09,0.0010093464516103,-0.0172802731394767,0.0,0.0,0.0,-0.0082620931789278,60.0,-22.506816864013672,-0.0,-6.946180519662448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8270874023437,0.0,0.0,9.475096157984808e-05,291.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.81646728515625,0.0,0.0,9.977731679100545e-05,290.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82196044921875,0.0,0.0,7.36951915314421e-05,290.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82208251953125,0.0,0.0,9.977732406696303e-05,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8164367675781,0.0,0.0,0.000473300635349,293.46807861328125,294.1499938964844,258.8566589355469,258.2911682128906,259.9296875,258.91973876953125,291.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095582110807,6.9817476244793405e-09,0.0010095512261614,-0.0173430126160383,0.0,0.0,0.0,-0.0082739675417542,60.0,-22.51258087158203,-0.0,-6.948999953237944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8270874023437,0.0,0.0,9.475096157984808e-05,291.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.81646728515625,0.0,0.0,9.977731679100545e-05,290.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82196044921875,0.0,0.0,7.36951915314421e-05,290.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82208251953125,0.0,0.0,9.977732406696303e-05,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8164367675781,0.0,0.0,0.000473300635349,293.46807861328125,294.1499938964844,258.8566589355469,258.2911682128906,259.9296875,258.91973876953125,291.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095582110807,6.9817476244793405e-09,0.0010095512261614,-0.0173430126160383,0.0,0.0,0.0,-0.0082739675417542,60.0,-22.51258087158203,-0.0,-6.948999953237944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8192443847656,0.0,0.0,9.475899423705414e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8086853027344,0.0,0.0,9.978577872971071e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81414794921875,0.0,0.0,7.370144157903269e-05,290.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.81427001953125,0.0,0.0,9.978579328162596e-05,291.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80865478515625,0.0,0.0,0.0004733407695312,293.4601135253906,294.1499938964844,258.8483581542969,258.2810363769531,259.9200134277344,258.9106140136719,291.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096438927575,6.9917622802506685e-09,0.0010096369078382,-0.0173692442476749,0.0,0.0,0.0,-0.0082789324223995,60.0,-22.51497840881348,-0.0,-6.95017874363657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8114013671875,0.0,0.0,9.476582636125386e-05,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8009033203125,0.0,0.0,9.979296737583354e-05,290.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.80633544921875,0.0,0.0,7.370675302809104e-05,290.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8064270019531,0.0,0.0,9.979298192774876e-05,291.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8008728027344,0.0,0.0,0.0004733748792205,293.4521484375,294.1499938964844,258.8402404785156,258.2710876464844,259.91033935546875,258.90155029296875,291.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097166523337,7.000269253154556e-09,0.0010097096674144,-0.0173915270715951,0.0,0.0,0.0,-0.0082831494510173,60.0,-22.51701164245605,-0.0,-6.951180608893992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7956848144531,0.0,0.0,9.477539424551652e-05,291.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7853088378906,0.0,0.0,9.98030445771292e-05,290.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7906799316406,0.0,0.0,7.371419633273035e-05,290.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7908020019531,0.0,0.0,9.98030591290444e-05,291.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7852783203125,0.0,0.0,0.0004734226968139,293.4361877441406,294.1499938964844,258.8245544433594,258.2516784667969,259.8910522460937,258.8838806152344,291.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098186321556,7.012197489331129e-09,0.0010098116472363,-0.0174227710813283,0.0,0.0,0.0,-0.0082890633493661,60.0,-22.51984214782715,-0.0,-6.95258535188259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7956848144531,0.0,0.0,9.477539424551652e-05,291.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7853088378906,0.0,0.0,9.98030445771292e-05,290.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7906799316406,0.0,0.0,7.371419633273035e-05,290.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7908020019531,0.0,0.0,9.98030591290444e-05,291.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7852783203125,0.0,0.0,0.0004734226968139,293.4361877441406,294.1499938964844,258.8245544433594,258.2516784667969,259.8910522460937,258.8838806152344,291.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098186321556,7.012197489331129e-09,0.0010098116472363,-0.0174227710813283,0.0,0.0,0.0,-0.0082890633493661,60.0,-22.51984214782715,-0.0,-6.95258535188259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.77996826171875,0.0,0.0,9.477879211772232e-05,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7697448730469,0.0,0.0,9.980662434827536e-05,290.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7750244140625,0.0,0.0,7.37168375053443e-05,290.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7751159667969,0.0,0.0,9.98066389001906e-05,291.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7696838378906,0.0,0.0,0.000473439664347,293.42022705078125,294.1499938964844,258.8096618652344,258.2330322265625,259.8718566894531,258.8667907714844,291.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009854953736,7.016431879947049e-09,0.0010098478524014,-0.017433863133192,0.0,0.0,0.0,-0.0082911625504493,60.0,-22.520797729492188,-0.0,-6.953084152883093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.77996826171875,0.0,0.0,9.477879211772232e-05,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7697448730469,0.0,0.0,9.980662434827536e-05,290.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7750244140625,0.0,0.0,7.37168375053443e-05,290.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7751159667969,0.0,0.0,9.98066389001906e-05,291.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7696838378906,0.0,0.0,0.000473439664347,293.42022705078125,294.1499938964844,258.8096618652344,258.2330322265625,259.8718566894531,258.8667907714844,291.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009854953736,7.016431879947049e-09,0.0010098478524014,-0.017433863133192,0.0,0.0,0.0,-0.0082911625504493,60.0,-22.520797729492188,-0.0,-6.953084152883093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7642517089844,0.0,0.0,9.477516869083048e-05,291.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7541198730469,0.0,0.0,9.980281174648552e-05,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7593688964844,0.0,0.0,7.371402170974761e-05,290.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.75946044921875,0.0,0.0,9.980281902244316e-05,291.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.75408935546875,0.0,0.0,0.0004734215617645,293.4042358398437,294.1499938964844,258.795654296875,258.2152404785156,259.85272216796875,258.8503723144531,291.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098163038492,7.0119203776641825e-09,0.0010098093189299,-0.0174220446497201,0.0,0.0,0.0,-0.0082889255136251,60.0,-22.519620895385746,-0.0,-6.952552666916746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7642517089844,0.0,0.0,9.477516869083048e-05,291.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7541198730469,0.0,0.0,9.980281174648552e-05,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7593688964844,0.0,0.0,7.371402170974761e-05,290.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.75946044921875,0.0,0.0,9.980281902244316e-05,291.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.75408935546875,0.0,0.0,0.0004734215617645,293.4042358398437,294.1499938964844,258.795654296875,258.2152404785156,259.85272216796875,258.8503723144531,291.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098163038492,7.0119203776641825e-09,0.0010098093189299,-0.0174220446497201,0.0,0.0,0.0,-0.0082889255136251,60.0,-22.519620895385746,-0.0,-6.952552666916746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7485046386719,0.0,0.0,9.476376726524904e-05,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.738525390625,0.0,0.0,9.979080641642212e-05,290.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7436828613281,0.0,0.0,7.370515959337354e-05,290.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7437744140625,0.0,0.0,9.979082096833736e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7384948730469,0.0,0.0,0.0004733646346721,293.3882751464844,294.1499938964844,258.7826232910156,258.1983947753906,259.8337097167969,258.834716796875,291.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096949990838,6.997723289714486e-09,0.0010096880141645,-0.0173848588019609,0.0,0.0,0.0,-0.0082818875089287,60.0,-22.51606750488281,-0.0,-6.950880759859501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7485046386719,0.0,0.0,9.476376726524904e-05,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.738525390625,0.0,0.0,9.979080641642212e-05,290.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7436828613281,0.0,0.0,7.370515959337354e-05,290.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7437744140625,0.0,0.0,9.979082096833736e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7384948730469,0.0,0.0,0.0004733646346721,293.3882751464844,294.1499938964844,258.7826232910156,258.1983947753906,259.8337097167969,258.834716796875,291.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096949990838,6.997723289714486e-09,0.0010096880141645,-0.0173848588019609,0.0,0.0,0.0,-0.0082818875089287,60.0,-22.51606750488281,-0.0,-6.950880759859501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7406311035156,0.0,0.0,9.475495608057828e-05,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.730712890625,0.0,0.0,9.978152229450644e-05,290.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.73583984375,0.0,0.0,7.369830564130098e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7359313964844,0.0,0.0,9.978153684642166e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7306823730469,0.0,0.0,0.0004733206005766,293.3802795410156,294.1499938964844,258.7764892578125,258.1903686523437,259.8242492675781,258.82720947265625,291.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096010519191,6.986743628090153e-09,0.0010095940669998,-0.0173560995608568,0.0,0.0,0.0,-0.0082764448598027,60.0,-22.513322830200195,-0.0,-6.949588282623155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7327575683594,0.0,0.0,9.474397666053846e-05,291.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.722900390625,0.0,0.0,9.976996079785748e-05,290.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7279968261719,0.0,0.0,7.368976366706192e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7281188964844,0.0,0.0,9.976996807381512e-05,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7228698730469,0.0,0.0,0.0004732657398562,293.3722839355469,294.1499938964844,258.7705993652344,258.1825866699219,259.8147888183594,258.8199157714844,291.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094840545207,6.973062571802302e-09,0.0010094770696014,-0.0173202641308307,0.0,0.0,0.0,-0.0082696629688143,60.0,-22.50990867614746,-0.0,-6.947977482241185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7170104980469,0.0,0.0,9.471530938753858e-05,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.707275390625,0.0,0.0,9.973977284971625e-05,290.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7123107910156,0.0,0.0,7.366746285697445e-05,290.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7124328613281,0.0,0.0,9.973978740163147e-05,291.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7072448730469,0.0,0.0,0.0004731225490104,293.3562927246094,294.1499938964844,258.7597045898437,258.1678466796875,259.7960205078125,258.8060302734375,291.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091786971315,6.937352026170629e-09,0.0010091718286275,-0.0172267276793718,0.0,0.0,0.0,-0.0082519594579935,60.0,-22.50100517272949,-0.0,-6.94377391141643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7170104980469,0.0,0.0,9.471530938753858e-05,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.707275390625,0.0,0.0,9.973977284971625e-05,290.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7123107910156,0.0,0.0,7.366746285697445e-05,290.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7124328613281,0.0,0.0,9.973978740163147e-05,291.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7072448730469,0.0,0.0,0.0004731225490104,293.3562927246094,294.1499938964844,258.7597045898437,258.1678466796875,259.7960205078125,258.8060302734375,291.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091786971315,6.937352026170629e-09,0.0010091718286275,-0.0172267276793718,0.0,0.0,0.0,-0.0082519594579935,60.0,-22.50100517272949,-0.0,-6.94377391141643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7012634277344,0.0,0.050000000745058,9.467751806369051e-05,291.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.691650390625,0.0,0.050000000745058,9.969998063752428e-05,290.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6966247558594,0.0,0.050000000745058,7.363807526417077e-05,290.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6967468261719,0.0,0.050000000745058,9.969998791348188e-05,291.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6916198730469,0.0,0.050000000745058,0.000472933781566,293.3403015136719,291.1499938964844,258.75,258.1543273925781,259.7774353027344,258.7930908203125,291.36639404296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087761329486,6.8902719085883746e-09,0.0010087692644447,-0.0171034093946218,0.0,0.0,0.0,-0.008228619582951,60.0,-22.48917007446289,-0.0,-6.938234520248443e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7012634277344,0.0,0.050000000745058,9.467751806369051e-05,291.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.691650390625,0.0,0.050000000745058,9.969998063752428e-05,290.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6966247558594,0.0,0.050000000745058,7.363807526417077e-05,290.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6967468261719,0.0,0.050000000745058,9.969998791348188e-05,291.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6916198730469,0.0,0.050000000745058,0.000472933781566,293.3403015136719,291.1499938964844,258.75,258.1543273925781,259.7774353027344,258.7930908203125,291.36639404296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087761329486,6.8902719085883746e-09,0.0010087692644447,-0.0171034093946218,0.0,0.0,0.0,-0.008228619582951,60.0,-22.48917007446289,-0.0,-6.938234520248443e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1046447753906,0.6354943513870239,0.050000000745058,0.0408333651721477,291.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1026611328125,0.6354943513870239,0.050000000745058,0.0429994985461235,290.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.10369873046875,0.6354943513870239,0.050000000745058,0.0317592844367027,290.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1037292480469,0.6354943513870239,0.050000000745058,0.0429995022714138,291.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1026611328125,0.6354943513870239,0.050000000745058,0.203971117734909,291.8231506347656,291.1499938964844,258.7456359863281,258.1480407714844,279.7182922363281,284.60888671875,291.0661926269531,1.0,0.1097080409526825,0.153568834066391,0.153568834066391,1.0,1.0,-0.4350393712520599,0.0059671169146895,0.4290722608566284,-0.1138835474848747,0.0,0.0,0.0,10.191784858703612,60.0,-1206.33447265625,-0.0,12.276066780090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.63671875,0.6324623227119446,0.050000000745058,0.045232567936182,291.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6366271972656,0.6324623227119446,0.050000000745058,0.0476320721209049,290.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6366882324219,0.6324623227119446,0.050000000745058,0.0351808853447437,290.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6366882324219,0.6324623227119446,0.050000000745058,0.0476320721209049,291.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6366271972656,0.6324623227119446,0.050000000745058,0.2259460389614105,290.4999389648437,291.1499938964844,258.7416381835937,258.1420593261719,282.4104919433594,291.0283508300781,289.8568420410156,1.0,0.1210832297801971,0.307137668132782,0.307137668132782,1.0,1.0,-0.4819600880146026,0.0507387742400169,0.4312213063240051,-0.0807920098304748,0.0,0.0,0.0,12.52077579498291,60.0,-2202.4013671875,-0.0,16.677391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.39910888671875,0.5974556803703308,0.050000000745058,0.0455420091748237,291.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.39910888671875,0.5974556803703308,0.050000000745058,0.0479579307138919,290.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.39910888671875,0.5974556803703308,0.050000000745058,0.0354215614497661,290.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.39910888671875,0.5974556803703308,0.050000000745058,0.0479579307138919,291.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.39910888671875,0.5974556803703308,0.050000000745058,0.2274917662143707,289.2943115234375,291.1499938964844,258.73779296875,258.13604736328125,282.4512023925781,291.3437194824219,288.84033203125,1.0,0.1319381445646286,0.4709780216217041,0.4709780216217041,1.0,1.0,-0.485259860754013,0.1256514638662338,0.359608381986618,-0.0069357776083052,0.0,0.0,0.0,16.540700912475586,60.0,-2250.051025390625,-0.0,20.173933029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453840,290.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60992431640625,0.5715969204902649,0.050000000745058,0.0456771440804004,291.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60992431640625,0.5715969204902649,0.050000000745058,0.0481002330780029,290.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.60992431640625,0.5715969204902649,0.050000000745058,0.0355266705155372,290.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.60992431640625,0.5715969204902649,0.050000000745058,0.0481002330780029,291.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.60992431640625,0.5715969204902649,0.050000000745058,0.2281668037176132,288.5310974121094,291.1499938964844,258.7347412109375,258.1310729980469,280.06231689453125,291.3570556640625,288.1383972167969,1.0,0.1405653208494186,0.614275336265564,0.614275336265564,1.0,1.0,-0.4866997599601745,0.1790975481271743,0.307602196931839,0.0460259839892387,0.0,0.0,0.0,20.069034576416016,60.0,-2438.473388671875,-0.0,23.17688751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453900,290.595703125,297.1499938964844,293.1499938964844,0.0006187563412822,-53.51445770263672,288.2388916015625,0.5497725009918213,0.050000000745058,0.0458141267299652,291.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1824645996094,0.5497725009918213,0.050000000745058,0.0482444837689399,290.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7422790527344,0.5497725009918213,0.050000000745058,0.0356332100927829,290.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7422790527344,0.5497725009918213,0.050000000745058,0.0482444837689399,291.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90924072265625,0.5497725009918213,0.050000000745058,0.2288510501384735,287.6507873535156,291.1499938964844,258.7317810058594,258.1260070800781,279.3143920898437,291.35797119140625,287.14410400390625,1.0,0.148962140083313,0.6081227660179138,0.6081227660179138,1.0,1.0,-0.4881592690944671,0.1804730594158172,0.3076862096786499,0.0471861474215984,0.0,0.0,0.0,23.73049736022949,60.0,-2685.954345703125,-0.0,26.325563430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453960,290.59259033203125,297.1499938964844,293.1499938964844,0.0012680734507739,-113.0484848022461,288.4339904785156,0.5329326391220093,0.050000000745058,0.0459450334310531,291.0848388671875,297.1499938964844,293.1499938964844,0.0010333900572732,-97.0136489868164,288.1185302734375,0.5329326391220093,0.050000000745058,0.0483823344111442,290.5375366210937,297.1499938964844,293.1499938964844,0.000808224780485,-56.04127883911133,287.6992492675781,0.5329326391220093,0.050000000745058,0.0357350260019302,290.3252258300781,297.1499938964844,293.1499938964844,0.0009444610332138,-88.66508483886719,287.8942565917969,0.5329326391220093,0.050000000745058,0.0483823344111442,291.3565368652344,297.1499938964844,293.1499938964844,0.0007812978583388,-347.92889404296875,287.7578125,0.5329326391220093,0.050000000745058,0.2295049577951431,286.6828918457031,291.1499938964844,258.7291259765625,258.1212463378906,279.2696228027344,291.3569030761719,286.24072265625,1.0,0.1565229743719101,0.6106815934181213,0.6106815934181213,1.0,1.0,-0.4895541965961456,0.1815832555294037,0.3079709410667419,0.0481195859611034,0.0,0.0,0.0,27.232807159423828,60.0,-2533.484375,-0.0,29.35466766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
