time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454020,290.59698486328125,297.1499938964844,293.1499938964844,0.002453661058098,-217.3100433349609,289.9241638183594,0.5099926590919495,0.050000000745058,0.0461837016046047,291.07891845703125,297.1499938964844,293.1499938964844,0.0020539127290248,-191.59767150878903,289.30767822265625,0.5099926590919495,0.050000000745058,0.0486336611211299,290.5469665527344,297.1499938964844,293.1499938964844,0.0020307316444814,-139.91696166992188,289.2259826660156,0.5099926590919495,0.050000000745058,0.0359206572175025,290.33941650390625,297.1499938964844,293.1499938964844,0.0022399581503123,-208.9390869140625,289.5494079589844,0.5099926590919495,0.050000000745058,0.0486336611211299,291.3583679199219,297.1499938964844,293.1499938964844,0.001685022492893,-745.6529541015625,288.7342529296875,0.5099926590919495,0.050000000745058,0.2306971549987793,286.30877685546875,291.1499938964844,258.72479248046875,258.1125183105469,279.2152709960937,291.3569641113281,287.2131042480469,1.0,0.1693554520606994,0.6141639351844788,0.6141639351844788,1.0,1.0,-0.492097407579422,0.1832695454359054,0.3088278770446777,0.0495877303183078,0.0,0.0,1.0,33.61922836303711,60.0,2787.04931640625,-9863.9658203125,34.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8778381347656,316.0180053710937,278.1499938964844,0.0,18000.0,321.1499938964844,15809.4365234375,36000.0,0.0,0.0,0.0313541516661644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278855323791504,1.2788687944412231,-1.3506677532859612e-05,0.0,3.182048021699302e-05,0.0,0.0,232.8484802246093,0.0,0.0,0.0,0.7327910661697388,4.0,0.0,1.0
454080,290.59698486328125,297.1499938964844,293.1499938964844,0.002453661058098,-217.3100433349609,289.9241638183594,0.5099926590919495,0.050000000745058,0.0461837016046047,291.07891845703125,297.1499938964844,293.1499938964844,0.0020539127290248,-191.59767150878903,289.30767822265625,0.5099926590919495,0.050000000745058,0.0486336611211299,290.5469665527344,297.1499938964844,293.1499938964844,0.0020307316444814,-139.91696166992188,289.2259826660156,0.5099926590919495,0.050000000745058,0.0359206572175025,290.33941650390625,297.1499938964844,293.1499938964844,0.0022399581503123,-208.9390869140625,289.5494079589844,0.5099926590919495,0.050000000745058,0.0486336611211299,291.3583679199219,297.1499938964844,293.1499938964844,0.001685022492893,-745.6529541015625,288.7342529296875,0.5099926590919495,0.050000000745058,0.2306971549987793,286.30877685546875,291.1499938964844,258.72479248046875,258.1125183105469,279.2152709960937,291.3569641113281,287.2131042480469,1.0,0.1693554520606994,0.6141639351844788,0.6141639351844788,1.0,1.0,-0.492097407579422,0.1832695454359054,0.3088278770446777,0.0495877303183078,0.0,0.0,1.0,33.61922836303711,60.0,2787.04931640625,-9863.9658203125,34.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8778381347656,316.0180053710937,278.1499938964844,0.0,18000.0,321.1499938964844,15809.4365234375,36000.0,0.0,0.0,0.0313541516661644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278855323791504,1.2788687944412231,-1.3506677532859612e-05,0.0,3.182048021699302e-05,0.0,0.0,232.8484802246093,0.0,0.0,0.0,0.7327910661697388,4.0,0.0,1.0
454140,290.6385498046875,297.1499938964844,293.1499938964844,0.0029451758600771,-235.3818359375,293.507568359375,0.4958013594150543,0.050000000745058,0.0463874638080596,291.10113525390625,297.1499938964844,293.1499938964844,0.0024709748104214,-208.14801025390625,292.84405517578125,0.4958013594150543,0.050000000745058,0.0488482341170311,290.58447265625,297.1499938964844,293.1499938964844,0.0025866860523819,-160.9144287109375,292.9788818359375,0.4958013594150543,0.050000000745058,0.0360791385173797,290.3763122558594,297.1499938964844,293.1499938964844,0.0028465795330703,-239.63575744628903,293.3397521972656,0.4958013594150543,0.050000000745058,0.0488482341170311,291.3882751464844,297.1499938964844,293.1499938964844,0.0020301495678722,-811.4107666015625,292.22613525390625,0.4958013594150543,0.050000000745058,0.2317149937152862,289.48553466796875,291.1499938964844,258.7215881347656,258.1047668457031,279.1927795410156,291.3825378417969,289.9787292480469,1.0,0.1795242875814438,0.6171393990516663,0.6171393990516663,1.0,1.0,-0.4942687451839447,0.184646800160408,0.3096219301223755,0.05093215405941,0.0,0.0,1.0,39.07330322265625,60.0,3117.328857421875,-9428.3818359375,39.72085952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8962097167969,313.6356506347656,278.1499938964844,0.0,18000.0,321.1499938964844,30989.267578125,36000.0,0.0,0.0,0.0806115716695785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7904775142669678,1.790503978729248,-2.6475454433239065e-05,0.0,8.181049634004012e-05,0.0,0.0,638.2124633789062,0.0,0.0,0.0,0.984748601913452,4.0,0.0,1.0
454200,290.6385498046875,297.1499938964844,293.1499938964844,0.0029451758600771,-235.3818359375,293.507568359375,0.4958013594150543,0.050000000745058,0.0463874638080596,291.10113525390625,297.1499938964844,293.1499938964844,0.0024709748104214,-208.14801025390625,292.84405517578125,0.4958013594150543,0.050000000745058,0.0488482341170311,290.58447265625,297.1499938964844,293.1499938964844,0.0025866860523819,-160.9144287109375,292.9788818359375,0.4958013594150543,0.050000000745058,0.0360791385173797,290.3763122558594,297.1499938964844,293.1499938964844,0.0028465795330703,-239.63575744628903,293.3397521972656,0.4958013594150543,0.050000000745058,0.0488482341170311,291.3882751464844,297.1499938964844,293.1499938964844,0.0020301495678722,-811.4107666015625,292.22613525390625,0.4958013594150543,0.050000000745058,0.2317149937152862,289.48553466796875,291.1499938964844,258.7215881347656,258.1047668457031,279.1927795410156,291.3825378417969,289.9787292480469,1.0,0.1795242875814438,0.6171393990516663,0.6171393990516663,1.0,1.0,-0.4942687451839447,0.184646800160408,0.3096219301223755,0.05093215405941,0.0,0.0,1.0,39.07330322265625,60.0,3117.328857421875,-9428.3818359375,39.72085952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8962097167969,313.6356506347656,278.1499938964844,0.0,18000.0,321.1499938964844,30989.267578125,36000.0,0.0,0.0,0.0806115716695785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7904775142669678,1.790503978729248,-2.6475454433239065e-05,0.0,8.181049634004012e-05,0.0,0.0,638.2124633789062,0.0,0.0,0.0,0.984748601913452,4.0,0.0,1.0
454260,290.6924743652344,297.1499938964844,293.1499938964844,0.0034440353047102,-260.2422790527344,295.5577697753906,0.4860934913158417,0.050000000745058,0.0465561002492904,291.1342468261719,297.1499938964844,293.1499938964844,0.0028914087451994,-230.6436004638672,294.8342590332031,0.4860934913158417,0.050000000745058,0.0490258149802684,290.6334533691406,297.1499938964844,293.1499938964844,0.0031318843830376,-184.3693084716797,295.13165283203125,0.4860934913158417,0.050000000745058,0.036210298538208,290.42333984375,297.1499938964844,293.1499938964844,0.003449595766142,-274.48016357421875,295.5434265136719,0.4860934913158417,0.050000000745058,0.0490258149802684,291.430419921875,297.1499938964844,293.1499938964844,0.0023684373591095,-896.9369506835938,294.14453125,0.4860934913158417,0.050000000745058,0.2325573563575744,291.0651550292969,291.1499938964844,258.7194519042969,258.0979309082031,279.1839294433594,291.4237060546875,291.37847900390625,1.0,0.1874919533729553,0.6200251579284668,0.6200251579284668,1.0,1.0,-0.4960657358169555,0.1858267486095428,0.3102389872074127,0.0522593781352043,0.0,0.0,0.9731411933898926,43.58885192871094,48.0,2294.986572265625,-8982.8935546875,43.72501373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340270996094,311.86163330078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1283295750617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001302382006542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454320,290.6924743652344,297.1499938964844,293.1499938964844,0.0034440353047102,-260.2422790527344,295.5577697753906,0.4860934913158417,0.050000000745058,0.0465561002492904,291.1342468261719,297.1499938964844,293.1499938964844,0.0028914087451994,-230.6436004638672,294.8342590332031,0.4860934913158417,0.050000000745058,0.0490258149802684,290.6334533691406,297.1499938964844,293.1499938964844,0.0031318843830376,-184.3693084716797,295.13165283203125,0.4860934913158417,0.050000000745058,0.036210298538208,290.42333984375,297.1499938964844,293.1499938964844,0.003449595766142,-274.48016357421875,295.5434265136719,0.4860934913158417,0.050000000745058,0.0490258149802684,291.430419921875,297.1499938964844,293.1499938964844,0.0023684373591095,-896.9369506835938,294.14453125,0.4860934913158417,0.050000000745058,0.2325573563575744,291.0651550292969,291.1499938964844,258.7194519042969,258.0979309082031,279.1839294433594,291.4237060546875,291.37847900390625,1.0,0.1874919533729553,0.6200251579284668,0.6200251579284668,1.0,1.0,-0.4960657358169555,0.1858267486095428,0.3102389872074127,0.0522593781352043,0.0,0.0,0.9731411933898926,43.58885192871094,48.0,2294.986572265625,-8982.8935546875,43.72501373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340270996094,311.86163330078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1283295750617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001302382006542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454380,290.746337890625,297.1499938964844,293.1499938964844,0.0038868330884724,-280.6136474609375,297.07977294921875,0.4838117063045501,0.050000000745058,0.0465980879962444,291.16851806640625,297.1499938964844,293.1499938964844,0.0032636995892971,-249.3120574951172,296.3075866699219,0.4838117063045501,0.050000000745058,0.0490700304508209,290.6826477050781,297.1499938964844,293.1499938964844,0.0036145092453807,-203.4718475341797,296.7308959960937,0.4838117063045501,0.050000000745058,0.0362429544329643,290.4715576171875,297.1499938964844,293.1499938964844,0.0039869872853159,-302.7816772460937,297.1850891113281,0.4838117063045501,0.050000000745058,0.0490700304508209,291.4742736816406,297.1499938964844,293.1499938964844,0.0026618263218551,-966.3904418945312,295.54937744140625,0.4838117063045501,0.050000000745058,0.2327670902013778,292.2008056640625,291.1499938964844,258.7182922363281,258.0919494628906,279.1806030273437,291.4675598144531,292.44793701171875,1.0,0.1889426857233047,0.6228917837142944,0.6228917837142944,1.0,1.0,-0.4965134859085083,0.1864481419324875,0.3100653290748596,0.0534645318984985,0.0,0.0,0.7542853355407715,44.718780517578125,36.0,1663.2276611328125,-8756.240234375,44.73094177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1459350585937,311.0033569335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1717430204153061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001742973254295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454440,290.746337890625,297.1499938964844,293.1499938964844,0.0038868330884724,-280.6136474609375,297.07977294921875,0.4838117063045501,0.050000000745058,0.0465980879962444,291.16851806640625,297.1499938964844,293.1499938964844,0.0032636995892971,-249.3120574951172,296.3075866699219,0.4838117063045501,0.050000000745058,0.0490700304508209,290.6826477050781,297.1499938964844,293.1499938964844,0.0036145092453807,-203.4718475341797,296.7308959960937,0.4838117063045501,0.050000000745058,0.0362429544329643,290.4715576171875,297.1499938964844,293.1499938964844,0.0039869872853159,-302.7816772460937,297.1850891113281,0.4838117063045501,0.050000000745058,0.0490700304508209,291.4742736816406,297.1499938964844,293.1499938964844,0.0026618263218551,-966.3904418945312,295.54937744140625,0.4838117063045501,0.050000000745058,0.2327670902013778,292.2008056640625,291.1499938964844,258.7182922363281,258.0919494628906,279.1806030273437,291.4675598144531,292.44793701171875,1.0,0.1889426857233047,0.6228917837142944,0.6228917837142944,1.0,1.0,-0.4965134859085083,0.1864481419324875,0.3100653290748596,0.0534645318984985,0.0,0.0,0.7542853355407715,44.718780517578125,36.0,1663.2276611328125,-8756.240234375,44.73094177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1459350585937,311.0033569335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1717430204153061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001742973254295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454500,290.77215576171875,297.1499938964844,293.1499938964844,0.0040856646373867,-288.95172119140625,297.7210693359375,0.4850305616855621,0.050000000745058,0.046575590968132,291.1851501464844,297.1499938964844,293.1499938964844,0.0034294992219656,-256.9755554199219,296.9290771484375,0.4850305616855621,0.050000000745058,0.0490463376045227,290.7060852050781,297.1499938964844,293.1499938964844,0.0038314394187182,-211.3557586669922,297.4052734375,0.4850305616855621,0.050000000745058,0.0362254567444324,290.4947814941406,297.1499938964844,293.1499938964844,0.0042305630631744,-314.4714050292969,297.8773803710937,0.4850305616855621,0.050000000745058,0.0490463376045227,291.49566650390625,297.1499938964844,293.1499938964844,0.0027898156549781,-994.2192993164062,296.1394958496094,0.4850305616855621,0.050000000745058,0.232654720544815,292.68084716796875,291.1499938964844,258.7180480957031,258.0892028808594,279.1799011230469,291.4891357421875,292.9046936035156,1.0,0.1877533048391342,0.6243318915367126,0.6243318915367126,1.0,1.0,-0.4962738752365112,0.1865685880184173,0.3097052872180938,0.0540256612002849,0.0,0.0,0.6039623022079468,44.12106704711914,36.0,1435.838623046875,-8717.669921875,44.1980094909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0094909667969,310.8720397949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1912808418273925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001941257360158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454560,290.7967529296875,297.1499938964844,293.1499938964844,0.0042719482444226,-296.2885131835937,298.3016662597656,0.4875431060791015,0.050000000745058,0.0465297363698482,291.201171875,297.1499938964844,293.1499938964844,0.0035838624462485,-263.72686767578125,297.49188232421875,0.4875431060791015,0.050000000745058,0.048998050391674,290.7284851074219,297.1499938964844,293.1499938964844,0.0040348689071834,-218.33612060546875,298.0157165527344,0.4875431060791015,0.050000000745058,0.0361897945404052,290.5169677734375,297.1499938964844,293.1499938964844,0.0044604856520891,-324.8385314941406,298.5041809082031,0.4875431060791015,0.050000000745058,0.048998050391674,291.5163879394531,297.1499938964844,293.1499938964844,0.0029074414633214,-1018.3690795898438,296.67291259765625,0.4875431060791015,0.050000000745058,0.2324256598949432,293.1171875,291.1499938964844,258.7179870605469,258.086669921875,279.17950439453125,291.51007080078125,293.3224182128906,1.0,0.1854764819145202,0.6257777214050293,0.6257777214050293,1.0,1.0,-0.4957853555679321,0.1865851134061813,0.309200257062912,0.0545655041933059,0.0,0.0,0.42896568775177,42.8989486694336,25.0,1259.384033203125,-8721.4267578125,43.11018753051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04620361328125,310.9083251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2091828435659408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002122939913533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454620,290.8418273925781,297.1499938964844,293.1499938964844,0.0046092793345451,-308.1784973144531,299.3210144042969,0.4957243204116821,0.050000000745058,0.0463887006044387,291.2310791015625,297.1499938964844,293.1499938964844,0.0038604808505624,-274.6760559082031,298.4809875488281,0.4957243204116821,0.050000000745058,0.0488495379686355,290.7698669433594,297.1499938964844,293.1499938964844,0.0044037997722625,-229.8002166748047,299.0865478515625,0.4957243204116821,0.050000000745058,0.0360800996422767,290.5578308105469,297.1499938964844,293.1499938964844,0.0048817163333296,-341.9142761230469,299.6037292480469,0.4957243204116821,0.050000000745058,0.0488495379686355,291.5552062988281,297.1499938964844,293.1499938964844,0.0031144609674811,-1056.6556396484375,297.609375,0.4957243204116821,0.050000000745058,0.2317211776971817,293.8940124511719,291.1499938964844,258.718505859375,258.08203125,279.1792297363281,291.5494384765625,294.0743408203125,1.0,0.1785167902708053,0.6286818385124207,0.6286818385124207,1.0,1.0,-0.4942827224731445,0.186390534043312,0.3078921735286712,0.0556025654077529,0.0,0.0,0.0101244365796446,39.13627624511719,25.0,1031.0006103515625,-8833.5400390625,39.774295806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5444641113281,311.3921203613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2397821247577667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002433483750792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454680,290.8418273925781,297.1499938964844,293.1499938964844,0.0046092793345451,-308.1784973144531,299.3210144042969,0.4957243204116821,0.050000000745058,0.0463887006044387,291.2310791015625,297.1499938964844,293.1499938964844,0.0038604808505624,-274.6760559082031,298.4809875488281,0.4957243204116821,0.050000000745058,0.0488495379686355,290.7698669433594,297.1499938964844,293.1499938964844,0.0044037997722625,-229.8002166748047,299.0865478515625,0.4957243204116821,0.050000000745058,0.0360800996422767,290.5578308105469,297.1499938964844,293.1499938964844,0.0048817163333296,-341.9142761230469,299.6037292480469,0.4957243204116821,0.050000000745058,0.0488495379686355,291.5552062988281,297.1499938964844,293.1499938964844,0.0031144609674811,-1056.6556396484375,297.609375,0.4957243204116821,0.050000000745058,0.2317211776971817,293.8940124511719,291.1499938964844,258.718505859375,258.08203125,279.1792297363281,291.5494384765625,294.0743408203125,1.0,0.1785167902708053,0.6286818385124207,0.6286818385124207,1.0,1.0,-0.4942827224731445,0.186390534043312,0.3078921735286712,0.0556025654077529,0.0,0.0,0.0101244365796446,39.13627624511719,25.0,1031.0006103515625,-8833.5400390625,39.774295806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5444641113281,311.3921203613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2397821247577667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002433483750792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454740,290.88165283203125,297.1499938964844,293.1499938964844,0.0049059838056564,-316.7611999511719,300.1994934082031,0.5031065940856934,0.050000000745058,0.0462759844958782,291.258056640625,297.1499938964844,293.1499938964844,0.0041004945524036,-282.59722900390625,299.3370666503906,0.5031065940856934,0.050000000745058,0.0487308390438556,290.806640625,297.1499938964844,293.1499938964844,0.0047296481207013,-238.35362243652344,300.0086364746094,0.5031065940856934,0.050000000745058,0.035992432385683,290.593994140625,297.1499938964844,293.1499938964844,0.005258644465357,-354.7060852050781,300.5486755371094,0.5031065940856934,0.050000000745058,0.0487308390438556,291.5903015136719,297.1499938964844,293.1499938964844,0.0032899747602641,-1083.29150390625,298.4225158691406,0.5031065940856934,0.050000000745058,0.2311581224203109,294.5929260253906,291.1499938964844,258.7196960449219,258.0779724121094,279.1789855957031,291.5851135253906,294.7612609863281,1.0,0.1731340736150741,0.6315664052963257,0.6315664052963257,1.0,1.0,-0.4930815398693084,0.1862764805555343,0.3068050742149353,0.0566901750862598,0.0,0.0,0.0,36.13120269775391,25.0,923.31298828125,-9058.8583984375,37.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45880126953125,312.27716064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2633415460586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002672581758815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454800,290.88165283203125,297.1499938964844,293.1499938964844,0.0049059838056564,-316.7611999511719,300.1994934082031,0.5031065940856934,0.050000000745058,0.0462759844958782,291.258056640625,297.1499938964844,293.1499938964844,0.0041004945524036,-282.59722900390625,299.3370666503906,0.5031065940856934,0.050000000745058,0.0487308390438556,290.806640625,297.1499938964844,293.1499938964844,0.0047296481207013,-238.35362243652344,300.0086364746094,0.5031065940856934,0.050000000745058,0.035992432385683,290.593994140625,297.1499938964844,293.1499938964844,0.005258644465357,-354.7060852050781,300.5486755371094,0.5031065940856934,0.050000000745058,0.0487308390438556,291.5903015136719,297.1499938964844,293.1499938964844,0.0032899747602641,-1083.29150390625,298.4225158691406,0.5031065940856934,0.050000000745058,0.2311581224203109,294.5929260253906,291.1499938964844,258.7196960449219,258.0779724121094,279.1789855957031,291.5851135253906,294.7612609863281,1.0,0.1731340736150741,0.6315664052963257,0.6315664052963257,1.0,1.0,-0.4930815398693084,0.1862764805555343,0.3068050742149353,0.0566901750862598,0.0,0.0,0.0,36.13120269775391,25.0,923.31298828125,-9058.8583984375,37.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45880126953125,312.27716064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2633415460586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002672581758815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454860,290.916748046875,297.1499938964844,293.1499938964844,0.0051549752242863,-321.69287109375,300.97296142578125,0.5094372630119324,0.050000000745058,0.0461906902492046,291.2822570800781,297.1499938964844,293.1499938964844,0.0042993649840354,-287.1884460449219,300.09722900390625,0.5094372630119324,0.050000000745058,0.0486410222947597,290.8392333984375,297.1499938964844,293.1499938964844,0.0050063766539096,-243.81153869628903,300.8199768066406,0.5094372630119324,0.050000000745058,0.035926092416048,290.6258850097656,297.1499938964844,293.1499938964844,0.0055828518234193,-362.9244995117188,301.3761901855469,0.5094372630119324,0.050000000745058,0.0486410222947597,291.6219482421875,297.1499938964844,293.1499938964844,0.0034315937664359,-1097.2666015625,299.1510925292969,0.5094372630119324,0.050000000745058,0.2307320684194564,295.2552185058594,291.1499938964844,258.72149658203125,258.0743713378906,279.0521545410156,291.61724853515625,295.4169921875,1.0,0.1688349097967147,0.6169098019599915,0.6169098019599915,0.8045726418495178,1.0,-0.4921726882457733,0.1885257214307785,0.3036469519138336,0.0600959360599517,0.0,0.0,0.0,33.8602294921875,25.0,876.0352783203125,-9392.1025390625,35.13166809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6180725097656,313.3930969238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2802489697933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002844170667231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454920,290.916748046875,297.1499938964844,293.1499938964844,0.0051549752242863,-321.69287109375,300.97296142578125,0.5094372630119324,0.050000000745058,0.0461906902492046,291.2822570800781,297.1499938964844,293.1499938964844,0.0042993649840354,-287.1884460449219,300.09722900390625,0.5094372630119324,0.050000000745058,0.0486410222947597,290.8392333984375,297.1499938964844,293.1499938964844,0.0050063766539096,-243.81153869628903,300.8199768066406,0.5094372630119324,0.050000000745058,0.035926092416048,290.6258850097656,297.1499938964844,293.1499938964844,0.0055828518234193,-362.9244995117188,301.3761901855469,0.5094372630119324,0.050000000745058,0.0486410222947597,291.6219482421875,297.1499938964844,293.1499938964844,0.0034315937664359,-1097.2666015625,299.1510925292969,0.5094372630119324,0.050000000745058,0.2307320684194564,295.2552185058594,291.1499938964844,258.72149658203125,258.0743713378906,279.0521545410156,291.61724853515625,295.4169921875,1.0,0.1688349097967147,0.6169098019599915,0.6169098019599915,0.8045726418495178,1.0,-0.4921726882457733,0.1885257214307785,0.3036469519138336,0.0600959360599517,0.0,0.0,0.0,33.8602294921875,25.0,876.0352783203125,-9392.1025390625,35.13166809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6180725097656,313.3930969238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2802489697933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002844170667231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
454980,290.94775390625,297.1499938964844,293.1499938964844,0.0053562023676931,-323.4468688964844,301.6550598144531,0.5149978399276733,0.050000000745058,0.0461235158145427,291.30401611328125,297.1499938964844,293.1499938964844,0.0044582677073776,-288.883056640625,300.7743225097656,0.5149978399276733,0.050000000745058,0.0485702864825725,290.8681335449219,297.1499938964844,293.1499938964844,0.0052342428825795,-246.58306884765625,301.5350646972656,0.5149978399276733,0.050000000745058,0.0358738452196121,290.6515197753906,297.1499938964844,293.1499938964844,0.005860180594027,-367.5342102050781,302.1055908203125,0.5149978399276733,0.050000000745058,0.0485702864825725,291.6503601074219,297.1499938964844,293.1499938964844,0.0035412975121289,-1100.3385009765625,299.80743408203125,0.5149978399276733,0.050000000745058,0.2303965240716934,295.8873596191406,291.1499938964844,258.72381591796875,258.0711364746094,278.595458984375,291.64617919921875,296.0392761230469,1.0,0.165400356054306,0.542919933795929,0.542919933795929,0.6091453433036804,1.0,-0.4914567470550537,0.196196049451828,0.2952606976032257,0.0688762962818145,0.0,0.0,0.0,32.0746955871582,25.0,827.4833984375,-9845.13671875,33.58330154418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.864990234375,314.5810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.291416734457016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000295750942314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455040,290.94775390625,297.1499938964844,293.1499938964844,0.0053562023676931,-323.4468688964844,301.6550598144531,0.5149978399276733,0.050000000745058,0.0461235158145427,291.30401611328125,297.1499938964844,293.1499938964844,0.0044582677073776,-288.883056640625,300.7743225097656,0.5149978399276733,0.050000000745058,0.0485702864825725,290.8681335449219,297.1499938964844,293.1499938964844,0.0052342428825795,-246.58306884765625,301.5350646972656,0.5149978399276733,0.050000000745058,0.0358738452196121,290.6515197753906,297.1499938964844,293.1499938964844,0.005860180594027,-367.5342102050781,302.1055908203125,0.5149978399276733,0.050000000745058,0.0485702864825725,291.6503601074219,297.1499938964844,293.1499938964844,0.0035412975121289,-1100.3385009765625,299.80743408203125,0.5149978399276733,0.050000000745058,0.2303965240716934,295.8873596191406,291.1499938964844,258.72381591796875,258.0711364746094,278.595458984375,291.64617919921875,296.0392761230469,1.0,0.165400356054306,0.542919933795929,0.542919933795929,0.6091453433036804,1.0,-0.4914567470550537,0.196196049451828,0.2952606976032257,0.0688762962818145,0.0,0.0,0.0,32.0746955871582,25.0,827.4833984375,-9845.13671875,33.58330154418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.864990234375,314.5810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.291416734457016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000295750942314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455100,290.9618225097656,297.1499938964844,293.1499938964844,0.0054439157247543,-323.672607421875,301.9624938964844,0.5175583362579346,0.050000000745058,0.0460947416722774,291.31402587890625,297.1499938964844,293.1499938964844,0.0045268647372722,-289.1252136230469,301.08111572265625,0.5175583362579346,0.050000000745058,0.0485399812459945,290.8813171386719,297.1499938964844,293.1499938964844,0.0053347162902355,-247.3853759765625,301.85723876953125,0.5175583362579346,0.050000000745058,0.0358514636754989,290.659912109375,297.1499938964844,293.1499938964844,0.0059901420027017,-369.2741394042969,302.4386291503906,0.5175583362579346,0.050000000745058,0.0485399812459945,291.6632995605469,297.1499938964844,293.1499938964844,0.00358776608482,-1099.691650390625,300.10675048828125,0.5175583362579346,0.050000000745058,0.2302527725696563,296.1838684082031,291.1499938964844,258.7251281738281,258.06964111328125,278.2600402832031,291.6593933105469,296.32647705078125,1.0,0.1639560014009475,0.472171276807785,0.472171276807785,0.5278286933898926,1.0,-0.4911502301692962,0.1977796703577041,0.2933705747127533,0.0710224062204361,0.0,0.0,0.0,31.31037712097168,25.0,786.3502197265625,-10029.037109375,32.942848205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4759521484375,315.1661376953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2952630817890167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000299654493574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455160,290.9749450683594,297.1499938964844,293.1499938964844,0.0055224630050361,-323.4194641113281,302.24932861328125,0.5198346376419067,0.050000000745058,0.0460701957345008,291.3233947753906,297.1499938964844,293.1499938964844,0.0045882728882133,-288.9466247558594,301.3681945800781,0.5198346376419067,0.050000000745058,0.0485141351819038,290.89361572265625,297.1499938964844,293.1499938964844,0.0054257372394204,-247.7731170654297,302.1578063964844,0.5198346376419067,0.050000000745058,0.0358323752880096,290.6661071777344,297.1499938964844,293.1499938964844,0.0061117433942854,-370.48773193359375,302.7513122558594,0.5198346376419067,0.050000000745058,0.0485141351819038,291.6753234863281,297.1499938964844,293.1499938964844,0.0036292877048254,-1097.67333984375,300.38800048828125,0.5198346376419067,0.050000000745058,0.2301301658153534,296.4666748046875,291.1499938964844,258.7265625,258.0682373046875,278.5915222167969,291.67169189453125,296.61248779296875,1.0,0.1626569181680679,0.4701098203659057,0.4701098203659057,0.5298901796340942,1.0,-0.490888774394989,0.1941637098789215,0.2967250645160675,0.0679770782589912,0.0,0.0,0.0,30.658477783203125,25.0,807.2622680664062,-10122.9697265625,32.37417984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.092041015625,315.771484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2978348433971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003022645250894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455220,290.99871826171875,297.1499938964844,293.1499938964844,0.0055933678522706,-317.40484619140625,302.7851257324219,0.5238804817199707,0.050000000745058,0.0460287779569625,291.340576171875,297.1499938964844,293.1499938964844,0.0046445373445749,-283.67437744140625,301.91827392578125,0.5238804817199707,0.050000000745058,0.0484705194830894,290.9159240722656,297.1499938964844,293.1499938964844,0.0055217551998794,-244.18310546875,302.7191162109375,0.5238804817199707,0.050000000745058,0.0358001627027988,290.6737365722656,297.1499938964844,293.1499938964844,0.0062569850124418,-366.5111389160156,303.3300476074219,0.5238804817199707,0.050000000745058,0.0484705194830894,291.6969909667969,297.1499938964844,293.1499938964844,0.0036637997254729,-1075.513916015625,300.943603515625,0.5238804817199707,0.050000000745058,0.229923278093338,297.0879821777344,291.1499938964844,258.7296447753906,258.0655212402344,278.9229431152344,291.69384765625,297.2508850097656,1.0,0.1604426503181457,0.4664207696914673,0.4664207696914673,0.5335792303085327,1.0,-0.4904474914073944,0.1897857040166854,0.3006618022918701,0.0647103637456893,0.0,0.0,0.0,29.560321807861328,25.0,873.4179077148438,-10355.3583984375,31.41705703735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.30029296875,316.949462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2995445132255554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003039996081497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455280,290.99871826171875,297.1499938964844,293.1499938964844,0.0055933678522706,-317.40484619140625,302.7851257324219,0.5238804817199707,0.050000000745058,0.0460287779569625,291.340576171875,297.1499938964844,293.1499938964844,0.0046445373445749,-283.67437744140625,301.91827392578125,0.5238804817199707,0.050000000745058,0.0484705194830894,290.9159240722656,297.1499938964844,293.1499938964844,0.0055217551998794,-244.18310546875,302.7191162109375,0.5238804817199707,0.050000000745058,0.0358001627027988,290.6737365722656,297.1499938964844,293.1499938964844,0.0062569850124418,-366.5111389160156,303.3300476074219,0.5238804817199707,0.050000000745058,0.0484705194830894,291.6969909667969,297.1499938964844,293.1499938964844,0.0036637997254729,-1075.513916015625,300.943603515625,0.5238804817199707,0.050000000745058,0.229923278093338,297.0879821777344,291.1499938964844,258.7296447753906,258.0655212402344,278.9229431152344,291.69384765625,297.2508850097656,1.0,0.1604426503181457,0.4664207696914673,0.4664207696914673,0.5335792303085327,1.0,-0.4904474914073944,0.1897857040166854,0.3006618022918701,0.0647103637456893,0.0,0.0,0.0,29.560321807861328,25.0,873.4179077148438,-10355.3583984375,31.41705703735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.30029296875,316.949462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2995445132255554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003039996081497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455340,291.0194396972656,297.1499938964844,293.1499938964844,0.0055725439451634,-306.60430908203125,303.2555847167969,0.5273100733757019,0.050000000745058,0.0459956899285316,291.3557434082031,297.1499938964844,293.1499938964844,0.004629326518625,-274.0703125,302.41668701171875,0.5273100733757019,0.050000000745058,0.0484356768429279,290.9353942871094,297.1499938964844,293.1499938964844,0.0055246027186512,-236.72515869140625,303.2119140625,0.5273100733757019,0.050000000745058,0.0357744246721267,290.6767578125,297.1499938964844,293.1499938964844,0.0062930528074502,-356.7813720703125,303.8309020996094,0.5273100733757019,0.050000000745058,0.0484356768429279,291.7159423828125,297.1499938964844,293.1499938964844,0.0036454198416322,-1037.1727294921875,301.46514892578125,0.5273100733757019,0.050000000745058,0.2297579944133758,297.7373352050781,291.1499938964844,258.7329406738281,258.0629272460937,279.0587463378906,291.7131652832031,297.8993835449219,1.0,0.158653125166893,0.4650759398937225,0.4650759398937225,0.5349240899085999,1.0,-0.490094929933548,0.188027873635292,0.3020670711994171,0.0640147998929023,0.0,0.0,0.0,28.685029983520508,25.0,891.9546508789062,-10606.5986328125,30.65521049499512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4015808105469,318.0180053710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2976800799369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003021074517164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455400,291.0194396972656,297.1499938964844,293.1499938964844,0.0055725439451634,-306.60430908203125,303.2555847167969,0.5273100733757019,0.050000000745058,0.0459956899285316,291.3557434082031,297.1499938964844,293.1499938964844,0.004629326518625,-274.0703125,302.41668701171875,0.5273100733757019,0.050000000745058,0.0484356768429279,290.9353942871094,297.1499938964844,293.1499938964844,0.0055246027186512,-236.72515869140625,303.2119140625,0.5273100733757019,0.050000000745058,0.0357744246721267,290.6767578125,297.1499938964844,293.1499938964844,0.0062930528074502,-356.7813720703125,303.8309020996094,0.5273100733757019,0.050000000745058,0.0484356768429279,291.7159423828125,297.1499938964844,293.1499938964844,0.0036454198416322,-1037.1727294921875,301.46514892578125,0.5273100733757019,0.050000000745058,0.2297579944133758,297.7373352050781,291.1499938964844,258.7329406738281,258.0629272460937,279.0587463378906,291.7131652832031,297.8993835449219,1.0,0.158653125166893,0.4650759398937225,0.4650759398937225,0.5349240899085999,1.0,-0.490094929933548,0.188027873635292,0.3020670711994171,0.0640147998929023,0.0,0.0,0.0,28.685029983520508,25.0,891.9546508789062,-10606.5986328125,30.65521049499512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4015808105469,318.0180053710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2976800799369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003021074517164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455460,291.037353515625,297.1499938964844,293.1499938964844,0.0054756049066782,-292.6191711425781,303.6541442871094,0.5313604474067688,0.050000000745058,0.0459587424993515,291.3690490722656,297.1499938964844,293.1499938964844,0.0045551490038633,-261.60577392578125,302.85186767578125,0.5313604474067688,0.050000000745058,0.0483967699110507,290.9523010253906,297.1499938964844,293.1499938964844,0.0054487688466906,-226.63720703125,303.6292419433594,0.5313604474067688,0.050000000745058,0.0357456877827644,290.677490234375,297.1499938964844,293.1499938964844,0.0068086120299994,-370.760498046875,304.1374816894531,0.5544991493225098,0.0678644478321075,0.0536556243896484,291.7323913574219,297.1499938964844,293.1499938964844,0.0035841865465044,-988.4198608398438,301.9351501464844,0.5313604474067688,0.050000000745058,0.2295734286308288,298.37432861328125,291.1499938964844,258.7364196777344,258.06036376953125,279.113525390625,291.7300109863281,298.5311584472656,1.0,0.1572707444429397,0.4646071493625641,0.4646071493625641,0.5353928804397583,1.0,-0.4960045516490936,0.1897379606962204,0.306266576051712,0.0650160834193229,0.0,0.0,0.0,27.75162696838379,28.0,872.344970703125,-10944.1328125,30.402570724487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34112548828125,318.9143371582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2933331131935119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002976958057843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455520,291.037353515625,297.1499938964844,293.1499938964844,0.0054756049066782,-292.6191711425781,303.6541442871094,0.5313604474067688,0.050000000745058,0.0459587424993515,291.3690490722656,297.1499938964844,293.1499938964844,0.0045551490038633,-261.60577392578125,302.85186767578125,0.5313604474067688,0.050000000745058,0.0483967699110507,290.9523010253906,297.1499938964844,293.1499938964844,0.0054487688466906,-226.63720703125,303.6292419433594,0.5313604474067688,0.050000000745058,0.0357456877827644,290.677490234375,297.1499938964844,293.1499938964844,0.0068086120299994,-370.760498046875,304.1374816894531,0.5544991493225098,0.0678644478321075,0.0536556243896484,291.7323913574219,297.1499938964844,293.1499938964844,0.0035841865465044,-988.4198608398438,301.9351501464844,0.5313604474067688,0.050000000745058,0.2295734286308288,298.37432861328125,291.1499938964844,258.7364196777344,258.06036376953125,279.113525390625,291.7300109863281,298.5311584472656,1.0,0.1572707444429397,0.4646071493625641,0.4646071493625641,0.5353928804397583,1.0,-0.4960045516490936,0.1897379606962204,0.306266576051712,0.0650160834193229,0.0,0.0,0.0,27.75162696838379,28.0,872.344970703125,-10944.1328125,30.402570724487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34112548828125,318.9143371582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2933331131935119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002976958057843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455580,291.0533752441406,297.1499938964844,293.1499938964844,0.005299603100866,-275.62890625,303.9829406738281,0.5420533418655396,0.050000000745058,0.0458704866468906,291.3809509277344,297.1499938964844,293.1499938964844,0.0044194934889674,-246.4775390625,303.22625732421875,0.5420533418655396,0.050000000745058,0.0483038313686847,290.9678039550781,297.1499938964844,293.1499938964844,0.0052901324816048,-214.04530334472656,303.97314453125,0.5420533418655396,0.050000000745058,0.0356770455837249,290.74639892578125,297.1499938964844,293.1499938964844,0.013490330427885,-619.063232421875,304.1305847167969,0.707577109336853,0.1167379319667816,0.1009806469082832,291.7496337890625,297.1499938964844,293.1499938964844,0.0034741817507892,-929.0505981445312,302.35308837890625,0.5420533418655396,0.050000000745058,0.2291325777769088,299.0008850097656,291.1499938964844,258.7399597167969,258.0577392578125,279.1325988769531,291.7470092773437,299.1233825683594,1.0,0.1583801954984665,0.4639545679092407,0.4639545679092407,0.5360454320907593,1.0,-0.5519676804542542,0.2110617756843567,0.3409059047698974,0.072550356388092,0.0,0.0,0.0,25.82892417907715,25.0,740.91552734375,-12059.630859375,33.87202835083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8851318359375,319.312744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2898627817630768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002941738639492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455640,291.0533752441406,297.1499938964844,293.1499938964844,0.005299603100866,-275.62890625,303.9829406738281,0.5420533418655396,0.050000000745058,0.0458704866468906,291.3809509277344,297.1499938964844,293.1499938964844,0.0044194934889674,-246.4775390625,303.22625732421875,0.5420533418655396,0.050000000745058,0.0483038313686847,290.9678039550781,297.1499938964844,293.1499938964844,0.0052901324816048,-214.04530334472656,303.97314453125,0.5420533418655396,0.050000000745058,0.0356770455837249,290.74639892578125,297.1499938964844,293.1499938964844,0.013490330427885,-619.063232421875,304.1305847167969,0.707577109336853,0.1167379319667816,0.1009806469082832,291.7496337890625,297.1499938964844,293.1499938964844,0.0034741817507892,-929.0505981445312,302.35308837890625,0.5420533418655396,0.050000000745058,0.2291325777769088,299.0008850097656,291.1499938964844,258.7399597167969,258.0577392578125,279.1325988769531,291.7470092773437,299.1233825683594,1.0,0.1583801954984665,0.4639545679092407,0.4639545679092407,0.5360454320907593,1.0,-0.5519676804542542,0.2110617756843567,0.3409059047698974,0.072550356388092,0.0,0.0,0.0,25.82892417907715,25.0,740.91552734375,-12059.630859375,33.87202835083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8851318359375,319.312744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2898627817630768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002941738639492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455700,291.06134033203125,297.1499938964844,293.1499938964844,0.0052392245270311,-269.4258117675781,304.1209411621094,0.5471526980400085,0.050000000745058,0.0458324402570724,291.3866577148437,297.1499938964844,293.1499938964844,0.0043723103590309,-240.9323272705078,303.3824157714844,0.5471526980400085,0.050000000745058,0.0482637695968151,290.9757080078125,297.1499938964844,293.1499938964844,0.0052370997145771,-209.479248046875,304.1173095703125,0.5471526980400085,0.050000000745058,0.0356474556028842,290.80340576171875,297.1499938964844,293.1499938964844,0.0164295323193073,-702.4256591796875,304.1287841796875,0.7537513375282288,0.1360012143850326,0.1203552484512329,291.76031494140625,297.1499938964844,293.1499938964844,0.0034307111054658,-906.0606079101562,302.52325439453125,0.5471526980400085,0.050000000745058,0.2289425283670425,299.2554626464844,291.1499938964844,258.74169921875,258.0563659667969,279.1378173828125,291.7574157714844,299.3507080078125,1.0,0.1586624830961227,0.4637457132339477,0.4637457132339477,0.5362542867660522,1.0,-0.5748631358146667,0.2198597192764282,0.3550034463405609,0.0757815241813659,0.0,0.0,0.0,24.9967098236084,25.0,630.5113525390625,-12478.0087890625,35.30783462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9850158691406,319.3578491210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2892787456512451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000293581164442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
