time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
455760,291.0731506347656,297.1499938964844,293.1499938964844,0.0059817400760948,-301.17095947265625,304.1443176269531,0.5937824249267578,0.0695183202624321,0.0536077506840229,291.3925170898437,297.1499938964844,293.1499938964844,0.0043429299257695,-236.94317626953125,303.51983642578125,0.5572757124900818,0.050000000745058,0.0481908768415451,290.9867553710937,297.1499938964844,293.1499938964844,0.0059905648231506,-234.5543212890625,304.1438903808594,0.5940958857536316,0.0701430886983871,0.0417528077960014,290.8653259277344,297.1499938964844,293.1499938964844,0.0192003268748521,-771.4718627929688,304.12762451171875,0.8011463284492493,0.1535703092813491,0.1377683281898498,291.7723999023437,297.1499938964844,293.1499938964844,0.0033993935212492,-888.6924438476562,302.6672668457031,0.5572757124900818,0.050000000745058,0.2285967618227005,299.4606628417969,291.1499938964844,258.74346923828125,258.05499267578125,279.13922119140625,291.769287109375,299.5332336425781,1.0,0.1590078324079513,0.4633412957191467,0.4633412957191467,0.5366587042808533,1.0,-0.611900269985199,0.234168529510498,0.3777317106723785,0.0805544629693031,0.0,0.0,0.0,23.44570541381836,45.0,506.00579833984375,-13101.59375,37.50075149536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9908752441406,319.2835998535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2895241677761078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000293830235023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455820,291.15850830078125,297.1499938964844,293.1499938964844,0.0103920837864279,-476.5281372070313,304.138916015625,0.713240921497345,0.1049647629261016,0.0878497436642646,291.4053955078125,297.1499938964844,293.1499938964844,0.0044457851909101,-240.123046875,303.7449951171875,0.5666952729225159,0.050000000745058,0.048129241913557,291.06072998046875,297.1499938964844,293.1499938964844,0.0109198959544301,-385.0926818847656,304.1377258300781,0.7221125364303589,0.1100748032331466,0.071013331413269,290.9963073730469,297.1499938964844,293.1499938964844,0.0254739876836538,-908.3720092773438,304.1244506835937,0.8654759526252747,0.1848600357770919,0.1679995208978653,291.80401611328125,297.1499938964844,293.1499938964844,0.00344331539236,-892.3770751953125,302.8641052246094,0.5666952729225159,0.050000000745058,0.2283044010400772,299.6537170410156,291.1499938964844,258.746826171875,258.052001953125,279.13824462890625,291.8002319335937,299.6441345214844,1.0,0.1700524240732193,0.462086409330368,0.462086409330368,0.5379135608673096,1.0,-0.723966121673584,0.27752685546875,0.4464392960071563,0.0951079800724983,0.0,0.0,0.0,22.831069946289062,33.0,61.261173248291016,-14748.6943359375,49.78054428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5380859375,318.61529541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2954017221927643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002997951814904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455880,291.15850830078125,297.1499938964844,293.1499938964844,0.0103920837864279,-476.5281372070313,304.138916015625,0.713240921497345,0.1049647629261016,0.0878497436642646,291.4053955078125,297.1499938964844,293.1499938964844,0.0044457851909101,-240.123046875,303.7449951171875,0.5666952729225159,0.050000000745058,0.048129241913557,291.06072998046875,297.1499938964844,293.1499938964844,0.0109198959544301,-385.0926818847656,304.1377258300781,0.7221125364303589,0.1100748032331466,0.071013331413269,290.9963073730469,297.1499938964844,293.1499938964844,0.0254739876836538,-908.3720092773438,304.1244506835937,0.8654759526252747,0.1848600357770919,0.1679995208978653,291.80401611328125,297.1499938964844,293.1499938964844,0.00344331539236,-892.3770751953125,302.8641052246094,0.5666952729225159,0.050000000745058,0.2283044010400772,299.6537170410156,291.1499938964844,258.746826171875,258.052001953125,279.13824462890625,291.8002319335937,299.6441345214844,1.0,0.1700524240732193,0.462086409330368,0.462086409330368,0.5379135608673096,1.0,-0.723966121673584,0.27752685546875,0.4464392960071563,0.0951079800724983,0.0,0.0,0.0,22.831069946289062,33.0,61.261173248291016,-14748.6943359375,49.78054428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5380859375,318.61529541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2954017221927643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002997951814904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
455940,291.2716979980469,297.1499938964844,293.1499938964844,0.0158779080957174,-650.7496337890625,304.1333923339844,0.7971717119216919,0.1324899345636367,0.11361064016819,291.42108154296875,297.1499938964844,293.1499938964844,0.0048790937289595,-265.002197265625,303.92852783203125,0.5857735276222229,0.050000000745058,0.0480196885764598,291.16162109375,297.1499938964844,293.1499938964844,0.017607582733035,-541.0767822265625,304.1305847167969,0.8153682947158813,0.1425722539424896,0.0945222973823547,291.11114501953125,297.1499938964844,293.1499938964844,0.0370859429240226,-1126.9669189453125,304.1134033203125,0.9458776712417604,0.2161220163106918,0.1975881904363632,291.8451538085937,297.1499938964844,293.1499938964844,0.0037135283928364,-973.6588745117188,302.9263000488281,0.5857735276222229,0.050000000745058,0.2277847230434417,299.4212341308594,291.1499938964844,258.75,258.0487060546875,279.1395568847656,291.84112548828125,299.3601379394531,1.0,0.1758183240890503,0.4611033201217651,0.4611033201217651,0.5388966798782349,1.0,-0.817854106426239,0.3141413331031799,0.5037127733230591,0.108378030359745,0.0,0.0,0.0,20.92805290222168,25.0,-398.8859252929688,-15841.3193359375,60.32445526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6944885253906,317.6286926269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3078967034816742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003124760114587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456000,291.2716979980469,297.1499938964844,293.1499938964844,0.0158779080957174,-650.7496337890625,304.1333923339844,0.7971717119216919,0.1324899345636367,0.11361064016819,291.42108154296875,297.1499938964844,293.1499938964844,0.0048790937289595,-265.002197265625,303.92852783203125,0.5857735276222229,0.050000000745058,0.0480196885764598,291.16162109375,297.1499938964844,293.1499938964844,0.017607582733035,-541.0767822265625,304.1305847167969,0.8153682947158813,0.1425722539424896,0.0945222973823547,291.11114501953125,297.1499938964844,293.1499938964844,0.0370859429240226,-1126.9669189453125,304.1134033203125,0.9458776712417604,0.2161220163106918,0.1975881904363632,291.8451538085937,297.1499938964844,293.1499938964844,0.0037135283928364,-973.6588745117188,302.9263000488281,0.5857735276222229,0.050000000745058,0.2277847230434417,299.4212341308594,291.1499938964844,258.75,258.0487060546875,279.1395568847656,291.84112548828125,299.3601379394531,1.0,0.1758183240890503,0.4611033201217651,0.4611033201217651,0.5388966798782349,1.0,-0.817854106426239,0.3141413331031799,0.5037127733230591,0.108378030359745,0.0,0.0,0.0,20.92805290222168,25.0,-398.8859252929688,-15841.3193359375,60.32445526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6944885253906,317.6286926269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3078967034816742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003124760114587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456060,291.38397216796875,297.1499938964844,293.1499938964844,0.0249849297106266,-865.5353393554688,304.12359619140625,0.8704274892807007,0.1573086977005005,0.136320486664772,291.4396667480469,297.1499938964844,293.1499938964844,0.0055850632488727,-306.46343994140625,304.1252746582031,0.6054607629776001,0.050000000745058,0.0479223653674125,291.2637023925781,297.1499938964844,293.1499938964844,0.0291051510721445,-733.0452880859375,304.1177062988281,0.8964157700538635,0.1722492277622223,0.1155861243605613,291.20770263671875,297.1499938964844,293.1499938964844,0.046096920967102,-1289.280517578125,304.1119079589844,0.9841362833976746,0.2480943500995636,0.2034706175327301,291.8902893066406,297.1499938964844,293.1499938964844,0.0041543138213455,-1114.0531005859375,302.9250793457031,0.6054607629776001,0.050000000745058,0.2273230701684951,298.9060363769531,291.1499938964844,258.7528686523437,258.04498291015625,279.1440124511719,291.8864440917969,298.82733154296875,1.0,0.1788640320301056,0.4606574177742004,0.4606574177742004,0.5393425822257996,1.0,-0.8767926692962646,0.3374199271202087,0.5393728017807007,0.1179644614458084,0.0,0.0,0.0,19.06047248840332,28.0,-698.80615234375,-16299.6630859375,66.86648559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.76123046875,316.6346435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3249529302120209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003297859220765,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456120,291.38397216796875,297.1499938964844,293.1499938964844,0.0249849297106266,-865.5353393554688,304.12359619140625,0.8704274892807007,0.1573086977005005,0.136320486664772,291.4396667480469,297.1499938964844,293.1499938964844,0.0055850632488727,-306.46343994140625,304.1252746582031,0.6054607629776001,0.050000000745058,0.0479223653674125,291.2637023925781,297.1499938964844,293.1499938964844,0.0291051510721445,-733.0452880859375,304.1177062988281,0.8964157700538635,0.1722492277622223,0.1155861243605613,291.20770263671875,297.1499938964844,293.1499938964844,0.046096920967102,-1289.280517578125,304.1119079589844,0.9841362833976746,0.2480943500995636,0.2034706175327301,291.8902893066406,297.1499938964844,293.1499938964844,0.0041543138213455,-1114.0531005859375,302.9250793457031,0.6054607629776001,0.050000000745058,0.2273230701684951,298.9060363769531,291.1499938964844,258.7528686523437,258.04498291015625,279.1440124511719,291.8864440917969,298.82733154296875,1.0,0.1788640320301056,0.4606574177742004,0.4606574177742004,0.5393425822257996,1.0,-0.8767926692962646,0.3374199271202087,0.5393728017807007,0.1179644614458084,0.0,0.0,0.0,19.06047248840332,28.0,-698.80615234375,-16299.6630859375,66.86648559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.76123046875,316.6346435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3249529302120209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003297859220765,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456180,291.49151611328125,297.1499938964844,293.1499938964844,0.0379648096859455,-1101.4854736328125,304.1107177734375,0.9374680519104004,0.1802403926849365,0.1572500169277191,291.47686767578125,297.1499938964844,293.1499938964844,0.0096612991765141,-494.7467651367188,304.1409912109375,0.7040618062019348,0.0819315016269683,0.0702420473098754,291.3623046875,297.1499938964844,293.1499938964844,0.0450115129351615,-945.9227905273438,304.1019592285156,0.9717375636100768,0.2000380158424377,0.1352466195821762,291.2369384765625,297.1499938964844,293.1499938964844,0.0459198914468288,-1294.4776611328125,304.1250305175781,0.9737511277198792,0.2912520468235016,0.1843090057373047,291.9340209960937,297.1499938964844,293.1499938964844,0.0046352231875061,-1268.9193115234375,302.93603515625,0.6186248064041138,0.050000000745058,0.2270420491695404,298.3502502441406,291.1499938964844,258.7553405761719,258.0408020019531,279.1452331542969,291.9306030273437,298.272216796875,1.0,0.1836695969104766,0.4602809846401214,0.4602809846401214,0.5397190451622009,1.0,-0.9289534091949464,0.3582491874694824,0.5707042217254639,0.1266347467899322,0.0,0.0,0.0,18.11228370666504,48.0,-787.6259765625,-16696.271484375,74.32305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0279846191406,315.8501281738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3433592617511749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003484660119283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456240,291.49151611328125,297.1499938964844,293.1499938964844,0.0379648096859455,-1101.4854736328125,304.1107177734375,0.9374680519104004,0.1802403926849365,0.1572500169277191,291.47686767578125,297.1499938964844,293.1499938964844,0.0096612991765141,-494.7467651367188,304.1409912109375,0.7040618062019348,0.0819315016269683,0.0702420473098754,291.3623046875,297.1499938964844,293.1499938964844,0.0450115129351615,-945.9227905273438,304.1019592285156,0.9717375636100768,0.2000380158424377,0.1352466195821762,291.2369384765625,297.1499938964844,293.1499938964844,0.0459198914468288,-1294.4776611328125,304.1250305175781,0.9737511277198792,0.2912520468235016,0.1843090057373047,291.9340209960937,297.1499938964844,293.1499938964844,0.0046352231875061,-1268.9193115234375,302.93603515625,0.6186248064041138,0.050000000745058,0.2270420491695404,298.3502502441406,291.1499938964844,258.7553405761719,258.0408020019531,279.1452331542969,291.9306030273437,298.272216796875,1.0,0.1836695969104766,0.4602809846401214,0.4602809846401214,0.5397190451622009,1.0,-0.9289534091949464,0.3582491874694824,0.5707042217254639,0.1266347467899322,0.0,0.0,0.0,18.11228370666504,48.0,-787.6259765625,-16696.271484375,74.32305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0279846191406,315.8501281738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3433592617511749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003484660119283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456300,291.5431213378906,297.1499938964844,293.1499938964844,0.0456827133893966,-1231.6175537109375,304.10382080078125,0.9603614211082458,0.1911120861768722,0.1671783775091171,291.5136108398437,297.1499938964844,293.1499938964844,0.0132094332948327,-626.6342163085938,304.1361694335937,0.7482643127441406,0.0959141552448272,0.0846138149499893,291.4098815917969,297.1499938964844,293.1499938964844,0.0540087893605232,-1064.0703125,304.0943298339844,0.9921091198921204,0.2133427709341049,0.1446605175733566,291.2393493652344,297.1499938964844,293.1499938964844,0.0490625724196434,-1353.1785888671875,304.12371826171875,0.9729694724082948,0.3150181472301483,0.1830757856369018,291.9548645019531,297.1499938964844,293.1499938964844,0.0049020987935364,-1355.48193359375,302.94482421875,0.6194435358047485,0.050000000745058,0.2270240485668182,298.0448608398437,291.1499938964844,258.7563781738281,258.0385131835937,279.1439208984375,291.95166015625,297.96405029296875,1.0,0.1896400600671768,0.4598844051361084,0.4598844051361084,0.5401155948638916,1.0,-0.9679074287414552,0.3736992478370666,0.5942081809043884,0.1328820288181305,0.0,0.0,0.0,18.44301986694336,48.0,-835.3980712890625,-17064.65625,82.0524673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.70440673828125,315.4788818359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3531646728515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003584172518458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456360,291.5933837890625,297.1499938964844,293.1499938964844,0.0539662986993789,-1372.38427734375,304.09716796875,0.9670020341873168,0.2015972584486007,0.1767894923686981,291.5561828613281,297.1499938964844,293.1499938964844,0.0175034403800964,-757.6624755859375,304.1308898925781,0.7738019227981567,0.1082915738224983,0.0970980897545814,291.45269775390625,297.1499938964844,293.1499938964844,0.0600514002144336,-1146.4305419921875,304.0936584472656,0.9881229400634766,0.2269660830497741,0.1476632356643676,291.250244140625,297.1499938964844,293.1499938964844,0.0575846806168556,-1507.316162109375,304.11285400390625,0.9792550206184388,0.3370925486087799,0.1937247961759567,291.9754638671875,297.1499938964844,293.1499938964844,0.0051953662186861,-1450.7200927734375,302.954345703125,0.6122706532478333,0.050000000745058,0.2271744161844253,297.7122802734375,291.1499938964844,258.75732421875,258.0360412597656,279.1427307128906,291.972412109375,297.6285705566406,1.0,0.1976164728403091,0.4594285786151886,0.4594285786151886,0.5405714511871338,1.0,-1.0110948085784912,0.3908049464225769,0.6202899217605591,0.1400635987520218,0.0,0.0,0.0,19.7405948638916,68.0,-889.4491577148438,-17472.34765625,92.85088348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3878479003906,315.109130859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3635397255420685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003689466102514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456420,291.6905822753906,297.1499938964844,293.1499938964844,0.0714911594986915,-1685.0302734375,304.08563232421875,0.9636250138282776,0.2213245183229446,0.1949650347232818,291.64794921875,297.1499938964844,293.1499938964844,0.0295045357197523,-1030.4017333984375,304.1171264648437,0.7987217307090759,0.1300768703222274,0.1187100335955619,291.5289001464844,297.1499938964844,293.1499938964844,0.0811641365289688,-1446.527587890625,304.0764465332031,0.9929340481758118,0.2545778453350067,0.1675903648138046,291.3124084472656,297.1499938964844,293.1499938964844,0.0813330709934234,-1960.73193359375,304.0856018066406,0.9929139614105223,0.3727152645587921,0.22688589990139,292.0178527832031,297.1499938964844,293.1499938964844,0.0058545051142573,-1664.0238037109375,302.9772033691406,0.5887669324874878,0.050000000745058,0.2277030795812606,296.9745788574219,291.1499938964844,258.7587280273437,258.0306396484375,279.1390075683594,292.0149230957031,296.8874206542969,1.0,0.2191851437091827,0.4581523835659027,0.4581523835659027,0.5418475866317749,1.0,-1.123087763786316,0.4351144433021545,0.6879733204841614,0.1600714474916458,0.0,0.0,0.0,23.96000099182129,88.0,-1006.5980224609376,-18534.71484375,126.47599792480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7532653808594,314.3363342285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3861915469169616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003919353184755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456480,291.6905822753906,297.1499938964844,293.1499938964844,0.0714911594986915,-1685.0302734375,304.08563232421875,0.9636250138282776,0.2213245183229446,0.1949650347232818,291.64794921875,297.1499938964844,293.1499938964844,0.0295045357197523,-1030.4017333984375,304.1171264648437,0.7987217307090759,0.1300768703222274,0.1187100335955619,291.5289001464844,297.1499938964844,293.1499938964844,0.0811641365289688,-1446.527587890625,304.0764465332031,0.9929340481758118,0.2545778453350067,0.1675903648138046,291.3124084472656,297.1499938964844,293.1499938964844,0.0813330709934234,-1960.73193359375,304.0856018066406,0.9929139614105223,0.3727152645587921,0.22688589990139,292.0178527832031,297.1499938964844,293.1499938964844,0.0058545051142573,-1664.0238037109375,302.9772033691406,0.5887669324874878,0.050000000745058,0.2277030795812606,296.9745788574219,291.1499938964844,258.7587280273437,258.0306396484375,279.1390075683594,292.0149230957031,296.8874206542969,1.0,0.2191851437091827,0.4581523835659027,0.4581523835659027,0.5418475866317749,1.0,-1.123087763786316,0.4351144433021545,0.6879733204841614,0.1600714474916458,0.0,0.0,0.0,23.96000099182129,88.0,-1006.5980224609376,-18534.71484375,126.47599792480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7532653808594,314.3363342285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3861915469169616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003919353184755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456540,291.7841491699219,297.1499938964844,293.1499938964844,0.0901022031903266,-2043.8912353515625,304.0762023925781,0.9339076280593872,0.2393263131380081,0.2117129117250442,291.7426452636719,297.1499938964844,293.1499938964844,0.0458901040256023,-1330.599365234375,304.1007995605469,0.7929926514625549,0.148942157626152,0.1374429613351822,291.630859375,297.1499938964844,293.1499938964844,0.1063778698444366,-1819.521240234375,304.0597839355469,0.9800158143043518,0.2749702632427215,0.1890062987804412,291.4181213378906,297.1499938964844,293.1499938964844,0.1165703535079956,-2656.45703125,304.0477600097656,0.9990000128746032,0.3979422450065613,0.2761189937591553,292.0653076171875,297.1499938964844,293.1499938964844,0.0066324463114142,-1911.72412109375,303.0000305175781,0.5511472225189209,0.050000000745058,0.2287857234477996,296.1291809082031,291.1499938964844,258.75946044921875,258.02447509765625,279.136474609375,292.06231689453125,296.0448913574219,1.0,0.2469229102134704,0.4566471874713897,0.4566471874713897,0.5433527827262878,1.0,-1.251692771911621,0.4861322939395904,0.765560507774353,0.185084268450737,0.0,0.0,0.0,31.55962371826172,108.0,-1117.7115478515625,-19653.208984375,178.8990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0763854980469,313.5133361816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4118987321853637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004180248652119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456600,291.7841491699219,297.1499938964844,293.1499938964844,0.0901022031903266,-2043.8912353515625,304.0762023925781,0.9339076280593872,0.2393263131380081,0.2117129117250442,291.7426452636719,297.1499938964844,293.1499938964844,0.0458901040256023,-1330.599365234375,304.1007995605469,0.7929926514625549,0.148942157626152,0.1374429613351822,291.630859375,297.1499938964844,293.1499938964844,0.1063778698444366,-1819.521240234375,304.0597839355469,0.9800158143043518,0.2749702632427215,0.1890062987804412,291.4181213378906,297.1499938964844,293.1499938964844,0.1165703535079956,-2656.45703125,304.0477600097656,0.9990000128746032,0.3979422450065613,0.2761189937591553,292.0653076171875,297.1499938964844,293.1499938964844,0.0066324463114142,-1911.72412109375,303.0000305175781,0.5511472225189209,0.050000000745058,0.2287857234477996,296.1291809082031,291.1499938964844,258.75946044921875,258.02447509765625,279.136474609375,292.06231689453125,296.0448913574219,1.0,0.2469229102134704,0.4566471874713897,0.4566471874713897,0.5433527827262878,1.0,-1.251692771911621,0.4861322939395904,0.765560507774353,0.185084268450737,0.0,0.0,0.0,31.55962371826172,108.0,-1117.7115478515625,-19653.208984375,178.8990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0763854980469,313.5133361816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4118987321853637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004180248652119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456660,291.8747863769531,297.1499938964844,293.1499938964844,0.11026431620121,-2422.775146484375,304.0672912597656,0.891602635383606,0.255548357963562,0.2270130813121795,291.8389892578125,297.1499938964844,293.1499938964844,0.0626974105834961,-1647.82373046875,304.08941650390625,0.7707303762435913,0.1650739014148712,0.1537557989358902,291.7203369140625,297.1499938964844,293.1499938964844,0.1306232213973999,-2166.93603515625,304.0494384765625,0.939632773399353,0.2953030467033386,0.203457772731781,291.56500244140625,297.1499938964844,293.1499938964844,0.164815679192543,-3557.127197265625,304.0011901855469,0.9990000128746032,0.4121186733245849,0.3358582556247711,292.119140625,297.1499938964844,293.1499938964844,0.0074928435496985,-2174.174072265625,303.0320129394531,0.5110409259796143,0.050000000745058,0.2306098192930221,295.2720642089844,291.1499938964844,258.75946044921875,258.0174865722656,279.1350402832031,292.1161193847656,295.1974182128906,1.0,0.2786095440387726,0.4550768435001373,0.4550768435001373,0.5449231863021851,1.0,-1.3809505701065063,0.5377548933029175,0.8431956171989441,0.2103956639766693,0.0,0.0,0.0,43.33979415893555,128.0,-1141.475341796875,-20677.564453125,251.7802124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4364929199219,312.73980712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4398946762084961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004464371595531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456720,291.8747863769531,297.1499938964844,293.1499938964844,0.11026431620121,-2422.775146484375,304.0672912597656,0.891602635383606,0.255548357963562,0.2270130813121795,291.8389892578125,297.1499938964844,293.1499938964844,0.0626974105834961,-1647.82373046875,304.08941650390625,0.7707303762435913,0.1650739014148712,0.1537557989358902,291.7203369140625,297.1499938964844,293.1499938964844,0.1306232213973999,-2166.93603515625,304.0494384765625,0.939632773399353,0.2953030467033386,0.203457772731781,291.56500244140625,297.1499938964844,293.1499938964844,0.164815679192543,-3557.127197265625,304.0011901855469,0.9990000128746032,0.4121186733245849,0.3358582556247711,292.119140625,297.1499938964844,293.1499938964844,0.0074928435496985,-2174.174072265625,303.0320129394531,0.5110409259796143,0.050000000745058,0.2306098192930221,295.2720642089844,291.1499938964844,258.75946044921875,258.0174865722656,279.1350402832031,292.1161193847656,295.1974182128906,1.0,0.2786095440387726,0.4550768435001373,0.4550768435001373,0.5449231863021851,1.0,-1.3809505701065063,0.5377548933029175,0.8431956171989441,0.2103956639766693,0.0,0.0,0.0,43.33979415893555,128.0,-1141.475341796875,-20677.564453125,251.7802124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4364929199219,312.73980712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4398946762084961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004464371595531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456780,291.9623107910156,297.1499938964844,293.1499938964844,0.1310222297906875,-2806.077880859375,304.060302734375,0.8533018231391907,0.2701075971126556,0.2409279644489288,291.93475341796875,297.1499938964844,293.1499938964844,0.0789922773838043,-1958.8238525390625,304.0826416015625,0.7452428340911865,0.1788634359836578,0.1677897721529007,291.80487060546875,297.1499938964844,293.1499938964844,0.1566369235515594,-2526.53173828125,304.0396423339844,0.897057056427002,0.3143804669380188,0.2173933237791061,291.7391967773437,297.1499938964844,293.1499938964844,0.2211201936006546,-4546.162109375,303.958251953125,0.9929879307746888,0.4169982075691223,0.3947227895259857,292.17889404296875,297.1499938964844,293.1499938964844,0.0084175774827599,-2439.618408203125,303.0718994140625,0.4786435067653656,0.050000000745058,0.2332190573215484,294.4532470703125,291.1499938964844,258.75860595703125,258.0095520019531,279.13604736328125,292.1759033203125,294.3907775878906,1.0,0.3123593330383301,0.4536487162113189,0.4536487162113189,0.5463513135910034,1.0,-1.5045348405838013,0.5874332785606384,0.9171015620231628,0.2352739721536636,0.0,0.0,0.0,59.4489860534668,146.0,-1097.402099609375,-21588.310546875,346.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8838806152344,312.0671081542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4694174528121948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004763990582432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456840,291.9623107910156,297.1499938964844,293.1499938964844,0.1310222297906875,-2806.077880859375,304.060302734375,0.8533018231391907,0.2701075971126556,0.2409279644489288,291.93475341796875,297.1499938964844,293.1499938964844,0.0789922773838043,-1958.8238525390625,304.0826416015625,0.7452428340911865,0.1788634359836578,0.1677897721529007,291.80487060546875,297.1499938964844,293.1499938964844,0.1566369235515594,-2526.53173828125,304.0396423339844,0.897057056427002,0.3143804669380188,0.2173933237791061,291.7391967773437,297.1499938964844,293.1499938964844,0.2211201936006546,-4546.162109375,303.958251953125,0.9929879307746888,0.4169982075691223,0.3947227895259857,292.17889404296875,297.1499938964844,293.1499938964844,0.0084175774827599,-2439.618408203125,303.0718994140625,0.4786435067653656,0.050000000745058,0.2332190573215484,294.4532470703125,291.1499938964844,258.75860595703125,258.0095520019531,279.13604736328125,292.1759033203125,294.3907775878906,1.0,0.3123593330383301,0.4536487162113189,0.4536487162113189,0.5463513135910034,1.0,-1.5045348405838013,0.5874332785606384,0.9171015620231628,0.2352739721536636,0.0,0.0,0.0,59.4489860534668,146.0,-1097.402099609375,-21588.310546875,346.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8838806152344,312.0671081542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4694174528121948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004763990582432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456900,292.0046081542969,297.1499938964844,293.1499938964844,0.1408756226301193,-2982.922119140625,304.0587463378906,0.8310757279396057,0.2768453955650329,0.2475384473800659,291.98052978515625,297.1499938964844,293.1499938964844,0.0863274857401847,-2106.64697265625,304.08160400390625,0.7288392782211304,0.1852688789367675,0.1744206547737121,291.8459167480469,297.1499938964844,293.1499938964844,0.1691653728485107,-2694.5244140625,304.0369873046875,0.8728881478309631,0.3233600556850433,0.2240956574678421,291.81134033203125,297.1499938964844,293.1499938964844,0.233157217502594,-4745.787109375,303.97125244140625,0.9624205231666564,0.4206798672676086,0.3972961902618408,292.210205078125,297.1499938964844,293.1499938964844,0.0088906688615679,-2564.89599609375,303.098876953125,0.4545737504959106,0.050000000745058,0.2352579683065414,294.1112060546875,291.1499938964844,258.7578125,258.0052490234375,279.1394958496094,292.2071838378906,294.0640563964844,1.0,0.3281893730163574,0.4533842504024505,0.4533842504024505,0.546615719795227,1.0,-1.534538984298706,0.5998677015304565,0.9346712231636048,0.2413038313388824,0.0,0.0,0.0,70.88809967041016,146.0,-981.1783447265624,-21761.3125,390.8292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69488525390625,311.8560791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.484043687582016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004912427975796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
456960,292.0462951660156,297.1499938964844,293.1499938964844,0.1498400419950485,-3140.822265625,304.0590515136719,0.8144266605377197,0.2831685543060303,0.253786563873291,292.025146484375,297.1499938964844,293.1499938964844,0.0930103287100792,-2241.673095703125,304.0818786621094,0.7166129946708679,0.1913210600614547,0.1807296127080917,291.8865661621094,297.1499938964844,293.1499938964844,0.1807183176279068,-2846.35791015625,304.0365600585937,0.8552784323692322,0.3318958878517151,0.2305005490779876,291.8665771484375,297.1499938964844,293.1499938964844,0.2451273649930954,-4942.75927734375,303.98193359375,0.9355856776237488,0.4267790615558624,0.4024058878421783,292.2421875,297.1499938964844,293.1499938964844,0.0093229794874787,-2673.62548828125,303.1314392089844,0.4348155856132507,0.050000000745058,0.2372776567935943,293.8385009765625,291.1499938964844,258.7567749023437,258.00067138671875,279.1417541503906,292.2391967773437,293.79962158203125,1.0,0.3434419631958008,0.4531448781490326,0.4531448781490326,0.546855092048645,1.0,-1.565860629081726,0.612902045249939,0.952958643436432,0.2477971911430359,0.0,0.0,0.0,82.26514434814453,149.0,-852.0497436523438,-21992.408203125,437.7857971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5887145996094,311.71990966796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4981330335140228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005055416841059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457020,292.12652587890625,297.1499938964844,293.1499938964844,0.1658450067043304,-3416.376708984375,304.0627746582031,0.7957784533500671,0.2948580086231231,0.2651435434818268,292.1102600097656,297.1499938964844,293.1499938964844,0.1050582602620124,-2482.3310546875,304.0845642089844,0.7043411135673523,0.2025529444217682,0.1922598034143448,291.9655456542969,297.1499938964844,293.1499938964844,0.2017319351434707,-3115.773681640625,304.0394592285156,0.8383485674858093,0.3478858768939972,0.242344856262207,291.9547424316406,297.1499938964844,293.1499938964844,0.2691361904144287,-5329.98193359375,303.9978332519531,0.9076892733573914,0.4413881301879883,0.4161883592605591,292.30572509765625,297.1499938964844,293.1499938964844,0.0100732566788792,-2851.39990234375,303.2042236328125,0.4144061505794525,0.050000000745058,0.2403880357742309,293.41522216796875,291.1499938964844,258.75396728515625,257.9906616210937,279.1442565917969,292.30291748046875,293.38934326171875,1.0,0.3670802712440491,0.4527138173580169,0.4527138173580169,0.5472861528396606,1.0,-1.6278395652770996,0.6388630867004395,0.9889764785766602,0.2608108222484588,0.0,0.0,0.0,100.09109497070312,137.0,-619.0596923828125,-22555.10546875,522.8543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5658264160156,311.6236877441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5247272849082947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000532531470526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457080,292.12652587890625,297.1499938964844,293.1499938964844,0.1658450067043304,-3416.376708984375,304.0627746582031,0.7957784533500671,0.2948580086231231,0.2651435434818268,292.1102600097656,297.1499938964844,293.1499938964844,0.1050582602620124,-2482.3310546875,304.0845642089844,0.7043411135673523,0.2025529444217682,0.1922598034143448,291.9655456542969,297.1499938964844,293.1499938964844,0.2017319351434707,-3115.773681640625,304.0394592285156,0.8383485674858093,0.3478858768939972,0.242344856262207,291.9547424316406,297.1499938964844,293.1499938964844,0.2691361904144287,-5329.98193359375,303.9978332519531,0.9076892733573914,0.4413881301879883,0.4161883592605591,292.30572509765625,297.1499938964844,293.1499938964844,0.0100732566788792,-2851.39990234375,303.2042236328125,0.4144061505794525,0.050000000745058,0.2403880357742309,293.41522216796875,291.1499938964844,258.75396728515625,257.9906616210937,279.1442565917969,292.30291748046875,293.38934326171875,1.0,0.3670802712440491,0.4527138173580169,0.4527138173580169,0.5472861528396606,1.0,-1.6278395652770996,0.6388630867004395,0.9889764785766602,0.2608108222484588,0.0,0.0,0.0,100.09109497070312,137.0,-619.0596923828125,-22555.10546875,522.8543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5658264160156,311.6236877441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5247272849082947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000532531470526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457140,292.2013244628906,297.1499938964844,293.1499938964844,0.1792444735765457,-3640.648193359375,304.069580078125,0.7940369844436646,0.3056139647960663,0.2752384543418884,292.1893005371094,297.1499938964844,293.1499938964844,0.1154017969965934,-2683.26806640625,304.08917236328125,0.7063595652580261,0.2128638476133346,0.202496662735939,292.0400390625,297.1499938964844,293.1499938964844,0.2198092490434646,-3340.60205078125,304.0462646484375,0.8382571339607239,0.3627859055995941,0.2530945539474487,292.0302734375,297.1499938964844,293.1499938964844,0.2905400097370147,-5665.62109375,304.0129089355469,0.9045146703720092,0.4563392698764801,0.4305571615695953,292.3658142089844,297.1499938964844,293.1499938964844,0.0106290187686681,-2973.330078125,303.2866516113281,0.4075759053230285,0.050000000745058,0.2417969107627868,293.13427734375,291.1499938964844,258.75,257.9794921875,279.145751953125,292.3633117675781,293.1186828613281,1.0,0.3804926872253418,0.452367752790451,0.452367752790451,0.5476322174072266,1.0,-1.6841024160385132,0.6626214981079102,1.021480917930603,0.2727715373039245,0.0,0.0,0.0,108.7709503173828,125.0,-419.3233947753906,-23176.091796875,583.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73077392578125,311.7076416015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5491369962692261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005573042435571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457200,292.2013244628906,297.1499938964844,293.1499938964844,0.1792444735765457,-3640.648193359375,304.069580078125,0.7940369844436646,0.3056139647960663,0.2752384543418884,292.1893005371094,297.1499938964844,293.1499938964844,0.1154017969965934,-2683.26806640625,304.08917236328125,0.7063595652580261,0.2128638476133346,0.202496662735939,292.0400390625,297.1499938964844,293.1499938964844,0.2198092490434646,-3340.60205078125,304.0462646484375,0.8382571339607239,0.3627859055995941,0.2530945539474487,292.0302734375,297.1499938964844,293.1499938964844,0.2905400097370147,-5665.62109375,304.0129089355469,0.9045146703720092,0.4563392698764801,0.4305571615695953,292.3658142089844,297.1499938964844,293.1499938964844,0.0106290187686681,-2973.330078125,303.2866516113281,0.4075759053230285,0.050000000745058,0.2417969107627868,293.13427734375,291.1499938964844,258.75,257.9794921875,279.145751953125,292.3633117675781,293.1186828613281,1.0,0.3804926872253418,0.452367752790451,0.452367752790451,0.5476322174072266,1.0,-1.6841024160385132,0.6626214981079102,1.021480917930603,0.2727715373039245,0.0,0.0,0.0,108.7709503173828,125.0,-419.3233947753906,-23176.091796875,583.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73077392578125,311.7076416015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5491369962692261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005573042435571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457260,292.27032470703125,297.1499938964844,293.1499938964844,0.1902693808078766,-3820.532958984375,304.0780334472656,0.8018358945846558,0.31565061211586,0.2843977212905884,292.26251220703125,297.1499938964844,293.1499938964844,0.1241012811660766,-2847.930908203125,304.094970703125,0.7160177826881409,0.2223492413759231,0.2116754800081253,292.1093444824219,297.1499938964844,293.1499938964844,0.2351399809122085,-3526.201904296875,304.0553283691406,0.8474046587944031,0.3768502175807953,0.2630259394645691,292.0990905761719,297.1499938964844,293.1499938964844,0.3086093664169311,-5941.5390625,304.02850341796875,0.9135266542434692,0.4707484543323517,0.4442629516124725,292.42022705078125,297.1499938964844,293.1499938964844,0.0110116656869649,-3049.744873046875,303.37811279296875,0.4069305062294006,0.050000000745058,0.2419382929801941,292.968505859375,291.1499938964844,258.7434387207031,257.9647216796875,279.1465148925781,292.4180603027344,292.9603881835937,1.0,0.3872941434383392,0.4520609974861145,0.4520609974861145,0.5479390025138855,1.0,-1.7346720695495603,0.6840462684631348,1.0506258010864258,0.2835424542427063,0.0,0.0,0.0,110.60733795166016,113.0,-257.44677734375,-23827.220703125,623.7146606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0250244140625,311.9169616699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5713146328926086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005798117490485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457320,292.27032470703125,297.1499938964844,293.1499938964844,0.1902693808078766,-3820.532958984375,304.0780334472656,0.8018358945846558,0.31565061211586,0.2843977212905884,292.26251220703125,297.1499938964844,293.1499938964844,0.1241012811660766,-2847.930908203125,304.094970703125,0.7160177826881409,0.2223492413759231,0.2116754800081253,292.1093444824219,297.1499938964844,293.1499938964844,0.2351399809122085,-3526.201904296875,304.0553283691406,0.8474046587944031,0.3768502175807953,0.2630259394645691,292.0990905761719,297.1499938964844,293.1499938964844,0.3086093664169311,-5941.5390625,304.02850341796875,0.9135266542434692,0.4707484543323517,0.4442629516124725,292.42022705078125,297.1499938964844,293.1499938964844,0.0110116656869649,-3049.744873046875,303.37811279296875,0.4069305062294006,0.050000000745058,0.2419382929801941,292.968505859375,291.1499938964844,258.7434387207031,257.9647216796875,279.1465148925781,292.4180603027344,292.9603881835937,1.0,0.3872941434383392,0.4520609974861145,0.4520609974861145,0.5479390025138855,1.0,-1.7346720695495603,0.6840462684631348,1.0506258010864258,0.2835424542427063,0.0,0.0,0.0,110.60733795166016,113.0,-257.44677734375,-23827.220703125,623.7146606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0250244140625,311.9169616699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5713146328926086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005798117490485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457380,292.3338317871094,297.1499938964844,293.1499938964844,0.1992852538824081,-3964.335693359375,304.0870056152344,0.8153780698776245,0.3250548243522644,0.2928045094013214,292.32928466796875,297.1499938964844,293.1499938964844,0.1314110308885574,-2983.145751953125,304.10113525390625,0.7296215891838074,0.231288194656372,0.2200568914413452,292.1734313964844,297.1499938964844,293.1499938964844,0.248123437166214,-3679.760498046875,304.06524658203125,0.863004207611084,0.3902111351490021,0.2723150253295898,292.1626281738281,297.1499938964844,293.1499938964844,0.3236467540264129,-6165.83154296875,304.0439147949219,0.9313210844993592,0.4844793081283569,0.4571637213230133,292.4683532714844,297.1499938964844,293.1499938964844,0.0112587539479136,-3092.611328125,303.4765930175781,0.4101818203926086,0.050000000745058,0.2412287592887878,292.8879089355469,291.1499938964844,258.73309326171875,257.9441833496094,279.1467590332031,292.46649169921875,292.8848876953125,1.0,0.3896650075912475,0.4517549574375152,0.4517549574375152,0.5482450127601624,1.0,-1.7806227207183838,0.7034737467765808,1.0771490335464478,0.293266624212265,0.0,0.0,0.0,107.83607482910156,101.0,-134.86068725585938,-24491.158203125,648.2217407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3993835449219,312.2047119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.591339111328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006001340225338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457440,292.3338317871094,297.1499938964844,293.1499938964844,0.1992852538824081,-3964.335693359375,304.0870056152344,0.8153780698776245,0.3250548243522644,0.2928045094013214,292.32928466796875,297.1499938964844,293.1499938964844,0.1314110308885574,-2983.145751953125,304.10113525390625,0.7296215891838074,0.231288194656372,0.2200568914413452,292.1734313964844,297.1499938964844,293.1499938964844,0.248123437166214,-3679.760498046875,304.06524658203125,0.863004207611084,0.3902111351490021,0.2723150253295898,292.1626281738281,297.1499938964844,293.1499938964844,0.3236467540264129,-6165.83154296875,304.0439147949219,0.9313210844993592,0.4844793081283569,0.4571637213230133,292.4683532714844,297.1499938964844,293.1499938964844,0.0112587539479136,-3092.611328125,303.4765930175781,0.4101818203926086,0.050000000745058,0.2412287592887878,292.8879089355469,291.1499938964844,258.73309326171875,257.9441833496094,279.1467590332031,292.46649169921875,292.8848876953125,1.0,0.3896650075912475,0.4517549574375152,0.4517549574375152,0.5482450127601624,1.0,-1.7806227207183838,0.7034737467765808,1.0771490335464478,0.293266624212265,0.0,0.0,0.0,107.83607482910156,101.0,-134.86068725585938,-24491.158203125,648.2217407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3993835449219,312.2047119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.591339111328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006001340225338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
