time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
457500,292.3636779785156,297.1499938964844,293.1499938964844,0.2031578421592712,-4025.154052734375,304.0914001464844,0.8235117793083191,0.3295284509658813,0.2967560291290283,292.36004638671875,297.1499938964844,293.1499938964844,0.1346816420555114,-3042.72998046875,304.10406494140625,0.73783940076828,0.2356376647949218,0.2240741103887558,292.2036437988281,297.1499938964844,293.1499938964844,0.2538703680038452,-3746.696044921875,304.0702209472656,0.8729694485664368,0.3966468870639801,0.276749849319458,292.1926574707031,297.1499938964844,293.1499938964844,0.330193817615509,-6261.98681640625,304.05126953125,0.9427040815353394,0.4910880923271179,0.4633229970932007,292.4901428222656,297.1499938964844,293.1499938964844,0.0113426866009831,-3104.68212890625,303.5275573730469,0.4130300283432007,0.050000000745058,0.2406466901302337,292.87109375,291.1499938964844,258.7265625,257.9319152832031,279.14678955078125,292.4884033203125,292.869873046875,1.0,0.389671266078949,0.4515962600708008,0.4515962600708008,0.5484037399291992,1.0,-1.802213430404663,0.7125682830810547,1.0896451473236084,0.2977980077266693,0.0,0.0,0.0,105.2175750732422,101.0,-87.48429107666016,-24823.345703125,655.9901733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6037902832031,312.36578369140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6005907654762268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006095232674852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457560,292.39239501953125,297.1499938964844,293.1499938964844,0.2066696286201477,-4079.80810546875,304.0956726074219,0.8325951099395752,0.3338506519794464,0.30054971575737,292.3892517089844,297.1499938964844,293.1499938964844,0.1377406120300293,-3097.967041015625,304.1068420410156,0.7471460103988647,0.2399063408374786,0.2279933393001556,292.2326965332031,297.1499938964844,293.1499938964844,0.2591956555843353,-3808.18115234375,304.07501220703125,0.884318470954895,0.4029255211353302,0.2810565829277038,292.2216186523437,297.1499938964844,293.1499938964844,0.3361924886703491,-6349.32763671875,304.0583190917969,0.9551331400871276,0.4975294470787048,0.4692998826503753,292.510498046875,297.1499938964844,293.1499938964844,0.0114065818488597,-3112.112060546875,303.5792541503906,0.4166924357414245,0.050000000745058,0.2399521917104721,292.86590576171875,291.1499938964844,258.7192077636719,257.9183959960937,279.1467590332031,292.5089416503906,292.8660888671875,1.0,0.3890817761421203,0.4514325857162475,0.4514325857162475,0.5485674142837524,1.0,-1.8229894638061523,0.7212919592857361,1.101697564125061,0.3021301329135895,0.0,0.0,0.0,101.98722839355467,89.0,-48.38778305053711,-25153.033203125,661.3491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8139953613281,312.532958984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6093706488609314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006184337544254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457620,292.4466552734375,297.1499938964844,293.1499938964844,0.2127678841352462,-4173.595703125,304.1036071777344,0.854366660118103,0.3420394659042358,0.3076783120632171,292.4435119628906,297.1499938964844,293.1499938964844,0.143307089805603,-3197.325927734375,304.1119384765625,0.769567608833313,0.2481743097305297,0.2355328649282455,292.28765869140625,297.1499938964844,293.1499938964844,0.268771082162857,-3917.52001953125,304.08404541015625,0.9114466905593872,0.415019154548645,0.2893049120903015,292.2764892578125,297.1499938964844,293.1499938964844,0.3468033075332641,-6502.17822265625,304.0711364746094,0.9811351299285888,0.5099183917045593,0.4807312190532684,292.54742431640625,297.1499938964844,293.1499938964844,0.0114872511476278,-3116.441650390625,303.6838073730469,0.4268576204776764,0.050000000745058,0.2383109331130981,292.8809814453125,291.1499938964844,258.7021484375,257.8878173828125,279.1466369628906,292.54608154296875,292.88299560546875,1.0,0.3865102529525757,0.4510904848575592,0.4510904848575592,0.5489094853401184,1.0,-1.862263798713684,0.737693727016449,1.12457013130188,0.3102328479290008,0.0,0.0,0.0,94.14606475830078,77.0,8.414366722106934,-25797.8125,666.0924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2388610839844,312.8736572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6256152987480164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006349200266413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457680,292.4466552734375,297.1499938964844,293.1499938964844,0.2127678841352462,-4173.595703125,304.1036071777344,0.854366660118103,0.3420394659042358,0.3076783120632171,292.4435119628906,297.1499938964844,293.1499938964844,0.143307089805603,-3197.325927734375,304.1119384765625,0.769567608833313,0.2481743097305297,0.2355328649282455,292.28765869140625,297.1499938964844,293.1499938964844,0.268771082162857,-3917.52001953125,304.08404541015625,0.9114466905593872,0.415019154548645,0.2893049120903015,292.2764892578125,297.1499938964844,293.1499938964844,0.3468033075332641,-6502.17822265625,304.0711364746094,0.9811351299285888,0.5099183917045593,0.4807312190532684,292.54742431640625,297.1499938964844,293.1499938964844,0.0114872511476278,-3116.441650390625,303.6838073730469,0.4268576204776764,0.050000000745058,0.2383109331130981,292.8809814453125,291.1499938964844,258.7021484375,257.8878173828125,279.1466369628906,292.54608154296875,292.88299560546875,1.0,0.3865102529525757,0.4510904848575592,0.4510904848575592,0.5489094853401184,1.0,-1.862263798713684,0.737693727016449,1.12457013130188,0.3102328479290008,0.0,0.0,0.0,94.14606475830078,77.0,8.414366722106934,-25797.8125,666.0924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2388610839844,312.8736572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6256152987480164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006349200266413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457740,292.4970092773437,297.1499938964844,293.1499938964844,0.2178366482257843,-4250.4306640625,304.110595703125,0.8796091675758362,0.3496403396129608,0.3142626285552978,292.4928283691406,297.1499938964844,293.1499938964844,0.1482479721307754,-3284.30908203125,304.1163635253906,0.7952054142951965,0.256065309047699,0.2427059113979339,292.338623046875,297.1499938964844,293.1499938964844,0.2771520912647247,-4012.016357421875,304.092041015625,0.944598913192749,0.4265280067920685,0.2971281707286834,292.32537841796875,297.1499938964844,293.1499938964844,0.3496487438678741,-6533.42919921875,304.0940856933594,0.9990000128746032,0.5221089124679565,0.48372882604599,292.57965087890625,297.1499938964844,293.1499938964844,0.0115382075309753,-3113.524658203125,303.7889404296875,0.4400868415832519,0.050000000745058,0.2366528809070587,292.9197692871094,291.1499938964844,258.68218994140625,257.85284423828125,279.147705078125,292.5784912109375,292.9239501953125,1.0,0.3822611570358276,0.4508714079856872,0.4508714079856872,0.5491285920143127,1.0,-1.8898321390151973,0.7491925358772278,1.1406395435333252,0.316249817609787,0.0,0.0,0.0,85.96710968017578,65.0,50.99990081787109,-26336.4375,660.7575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6576538085937,313.2217712402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.640232503414154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006497545982711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457800,292.4970092773437,297.1499938964844,293.1499938964844,0.2178366482257843,-4250.4306640625,304.110595703125,0.8796091675758362,0.3496403396129608,0.3142626285552978,292.4928283691406,297.1499938964844,293.1499938964844,0.1482479721307754,-3284.30908203125,304.1163635253906,0.7952054142951965,0.256065309047699,0.2427059113979339,292.338623046875,297.1499938964844,293.1499938964844,0.2771520912647247,-4012.016357421875,304.092041015625,0.944598913192749,0.4265280067920685,0.2971281707286834,292.32537841796875,297.1499938964844,293.1499938964844,0.3496487438678741,-6533.42919921875,304.0940856933594,0.9990000128746032,0.5221089124679565,0.48372882604599,292.57965087890625,297.1499938964844,293.1499938964844,0.0115382075309753,-3113.524658203125,303.7889404296875,0.4400868415832519,0.050000000745058,0.2366528809070587,292.9197692871094,291.1499938964844,258.68218994140625,257.85284423828125,279.147705078125,292.5784912109375,292.9239501953125,1.0,0.3822611570358276,0.4508714079856872,0.4508714079856872,0.5491285920143127,1.0,-1.8898321390151973,0.7491925358772278,1.1406395435333252,0.316249817609787,0.0,0.0,0.0,85.96710968017578,65.0,50.99990081787109,-26336.4375,660.7575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6576538085937,313.2217712402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.640232503414154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006497545982711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457860,292.5442199707031,297.1499938964844,293.1499938964844,0.2207095474004745,-4290.84033203125,304.1189880371094,0.9020860195159912,0.3566095232963562,0.3204149007797241,292.5380554199219,297.1499938964844,293.1499938964844,0.151764690876007,-3343.664794921875,304.12176513671875,0.8173859715461731,0.2635422050952911,0.2496234774589538,292.3860778808594,297.1499938964844,293.1499938964844,0.2828386127948761,-4073.314453125,304.1019287109375,0.9712752103805542,0.4374557137489319,0.3046403527259826,292.33184814453125,297.1499938964844,293.1499938964844,0.3260033726692199,-6154.43603515625,304.1519470214844,0.9990000128746032,0.5415850877761841,0.4581849277019501,292.6067810058594,297.1499938964844,293.1499938964844,0.011535320430994,-3094.917236328125,303.8975524902344,0.4522176384925842,0.050000000745058,0.2354488223791122,293.03594970703125,291.1499938964844,258.65966796875,257.81402587890625,279.1505432128906,292.6058349609375,293.0458679199219,1.0,0.3752020001411438,0.4510850310325622,0.4510850310325622,0.5489149689674377,1.0,-1.882414937019348,0.7465088963508606,1.1359061002731323,0.3153330385684967,0.0,0.0,0.0,79.36734771728516,83.0,147.54861450195312,-26604.0703125,634.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.13702392578125,313.6662292480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6524761915206909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006621803622692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457920,292.5442199707031,297.1499938964844,293.1499938964844,0.2207095474004745,-4290.84033203125,304.1189880371094,0.9020860195159912,0.3566095232963562,0.3204149007797241,292.5380554199219,297.1499938964844,293.1499938964844,0.151764690876007,-3343.664794921875,304.12176513671875,0.8173859715461731,0.2635422050952911,0.2496234774589538,292.3860778808594,297.1499938964844,293.1499938964844,0.2828386127948761,-4073.314453125,304.1019287109375,0.9712752103805542,0.4374557137489319,0.3046403527259826,292.33184814453125,297.1499938964844,293.1499938964844,0.3260033726692199,-6154.43603515625,304.1519470214844,0.9990000128746032,0.5415850877761841,0.4581849277019501,292.6067810058594,297.1499938964844,293.1499938964844,0.011535320430994,-3094.917236328125,303.8975524902344,0.4522176384925842,0.050000000745058,0.2354488223791122,293.03594970703125,291.1499938964844,258.65966796875,257.81402587890625,279.1505432128906,292.6058349609375,293.0458679199219,1.0,0.3752020001411438,0.4510850310325622,0.4510850310325622,0.5489149689674377,1.0,-1.882414937019348,0.7465088963508606,1.1359061002731323,0.3153330385684967,0.0,0.0,0.0,79.36734771728516,83.0,147.54861450195312,-26604.0703125,634.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.13702392578125,313.6662292480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6524761915206909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006621803622692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457980,292.5899963378906,297.1499938964844,293.1499938964844,0.2223663330078125,-4312.02294921875,304.12646484375,0.9109378457069396,0.3626783788204193,0.3260124027729034,292.5809326171875,297.1499938964844,293.1499938964844,0.1544833928346634,-3388.21044921875,304.1265869140625,0.8265928626060486,0.270346999168396,0.256165087223053,292.4311828613281,297.1499938964844,293.1499938964844,0.2871264517307281,-4118.2783203125,304.1106872558594,0.981269121170044,0.4476619660854339,0.3118143081665039,292.3197326660156,297.1499938964844,293.1499938964844,0.3175632655620575,-6020.60546875,304.16412353515625,0.9990000128746032,0.5647988319396973,0.4536401927471161,292.6294250488281,297.1499938964844,293.1499938964844,0.0115786809474229,-3082.27099609375,304.0068054199219,0.4545608758926391,0.050000000745058,0.2352408468723297,293.1806030273437,291.1499938964844,258.6348876953125,257.7717590332031,279.14874267578125,292.6286315917969,293.188720703125,1.0,0.377582311630249,0.4508886635303497,0.4508886635303497,0.5491113662719727,1.0,-1.899871826171875,0.753754198551178,1.1461175680160522,0.3186581134796142,0.0,0.0,0.0,78.67083740234375,101.0,177.77310180664062,-27117.521484375,644.7971801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6396484375,314.10223388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6624777317047119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000672330672387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458040,292.5899963378906,297.1499938964844,293.1499938964844,0.2223663330078125,-4312.02294921875,304.12646484375,0.9109378457069396,0.3626783788204193,0.3260124027729034,292.5809326171875,297.1499938964844,293.1499938964844,0.1544833928346634,-3388.21044921875,304.1265869140625,0.8265928626060486,0.270346999168396,0.256165087223053,292.4311828613281,297.1499938964844,293.1499938964844,0.2871264517307281,-4118.2783203125,304.1106872558594,0.981269121170044,0.4476619660854339,0.3118143081665039,292.3197326660156,297.1499938964844,293.1499938964844,0.3175632655620575,-6020.60546875,304.16412353515625,0.9990000128746032,0.5647988319396973,0.4536401927471161,292.6294250488281,297.1499938964844,293.1499938964844,0.0115786809474229,-3082.27099609375,304.0068054199219,0.4545608758926391,0.050000000745058,0.2352408468723297,293.1806030273437,291.1499938964844,258.6348876953125,257.7717590332031,279.14874267578125,292.6286315917969,293.188720703125,1.0,0.377582311630249,0.4508886635303497,0.4508886635303497,0.5491113662719727,1.0,-1.899871826171875,0.753754198551178,1.1461175680160522,0.3186581134796142,0.0,0.0,0.0,78.67083740234375,101.0,177.77310180664062,-27117.521484375,644.7971801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6396484375,314.10223388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6624777317047119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000672330672387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458100,292.6122436523437,297.1499938964844,293.1499938964844,0.2233151644468307,-4325.0908203125,304.1289978027344,0.9099114537239076,0.3654005527496338,0.3285758793354034,292.6015625,297.1499938964844,293.1499938964844,0.1559325158596038,-3412.462646484375,304.1282043457031,0.8268881440162659,0.2735016942024231,0.2592636048793793,292.45281982421875,297.1499938964844,293.1499938964844,0.2895132005214691,-4144.1044921875,304.1134948730469,0.9813177585601808,0.4525192379951477,0.3152764141559601,292.3223876953125,297.1499938964844,293.1499938964844,0.3195565044879913,-6052.369140625,304.1578369140625,0.9990000128746032,0.5748053789138794,0.4585996568202972,292.6395874023437,297.1499938964844,293.1499938964844,0.0116441641002893,-3084.6845703125,304.060302734375,0.4520047008991241,0.050000000745058,0.2354665100574493,293.2363586425781,291.1499938964844,258.6217346191406,257.7494812011719,279.1473693847656,292.6388244628906,293.24273681640625,1.0,0.3813660144805908,0.4506547152996063,0.4506547152996063,0.5493453145027161,1.0,-1.917048454284668,0.7606981992721558,1.1563502550125122,0.3219218552112579,0.0,0.0,0.0,80.29388427734375,101.0,162.5514678955078,-27430.611328125,663.0883178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8590393066406,314.28082275390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.667078971862793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006770003819838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458160,292.6339416503906,297.1499938964844,293.1499938964844,0.2244665026664734,-4341.77392578125,304.1307067871094,0.9061686992645264,0.367948830127716,0.3310104310512543,292.62176513671875,297.1499938964844,293.1499938964844,0.1575099229812622,-3439.303955078125,304.1292724609375,0.8250177502632141,0.2764846682548523,0.2622424364089966,292.4739074707031,297.1499938964844,293.1499938964844,0.2921922206878662,-4173.6806640625,304.115234375,0.9789685010910034,0.4572104215621948,0.3186503648757934,292.33282470703125,297.1499938964844,293.1499938964844,0.3249532282352447,-6137.60302734375,304.14654541015625,0.9990000128746032,0.5832451581954956,0.4672617614269256,292.6493835449219,297.1499938964844,293.1499938964844,0.0117400009185075,-3093.2734375,304.112548828125,0.4477027654647827,0.050000000745058,0.235866904258728,293.27740478515625,291.1499938964844,258.6081237792969,257.7265319824219,279.14599609375,292.6486511230469,293.2816772460937,1.0,0.3865612745285034,0.45034921169281,0.45034921169281,0.5496507883071899,1.0,-1.9384777545928955,0.7693096995353699,1.1691681146621704,0.3259476125240326,0.0,0.0,0.0,82.96017456054688,119.0,134.4530792236328,-27761.70703125,688.4297485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0477294921875,314.4263610839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.671579122543335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815674714744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458220,292.67578125,297.1499938964844,293.1499938964844,0.2277434766292572,-4391.91064453125,304.131591796875,0.896674394607544,0.3725370764732361,0.3354610204696655,292.660888671875,297.1499938964844,293.1499938964844,0.1612706184387207,-3504.874267578125,304.1298522949219,0.8191145658493042,0.2819307744503021,0.2677504122257232,292.51495361328125,297.1499938964844,293.1499938964844,0.2988750338554382,-4249.3154296875,304.11553955078125,0.9717281460762024,0.4660118520259857,0.325050801038742,292.3753967285156,297.1499938964844,293.1499938964844,0.3408192694187164,-6385.16162109375,304.12158203125,0.9990000128746032,0.5953651666641235,0.4881737232208252,292.6703186035156,297.1499938964844,293.1499938964844,0.0130456835031509,-3298.72802734375,304.147216796875,0.4529990255832672,0.0552383884787559,0.2516242265701294,293.301513671875,291.1499938964844,258.5797424316406,257.6788024902344,279.1424255371094,292.6693725585937,293.29937744140625,1.0,0.4007588028907776,0.4494324028491974,0.4494324028491974,0.5505675673484802,1.0,-2.0021307468414307,0.7948625087738037,1.2072683572769165,0.3376262187957763,0.0,0.0,0.0,89.88762664794922,137.0,38.93596267700195,-28535.283203125,763.285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3154296875,314.5933837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6807189583778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006908432114869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458280,292.67578125,297.1499938964844,293.1499938964844,0.2277434766292572,-4391.91064453125,304.131591796875,0.896674394607544,0.3725370764732361,0.3354610204696655,292.660888671875,297.1499938964844,293.1499938964844,0.1612706184387207,-3504.874267578125,304.1298522949219,0.8191145658493042,0.2819307744503021,0.2677504122257232,292.51495361328125,297.1499938964844,293.1499938964844,0.2988750338554382,-4249.3154296875,304.11553955078125,0.9717281460762024,0.4660118520259857,0.325050801038742,292.3753967285156,297.1499938964844,293.1499938964844,0.3408192694187164,-6385.16162109375,304.12158203125,0.9990000128746032,0.5953651666641235,0.4881737232208252,292.6703186035156,297.1499938964844,293.1499938964844,0.0130456835031509,-3298.72802734375,304.147216796875,0.4529990255832672,0.0552383884787559,0.2516242265701294,293.301513671875,291.1499938964844,258.5797424316406,257.6788024902344,279.1424255371094,292.6693725585937,293.29937744140625,1.0,0.4007588028907776,0.4494324028491974,0.4494324028491974,0.5505675673484802,1.0,-2.0021307468414307,0.7948625087738037,1.2072683572769165,0.3376262187957763,0.0,0.0,0.0,89.88762664794922,137.0,38.93596267700195,-28535.283203125,763.285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3154296875,314.5933837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6807189583778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006908432114869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458340,292.715087890625,297.1499938964844,293.1499938964844,0.2334207445383072,-4482.1181640625,304.128173828125,0.8841391801834106,0.3765808641910553,0.3394400179386139,292.6978759765625,297.1499938964844,293.1499938964844,0.1666578352451324,-3601.298095703125,304.1275329589844,0.8101469874382019,0.2868233919143677,0.2727496027946472,292.5552673339844,297.1499938964844,293.1499938964844,0.3086424171924591,-4362.30029296875,304.11065673828125,0.9604016542434692,0.4739293754100799,0.3308966755867004,292.4354553222656,297.1499938964844,293.1499938964844,0.3658194243907928,-6771.1962890625,304.0889587402344,0.9990000128746032,0.6028593182563782,0.514668881893158,292.7017517089844,297.1499938964844,293.1499938964844,0.0160186048597097,-3727.5517578125,304.14324951171875,0.4687514901161194,0.0610326081514358,0.281914085149765,293.2079162597656,291.1499938964844,258.54998779296875,257.6290283203125,279.14013671875,292.7005310058594,293.2000732421875,1.0,0.4193432033061981,0.4483092129230499,0.4483092129230499,0.5516907572746277,1.0,-2.0881261825561523,0.8295756578445435,1.2585506439208984,0.3538148403167724,0.0,0.0,0.0,99.24138641357422,140.0,-99.5992660522461,-29362.1796875,871.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3943786621094,314.56427001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6910536885261536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007013316499069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458400,292.715087890625,297.1499938964844,293.1499938964844,0.2334207445383072,-4482.1181640625,304.128173828125,0.8841391801834106,0.3765808641910553,0.3394400179386139,292.6978759765625,297.1499938964844,293.1499938964844,0.1666578352451324,-3601.298095703125,304.1275329589844,0.8101469874382019,0.2868233919143677,0.2727496027946472,292.5552673339844,297.1499938964844,293.1499938964844,0.3086424171924591,-4362.30029296875,304.11065673828125,0.9604016542434692,0.4739293754100799,0.3308966755867004,292.4354553222656,297.1499938964844,293.1499938964844,0.3658194243907928,-6771.1962890625,304.0889587402344,0.9990000128746032,0.6028593182563782,0.514668881893158,292.7017517089844,297.1499938964844,293.1499938964844,0.0160186048597097,-3727.5517578125,304.14324951171875,0.4687514901161194,0.0610326081514358,0.281914085149765,293.2079162597656,291.1499938964844,258.54998779296875,257.6290283203125,279.14013671875,292.7005310058594,293.2000732421875,1.0,0.4193432033061981,0.4483092129230499,0.4483092129230499,0.5516907572746277,1.0,-2.0881261825561523,0.8295756578445435,1.2585506439208984,0.3538148403167724,0.0,0.0,0.0,99.24138641357422,140.0,-99.5992660522461,-29362.1796875,871.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3943786621094,314.56427001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6910536885261536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007013316499069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458460,292.7514953613281,297.1499938964844,293.1499938964844,0.2402542680501938,-4590.70654296875,304.12408447265625,0.8732297420501709,0.380212664604187,0.3430318534374237,292.7320861816406,297.1499938964844,293.1499938964844,0.1728440225124359,-3712.053466796875,304.1247253417969,0.8018851280212402,0.291337639093399,0.2773600220680237,292.5943603515625,297.1499938964844,293.1499938964844,0.3198281824588775,-4491.22216796875,304.1051940917969,0.9496817588806152,0.4810677170753479,0.3361725211143493,292.50994873046875,297.1499938964844,293.1499938964844,0.3929527997970581,-7180.68408203125,304.064453125,0.9990000128746032,0.6058688163757324,0.5394783616065979,292.73858642578125,297.1499938964844,293.1499938964844,0.0185645688325166,-4054.12646484375,304.14129638671875,0.4739072918891907,0.0649279057979583,0.3024694323539734,293.0568542480469,291.1499938964844,258.51922607421875,257.57763671875,279.1410827636719,292.7370910644531,293.0481262207031,1.0,0.4348055422306061,0.4474556446075439,0.4474556446075439,0.552544355392456,1.0,-2.1588141918182373,0.8582143783569336,1.3005998134613037,0.3674000799655914,0.0,0.0,0.0,108.17532348632812,143.0,-180.326171875,-29948.830078125,970.5042114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3556213378906,314.4486999511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7025229930877686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007129715522751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458520,292.7514953613281,297.1499938964844,293.1499938964844,0.2402542680501938,-4590.70654296875,304.12408447265625,0.8732297420501709,0.380212664604187,0.3430318534374237,292.7320861816406,297.1499938964844,293.1499938964844,0.1728440225124359,-3712.053466796875,304.1247253417969,0.8018851280212402,0.291337639093399,0.2773600220680237,292.5943603515625,297.1499938964844,293.1499938964844,0.3198281824588775,-4491.22216796875,304.1051940917969,0.9496817588806152,0.4810677170753479,0.3361725211143493,292.50994873046875,297.1499938964844,293.1499938964844,0.3929527997970581,-7180.68408203125,304.064453125,0.9990000128746032,0.6058688163757324,0.5394783616065979,292.73858642578125,297.1499938964844,293.1499938964844,0.0185645688325166,-4054.12646484375,304.14129638671875,0.4739072918891907,0.0649279057979583,0.3024694323539734,293.0568542480469,291.1499938964844,258.51922607421875,257.57763671875,279.1410827636719,292.7370910644531,293.0481262207031,1.0,0.4348055422306061,0.4474556446075439,0.4474556446075439,0.552544355392456,1.0,-2.1588141918182373,0.8582143783569336,1.3005998134613037,0.3674000799655914,0.0,0.0,0.0,108.17532348632812,143.0,-180.326171875,-29948.830078125,970.5042114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3556213378906,314.4486999511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7025229930877686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007129715522751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458580,292.7856140136719,297.1499938964844,293.1499938964844,0.2470049709081649,-4697.00244140625,304.1215209960937,0.8646659851074219,0.3833873271942138,0.3462027013301849,292.7639465332031,297.1499938964844,293.1499938964844,0.1789670884609222,-3820.7646484375,304.1229858398437,0.7954445481300354,0.2954586744308471,0.2815810739994049,292.6319274902344,297.1499938964844,293.1499938964844,0.3309125602245331,-4617.470703125,304.1017150878906,0.9409724473953248,0.4875295460224151,0.3409428000450134,292.58465576171875,297.1499938964844,293.1499938964844,0.4186336398124695,-7559.11376953125,304.0504150390625,0.9990000128746032,0.6069387197494507,0.5607179999351501,292.7757873535156,297.1499938964844,293.1499938964844,0.0207894667983055,-4315.171875,304.1405029296875,0.4759504497051239,0.0678082033991813,0.3175227642059326,292.9014892578125,291.1499938964844,258.4877319335937,257.52508544921875,279.142578125,292.77398681640625,292.8933410644531,1.0,0.4478993713855743,0.4467892050743103,0.4467892050743103,0.5532107949256897,1.0,-2.217020273208618,0.8818828463554382,1.3351374864578247,0.378588855266571,0.0,0.0,0.0,116.0772705078125,146.0,-204.2373962402344,-30399.84765625,1058.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2961120605469,314.3302307128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7144169807434082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007250424241647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458640,292.7856140136719,297.1499938964844,293.1499938964844,0.2470049709081649,-4697.00244140625,304.1215209960937,0.8646659851074219,0.3833873271942138,0.3462027013301849,292.7639465332031,297.1499938964844,293.1499938964844,0.1789670884609222,-3820.7646484375,304.1229858398437,0.7954445481300354,0.2954586744308471,0.2815810739994049,292.6319274902344,297.1499938964844,293.1499938964844,0.3309125602245331,-4617.470703125,304.1017150878906,0.9409724473953248,0.4875295460224151,0.3409428000450134,292.58465576171875,297.1499938964844,293.1499938964844,0.4186336398124695,-7559.11376953125,304.0504150390625,0.9990000128746032,0.6069387197494507,0.5607179999351501,292.7757873535156,297.1499938964844,293.1499938964844,0.0207894667983055,-4315.171875,304.1405029296875,0.4759504497051239,0.0678082033991813,0.3175227642059326,292.9014892578125,291.1499938964844,258.4877319335937,257.52508544921875,279.142578125,292.77398681640625,292.8933410644531,1.0,0.4478993713855743,0.4467892050743103,0.4467892050743103,0.5532107949256897,1.0,-2.217020273208618,0.8818828463554382,1.3351374864578247,0.378588855266571,0.0,0.0,0.0,116.0772705078125,146.0,-204.2373962402344,-30399.84765625,1058.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2961120605469,314.3302307128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7144169807434082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007250424241647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458700,292.80194091796875,297.1499938964844,293.1499938964844,0.2501833140850067,-4746.64013671875,304.1209411621094,0.8610559105873108,0.3847972750663757,0.3476201891899109,292.7791442871094,297.1499938964844,293.1499938964844,0.1818860918283462,-3872.197998046875,304.1225891113281,0.7927775382995605,0.2973676919937134,0.283538669347763,292.6499938964844,297.1499938964844,293.1499938964844,0.3362282812595367,-4677.40966796875,304.100830078125,0.9372897744178772,0.4905432760715484,0.3431608378887176,292.62060546875,297.1499938964844,293.1499938964844,0.4307118356227875,-7734.046875,304.0466003417969,0.9990000128746032,0.6070383787155151,0.5701650381088257,292.79376220703125,297.1499938964844,293.1499938964844,0.0218146536499261,-4428.9833984375,304.140380859375,0.4765239655971527,0.0690201222896575,0.323799729347229,292.82830810546875,291.1499938964844,258.4718322753906,257.49853515625,279.1432800292969,292.7920837402344,292.8207397460937,1.0,0.4536909759044647,0.4465073347091675,0.4465073347091675,0.5534926652908325,1.0,-2.2426137924194336,0.8923126459121704,1.3503010272979736,0.3835285902023315,0.0,0.0,0.0,119.67825317382812,146.0,-202.599365234375,-30597.4609375,1099.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.27301025390625,314.28131103515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7203801274299622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007310942164622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458760,292.8177185058594,297.1499938964844,293.1499938964844,0.2531489729881286,-4792.64794921875,304.120849609375,0.8569124937057495,0.386105865240097,0.3489532172679901,292.79376220703125,297.1499938964844,293.1499938964844,0.1846550554037094,-3920.688232421875,304.12255859375,0.7895525097846985,0.299191802740097,0.285422682762146,292.6672668457031,297.1499938964844,293.1499938964844,0.3412989675998688,-4734.1533203125,304.1005554199219,0.932855784893036,0.4934802055358886,0.3453104197978973,292.6542663574219,297.1499938964844,293.1499938964844,0.4392176270484924,-7853.15771484375,304.0501708984375,0.9977710247039796,0.6071218848228455,0.5753611922264099,292.8110046386719,297.1499938964844,293.1499938964844,0.0228032413870096,-4535.0830078125,304.14031982421875,0.4763962924480438,0.070143312215805,0.3296349942684173,292.76171875,291.1499938964844,258.4558410644531,257.47186279296875,279.1443786621094,292.8094482421875,292.7554016113281,1.0,0.4588954746723175,0.4463055431842804,0.4463055431842804,0.5536944270133972,1.0,-2.262319803237915,0.9003441333770752,1.3619757890701294,0.3875417411327362,0.0,0.0,0.0,123.54182434082033,149.0,-190.6907196044922,-30751.703125,1135.314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2599182128906,314.2478942871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7262806296348572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007370825042016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458820,292.84796142578125,297.1499938964844,293.1499938964844,0.2578056454658508,-4863.689453125,304.12286376953125,0.8490411043167114,0.3883851766586303,0.3513392806053161,292.8216857910156,297.1499938964844,293.1499938964844,0.1892696321010589,-4000.35302734375,304.1240539550781,0.783355176448822,0.3025524616241455,0.2889441251754761,292.70001220703125,297.1499938964844,293.1499938964844,0.3499247133731842,-4829.09033203125,304.10272216796875,0.9244160056114196,0.4990653395652771,0.3494538962841034,292.703125,297.1499938964844,293.1499938964844,0.44716477394104,-7955.2802734375,304.0699462890625,0.9897322058677672,0.6097305417060852,0.5773260593414307,292.8431091308594,297.1499938964844,293.1499938964844,0.0246152020990848,-4719.875,304.1405334472656,0.4757823050022125,0.0722117722034454,0.3404253721237182,292.6723937988281,291.1499938964844,258.423828125,257.4183654785156,279.14617919921875,292.8416748046875,292.6687316894531,1.0,0.4676047265529632,0.4460259675979614,0.4460259675979614,0.5539740324020386,1.0,-2.2897372245788574,0.9115796685218812,1.378157615661621,0.3929301500320434,0.0,0.0,0.0,130.9500274658203,152.0,-136.1182403564453,-31004.7265625,1194.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.29229736328125,314.2473449707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7374758720397949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007484442321583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458880,292.84796142578125,297.1499938964844,293.1499938964844,0.2578056454658508,-4863.689453125,304.12286376953125,0.8490411043167114,0.3883851766586303,0.3513392806053161,292.8216857910156,297.1499938964844,293.1499938964844,0.1892696321010589,-4000.35302734375,304.1240539550781,0.783355176448822,0.3025524616241455,0.2889441251754761,292.70001220703125,297.1499938964844,293.1499938964844,0.3499247133731842,-4829.09033203125,304.10272216796875,0.9244160056114196,0.4990653395652771,0.3494538962841034,292.703125,297.1499938964844,293.1499938964844,0.44716477394104,-7955.2802734375,304.0699462890625,0.9897322058677672,0.6097305417060852,0.5773260593414307,292.8431091308594,297.1499938964844,293.1499938964844,0.0246152020990848,-4719.875,304.1405334472656,0.4757823050022125,0.0722117722034454,0.3404253721237182,292.6723937988281,291.1499938964844,258.423828125,257.4183654785156,279.14617919921875,292.8416748046875,292.6687316894531,1.0,0.4676047265529632,0.4460259675979614,0.4460259675979614,0.5539740324020386,1.0,-2.2897372245788574,0.9115796685218812,1.378157615661621,0.3929301500320434,0.0,0.0,0.0,130.9500274658203,152.0,-136.1182403564453,-31004.7265625,1194.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.29229736328125,314.2473449707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7374758720397949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007484442321583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458940,292.8763427734375,297.1499938964844,293.1499938964844,0.2613034844398498,-4916.134765625,304.1260681152344,0.8437024354934692,0.3902767896652221,0.3532921373844147,292.8479309082031,297.1499938964844,293.1499938964844,0.1930033862590789,-4063.910400390625,304.1264953613281,0.7794508934020996,0.3055425882339477,0.2920378744602203,292.7312927246094,297.1499938964844,293.1499938964844,0.3570639193058014,-4906.3515625,304.1065979003906,0.919172465801239,0.5041162371635437,0.3531864285469055,292.73907470703125,297.1499938964844,293.1499938964844,0.4548669457435608,-8056.21923828125,304.08367919921875,0.9846189022064208,0.6137450933456421,0.5810869932174683,292.8721008300781,297.1499938964844,293.1499938964844,0.0262381713837385,-4877.08154296875,304.1409912109375,0.4762929677963257,0.0741046443581581,0.3500330150127411,292.6154479980469,291.1499938964844,258.3920593261719,257.36505126953125,279.1468505859375,292.8708190917969,292.6131896972656,1.0,0.4749791324138641,0.4457495212554931,0.4457495212554931,0.5542504787445068,1.0,-2.316342830657959,0.9224500060081482,1.3938928842544556,0.3981422781944275,0.0,0.0,0.0,136.776123046875,155.0,-91.23764038085938,-31296.123046875,1247.3382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.38214111328125,314.2991943359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7478401064872742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007589626475237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459000,292.8763427734375,297.1499938964844,293.1499938964844,0.2613034844398498,-4916.134765625,304.1260681152344,0.8437024354934692,0.3902767896652221,0.3532921373844147,292.8479309082031,297.1499938964844,293.1499938964844,0.1930033862590789,-4063.910400390625,304.1264953613281,0.7794508934020996,0.3055425882339477,0.2920378744602203,292.7312927246094,297.1499938964844,293.1499938964844,0.3570639193058014,-4906.3515625,304.1065979003906,0.919172465801239,0.5041162371635437,0.3531864285469055,292.73907470703125,297.1499938964844,293.1499938964844,0.4548669457435608,-8056.21923828125,304.08367919921875,0.9846189022064208,0.6137450933456421,0.5810869932174683,292.8721008300781,297.1499938964844,293.1499938964844,0.0262381713837385,-4877.08154296875,304.1409912109375,0.4762929677963257,0.0741046443581581,0.3500330150127411,292.6154479980469,291.1499938964844,258.3920593261719,257.36505126953125,279.1468505859375,292.8708190917969,292.6131896972656,1.0,0.4749791324138641,0.4457495212554931,0.4457495212554931,0.5542504787445068,1.0,-2.316342830657959,0.9224500060081482,1.3938928842544556,0.3981422781944275,0.0,0.0,0.0,136.776123046875,155.0,-91.23764038085938,-31296.123046875,1247.3382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.38214111328125,314.2991943359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7478401064872742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007589626475237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459060,292.9026794433594,297.1499938964844,293.1499938964844,0.2639370262622833,-4954.986328125,304.1296691894531,0.8395962715148926,0.3918693661689758,0.3549343645572662,292.87237548828125,297.1499938964844,293.1499938964844,0.1960664540529251,-4115.42041015625,304.12921142578125,0.7766363024711609,0.3082362115383148,0.2948062121868133,292.7608337402344,297.1499938964844,293.1499938964844,0.3630228638648987,-4969.947265625,304.11114501953125,0.9154717326164246,0.508734405040741,0.3565777838230133,292.7699890136719,297.1499938964844,293.1499938964844,0.4615609049797058,-8143.8076171875,304.0945739746094,0.98088401556015,0.6178818941116333,0.5851307511329651,292.8981628417969,297.1499938964844,293.1499938964844,0.0277150534093379,-5014.45068359375,304.1415405273437,0.4772327840328216,0.0758525803685188,0.3588257730007171,292.5812072753906,291.1499938964844,258.3607788085937,257.3123474121094,279.1471252441406,292.8970947265625,292.5799865722656,1.0,0.4814372658729553,0.4454795718193054,0.4454795718193054,0.5545204281806946,1.0,-2.3411364555358887,0.9325262904167176,1.4086103439331057,0.4029527604579925,0.0,0.0,0.0,141.7062530517578,158.0,-56.710330963134766,-31599.115234375,1295.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5055847167969,314.3830871582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7574359774589539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007687011966481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459120,292.9026794433594,297.1499938964844,293.1499938964844,0.2639370262622833,-4954.986328125,304.1296691894531,0.8395962715148926,0.3918693661689758,0.3549343645572662,292.87237548828125,297.1499938964844,293.1499938964844,0.1960664540529251,-4115.42041015625,304.12921142578125,0.7766363024711609,0.3082362115383148,0.2948062121868133,292.7608337402344,297.1499938964844,293.1499938964844,0.3630228638648987,-4969.947265625,304.11114501953125,0.9154717326164246,0.508734405040741,0.3565777838230133,292.7699890136719,297.1499938964844,293.1499938964844,0.4615609049797058,-8143.8076171875,304.0945739746094,0.98088401556015,0.6178818941116333,0.5851307511329651,292.8981628417969,297.1499938964844,293.1499938964844,0.0277150534093379,-5014.45068359375,304.1415405273437,0.4772327840328216,0.0758525803685188,0.3588257730007171,292.5812072753906,291.1499938964844,258.3607788085937,257.3123474121094,279.1471252441406,292.8970947265625,292.5799865722656,1.0,0.4814372658729553,0.4454795718193054,0.4454795718193054,0.5545204281806946,1.0,-2.3411364555358887,0.9325262904167176,1.4086103439331057,0.4029527604579925,0.0,0.0,0.0,141.7062530517578,158.0,-56.710330963134766,-31599.115234375,1295.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5055847167969,314.3830871582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7574359774589539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007687011966481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459180,292.9272155761719,297.1499938964844,293.1499938964844,0.2658524513244629,-4982.73486328125,304.1332397460937,0.8360891342163086,0.3931576013565063,0.3562940061092376,292.8951721191406,297.1499938964844,293.1499938964844,0.198572352528572,-4157.08544921875,304.1319580078125,0.7743281722068787,0.3106438815593719,0.2972882986068725,292.7885131835937,297.1499938964844,293.1499938964844,0.3680122196674347,-5022.5703125,304.11578369140625,0.9125356674194336,0.5129740834236145,0.3596855700016022,292.79815673828125,297.1499938964844,293.1499938964844,0.4671269059181213,-8216.1044921875,304.1037292480469,0.9777827262878418,0.6217943429946899,0.5889994502067566,292.9217529296875,297.1499938964844,293.1499938964844,0.0290446784347295,-5134.18994140625,304.14215087890625,0.4781951010227203,0.077443815767765,0.3668423295021057,292.5639953613281,291.1499938964844,258.3302917480469,257.2607116699219,279.1473388671875,292.9208984375,292.5635681152344,1.0,0.4872220456600189,0.4452218115329742,0.4452218115329742,0.5547782182693481,1.0,-2.36376428604126,0.9416720867156982,1.4220921993255615,0.407300055027008,0.0,0.0,0.0,146.1096954345703,161.0,-30.73439598083496,-31899.6953125,1340.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.648193359375,314.4864807128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7663043737411499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007777015562169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459240,292.9272155761719,297.1499938964844,293.1499938964844,0.2658524513244629,-4982.73486328125,304.1332397460937,0.8360891342163086,0.3931576013565063,0.3562940061092376,292.8951721191406,297.1499938964844,293.1499938964844,0.198572352528572,-4157.08544921875,304.1319580078125,0.7743281722068787,0.3106438815593719,0.2972882986068725,292.7885131835937,297.1499938964844,293.1499938964844,0.3680122196674347,-5022.5703125,304.11578369140625,0.9125356674194336,0.5129740834236145,0.3596855700016022,292.79815673828125,297.1499938964844,293.1499938964844,0.4671269059181213,-8216.1044921875,304.1037292480469,0.9777827262878418,0.6217943429946899,0.5889994502067566,292.9217529296875,297.1499938964844,293.1499938964844,0.0290446784347295,-5134.18994140625,304.14215087890625,0.4781951010227203,0.077443815767765,0.3668423295021057,292.5639953613281,291.1499938964844,258.3302917480469,257.2607116699219,279.1473388671875,292.9208984375,292.5635681152344,1.0,0.4872220456600189,0.4452218115329742,0.4452218115329742,0.5547782182693481,1.0,-2.36376428604126,0.9416720867156982,1.4220921993255615,0.407300055027008,0.0,0.0,0.0,146.1096954345703,161.0,-30.73439598083496,-31899.6953125,1340.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.648193359375,314.4864807128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7663043737411499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007777015562169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
