time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459300,292.93896484375,297.1499938964844,293.1499938964844,0.2665620148181915,-4992.81640625,304.135009765625,0.834435760974884,0.3936666548252105,0.3568557798862457,292.90606689453125,297.1499938964844,293.1499938964844,0.1996344029903412,-4174.5888671875,304.13330078125,0.773250162601471,0.3117290139198303,0.2984174787998199,292.8017272949219,297.1499938964844,293.1499938964844,0.3701922595500946,-5045.38037109375,304.1180419921875,0.9112151861190796,0.514959990978241,0.3611421883106231,292.8114624023437,297.1499938964844,293.1499938964844,0.4695158004760742,-8246.9267578125,304.1077880859375,0.9763437509536744,0.6236350536346436,0.590827226638794,292.9327392578125,297.1499938964844,293.1499938964844,0.0296528004109859,-5187.8525390625,304.1424560546875,0.4786128401756286,0.0781776309013366,0.3705571889877319,292.5604248046875,291.1499938964844,258.31549072265625,257.2354431152344,279.1474304199219,292.9320373535156,292.5602722167969,1.0,0.4899091124534607,0.4450994729995727,0.4450994729995727,0.5549005270004272,1.0,-2.3742048740386963,0.9458763003349304,1.428328514099121,0.4092935621738434,0.0,0.0,0.0,148.18557739257812,161.0,-20.33025932312012,-32046.28125,1361.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7237243652344,314.5428771972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7704761028289795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819352904334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459360,292.9504699707031,297.1499938964844,293.1499938964844,0.2671155035495758,-5000.529296875,304.13671875,0.8328067064285278,0.3940846621990204,0.3573332130908966,292.91668701171875,297.1499938964844,293.1499938964844,0.2005760371685028,-4190.0126953125,304.1346435546875,0.7721831798553467,0.312732994556427,0.299468457698822,292.81451416015625,297.1499938964844,293.1499938964844,0.3721845746040344,-5066.12451171875,304.1202087402344,0.9099478721618652,0.5168599486351013,0.3625373542308807,292.8243408203125,297.1499938964844,293.1499938964844,0.4716657102108001,-8274.5361328125,304.1115417480469,0.9749382734298706,0.6253942847251892,0.5925781726837158,292.9432373046875,297.1499938964844,293.1499938964844,0.0302231404930353,-5237.60009765625,304.1427917480469,0.4789678156375885,0.0788696929812431,0.3740778863430023,292.5596008300781,291.1499938964844,258.3009948730469,257.2105712890625,279.14752197265625,292.9426574707031,292.5597229003906,1.0,0.4924772083759308,0.4449823796749115,0.4449823796749115,0.5550175905227661,1.0,-2.384050846099853,0.949832797050476,1.4342180490493774,0.4111674129962921,0.0,0.0,0.0,150.20323181152344,164.0,-11.31591510772705,-32189.40234375,1381.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8008728027344,314.6013488769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7744783163070679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785997021012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459420,292.9724426269531,297.1499938964844,293.1499938964844,0.2678135931491852,-5009.798828125,304.1399841308594,0.829579770565033,0.3946817219257355,0.3580612540245056,292.9370422363281,297.1499938964844,293.1499938964844,0.2021340280771255,-4215.28466796875,304.1371459960937,0.7700390815734863,0.3145157992839813,0.3013490736484527,292.8388977050781,297.1499938964844,293.1499938964844,0.3756636083126068,-5102.1025390625,304.12432861328125,0.9075090289115906,0.5204133987426758,0.3651517927646637,292.8488464355469,297.1499938964844,293.1499938964844,0.4753227531909942,-8321.1630859375,304.11822509765625,0.9721677899360656,0.6286710500717163,0.5958497524261475,292.9628295898437,297.1499938964844,293.1499938964844,0.0312523320317268,-5326.0224609375,304.1434936523437,0.4794686138629913,0.0801304578781127,0.3805471062660217,292.564697265625,291.1499938964844,258.2731018066406,257.162353515625,279.1477355957031,292.9626770019531,292.5652160644531,1.0,0.4972972273826599,0.4447653293609619,0.4447653293609619,0.5552346706390381,1.0,-2.402029275894165,0.9570397734642028,1.4449894428253174,0.4145767986774444,0.0,0.0,0.0,154.1059112548828,167.0,3.2641496658325195,-32463.880859375,1419.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9576721191406,314.7223205566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.781991720199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000793622166384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459480,292.9724426269531,297.1499938964844,293.1499938964844,0.2678135931491852,-5009.798828125,304.1399841308594,0.829579770565033,0.3946817219257355,0.3580612540245056,292.9370422363281,297.1499938964844,293.1499938964844,0.2021340280771255,-4215.28466796875,304.1371459960937,0.7700390815734863,0.3145157992839813,0.3013490736484527,292.8388977050781,297.1499938964844,293.1499938964844,0.3756636083126068,-5102.1025390625,304.12432861328125,0.9075090289115906,0.5204133987426758,0.3651517927646637,292.8488464355469,297.1499938964844,293.1499938964844,0.4753227531909942,-8321.1630859375,304.11822509765625,0.9721677899360656,0.6286710500717163,0.5958497524261475,292.9628295898437,297.1499938964844,293.1499938964844,0.0312523320317268,-5326.0224609375,304.1434936523437,0.4794686138629913,0.0801304578781127,0.3805471062660217,292.564697265625,291.1499938964844,258.2731018066406,257.162353515625,279.1477355957031,292.9626770019531,292.5652160644531,1.0,0.4972972273826599,0.4447653293609619,0.4447653293609619,0.5552346706390381,1.0,-2.402029275894165,0.9570397734642028,1.4449894428253174,0.4145767986774444,0.0,0.0,0.0,154.1059112548828,167.0,3.2641496658325195,-32463.880859375,1419.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9576721191406,314.7223205566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.781991720199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000793622166384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459540,292.9931335449219,297.1499938964844,293.1499938964844,0.2680417895317077,-5012.046875,304.1429138183594,0.8263512253761292,0.3949804008007049,0.3585160374641418,292.9562683105469,297.1499938964844,293.1499938964844,0.2033075541257858,-4234.0224609375,304.13946533203125,0.7678435444831848,0.3160120546817779,0.3029537498950958,292.8617858886719,297.1499938964844,293.1499938964844,0.3785459995269775,-5131.64453125,304.1280822753906,0.905140459537506,0.5236515402793884,0.3675429821014404,292.8718566894531,297.1499938964844,293.1499938964844,0.4782268404960632,-8357.794921875,304.1239624023437,0.9693918824195862,0.6316331624984741,0.5988216996192932,292.98077392578125,297.1499938964844,293.1499938964844,0.0321381315588951,-5400.77734375,304.1441650390625,0.4796827435493469,0.0812319740653038,0.3862802684307098,292.576904296875,291.1499938964844,258.2469787597656,257.1164855957031,279.14794921875,292.9811096191406,292.5777282714844,1.0,0.5017434358596802,0.4445725977420807,0.4445725977420807,0.5554274320602417,1.0,-2.4178357124328613,0.9633625745773317,1.4544731378555298,0.4175677299499511,0.0,0.0,0.0,157.8758087158203,170.0,14.122406005859377,-32721.19140625,1455.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.11474609375,314.8458251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7888736724853516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008006064454093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459600,292.9931335449219,297.1499938964844,293.1499938964844,0.2680417895317077,-5012.046875,304.1429138183594,0.8263512253761292,0.3949804008007049,0.3585160374641418,292.9562683105469,297.1499938964844,293.1499938964844,0.2033075541257858,-4234.0224609375,304.13946533203125,0.7678435444831848,0.3160120546817779,0.3029537498950958,292.8617858886719,297.1499938964844,293.1499938964844,0.3785459995269775,-5131.64453125,304.1280822753906,0.905140459537506,0.5236515402793884,0.3675429821014404,292.8718566894531,297.1499938964844,293.1499938964844,0.4782268404960632,-8357.794921875,304.1239624023437,0.9693918824195862,0.6316331624984741,0.5988216996192932,292.98077392578125,297.1499938964844,293.1499938964844,0.0321381315588951,-5400.77734375,304.1441650390625,0.4796827435493469,0.0812319740653038,0.3862802684307098,292.576904296875,291.1499938964844,258.2469787597656,257.1164855957031,279.14794921875,292.9811096191406,292.5777282714844,1.0,0.5017434358596802,0.4445725977420807,0.4445725977420807,0.5554274320602417,1.0,-2.4178357124328613,0.9633625745773317,1.4544731378555298,0.4175677299499511,0.0,0.0,0.0,157.8758087158203,170.0,14.122406005859377,-32721.19140625,1455.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.11474609375,314.8458251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7888736724853516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008006064454093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459660,293.0126953125,297.1499938964844,293.1499938964844,0.2678607106208801,-5008.21435546875,304.14556884765625,0.8230665922164917,0.3949867486953735,0.3587085902690887,292.9744567871094,297.1499938964844,293.1499938964844,0.2041398733854293,-4247.00830078125,304.1416015625,0.7655569314956665,0.3172283172607422,0.3042930364608764,292.8835144042969,297.1499938964844,293.1499938964844,0.3808924853801727,-5155.451171875,304.1314697265625,0.902783989906311,0.5265471935272217,0.3697060644626617,292.8934936523437,297.1499938964844,293.1499938964844,0.4804898202419281,-8385.9716796875,304.1288452148437,0.9665569067001344,0.6342946887016296,0.6015081405639648,292.9972229003906,297.1499938964844,293.1499938964844,0.0329067818820476,-5463.29931640625,304.14483642578125,0.4796130359172821,0.0821834132075309,0.3913244605064392,292.5943908691406,291.1499938964844,258.222900390625,257.07342529296875,279.14813232421875,292.99688720703125,292.5954284667969,1.0,0.5058598518371582,0.4443930387496948,0.4443930387496948,0.5556069612503052,1.0,-2.4315638542175293,0.96880704164505,1.462756872177124,0.4201263189315796,0.0,0.0,0.0,161.5554656982422,173.0,22.21496963500977,-32960.09765625,1487.9942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2694702148437,314.9693298339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7951561212539673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008069823379628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459720,293.0126953125,297.1499938964844,293.1499938964844,0.2678607106208801,-5008.21435546875,304.14556884765625,0.8230665922164917,0.3949867486953735,0.3587085902690887,292.9744567871094,297.1499938964844,293.1499938964844,0.2041398733854293,-4247.00830078125,304.1416015625,0.7655569314956665,0.3172283172607422,0.3042930364608764,292.8835144042969,297.1499938964844,293.1499938964844,0.3808924853801727,-5155.451171875,304.1314697265625,0.902783989906311,0.5265471935272217,0.3697060644626617,292.8934936523437,297.1499938964844,293.1499938964844,0.4804898202419281,-8385.9716796875,304.1288452148437,0.9665569067001344,0.6342946887016296,0.6015081405639648,292.9972229003906,297.1499938964844,293.1499938964844,0.0329067818820476,-5463.29931640625,304.14483642578125,0.4796130359172821,0.0821834132075309,0.3913244605064392,292.5943908691406,291.1499938964844,258.222900390625,257.07342529296875,279.14813232421875,292.99688720703125,292.5954284667969,1.0,0.5058598518371582,0.4443930387496948,0.4443930387496948,0.5556069612503052,1.0,-2.4315638542175293,0.96880704164505,1.462756872177124,0.4201263189315796,0.0,0.0,0.0,161.5554656982422,173.0,22.21496963500977,-32960.09765625,1487.9942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2694702148437,314.9693298339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7951561212539673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008069823379628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459780,293.03125,297.1499938964844,293.1499938964844,0.2673038840293884,-4998.80419921875,304.1479797363281,0.8196789622306824,0.3946989178657532,0.3586386740207672,292.99176025390625,297.1499938964844,293.1499938964844,0.2046539783477783,-4254.6572265625,304.1435241699219,0.7631503939628601,0.3181632161140442,0.30536749958992,292.9042053222656,297.1499938964844,293.1499938964844,0.3827210366725921,-5173.7314453125,304.13458251953125,0.900356650352478,0.5290944576263428,0.3716202974319458,292.913818359375,297.1499938964844,293.1499938964844,0.4821887016296386,-8406.7255859375,304.1330261230469,0.9636274576187134,0.6366674304008484,0.6039212346076965,293.0122985839844,297.1499938964844,293.1499938964844,0.0334546752274036,-5514.37744140625,304.1456298828125,0.479265034198761,0.0829923525452613,0.3957192003726959,292.61602783203125,291.1499938964844,258.2012023925781,257.03350830078125,279.1483764648437,293.01123046875,292.61724853515625,1.0,0.5096732974052429,0.4442415833473205,0.4442415833473205,0.5557584166526794,1.0,-2.443250894546509,0.973440408706665,1.4698106050491333,0.4223112761974334,0.0,0.0,0.0,165.17306518554688,176.0,28.469263076782227,-33179.375,1518.1575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4201965332031,315.0914306640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8008626699447632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008127738256007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459840,293.03125,297.1499938964844,293.1499938964844,0.2673038840293884,-4998.80419921875,304.1479797363281,0.8196789622306824,0.3946989178657532,0.3586386740207672,292.99176025390625,297.1499938964844,293.1499938964844,0.2046539783477783,-4254.6572265625,304.1435241699219,0.7631503939628601,0.3181632161140442,0.30536749958992,292.9042053222656,297.1499938964844,293.1499938964844,0.3827210366725921,-5173.7314453125,304.13458251953125,0.900356650352478,0.5290944576263428,0.3716202974319458,292.913818359375,297.1499938964844,293.1499938964844,0.4821887016296386,-8406.7255859375,304.1330261230469,0.9636274576187134,0.6366674304008484,0.6039212346076965,293.0122985839844,297.1499938964844,293.1499938964844,0.0334546752274036,-5514.37744140625,304.1456298828125,0.479265034198761,0.0829923525452613,0.3957192003726959,292.61602783203125,291.1499938964844,258.2012023925781,257.03350830078125,279.1483764648437,293.01123046875,292.61724853515625,1.0,0.5096732974052429,0.4442415833473205,0.4442415833473205,0.5557584166526794,1.0,-2.443250894546509,0.973440408706665,1.4698106050491333,0.4223112761974334,0.0,0.0,0.0,165.17306518554688,176.0,28.469263076782227,-33179.375,1518.1575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4201965332031,315.0914306640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8008626699447632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008127738256007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459900,293.0401916503906,297.1499938964844,293.1499938964844,0.2668942809104919,-4992.15185546875,304.1490783691406,0.8179384469985962,0.3944456875324249,0.3585061728954315,293.0001220703125,297.1499938964844,293.1499938964844,0.2047982811927795,-4256.595703125,304.1444396972656,0.7619009017944336,0.3185258209705353,0.3058061301708221,292.91412353515625,297.1499938964844,293.1499938964844,0.3834680914878845,-5181.10302734375,304.1360168457031,0.8991110920906067,0.5302579402923584,0.3724978268146515,292.92352294921875,297.1499938964844,293.1499938964844,0.4828485548496246,-8414.6083984375,304.1349182128906,0.9621253609657288,0.6377504467964172,0.6050300002098083,293.01934814453125,297.1499938964844,293.1499938964844,0.0336821004748344,-5536.30615234375,304.1460266113281,0.4789935946464538,0.0833470746874809,0.3976886570453644,292.6281433105469,291.1499938964844,258.1913452148437,257.0149230957031,279.14849853515625,293.0180358886719,292.62945556640625,1.0,0.5114748477935791,0.4441779851913452,0.4441779851913452,0.5558220148086548,1.0,-2.4483721256256104,0.9754788279533386,1.4728933572769165,0.4232798218727112,0.0,0.0,0.0,166.962158203125,176.0,31.07212448120117,-33281.765625,1532.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4937744140625,315.1516418457031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8035095930099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008154601091518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459960,293.0489196777344,297.1499938964844,293.1499938964844,0.2664018273353576,-4984.26806640625,304.150146484375,0.8161622285842896,0.3941200673580169,0.3583090603351593,293.0082702636719,297.1499938964844,293.1499938964844,0.2048704773187637,-4257.33056640625,304.14532470703125,0.7606202960014343,0.3188185691833496,0.3061792552471161,292.9237670898437,297.1499938964844,293.1499938964844,0.384114921092987,-5187.42041015625,304.13739013671875,0.897847056388855,0.5313531756401062,0.3733271956443786,292.93292236328125,297.1499938964844,293.1499938964844,0.4833924472332001,-8420.9658203125,304.1366577148437,0.9605980515480042,0.6387669444084167,0.6060760021209717,293.026123046875,297.1499938964844,293.1499938964844,0.0338846296072006,-5555.67236328125,304.1463623046875,0.4786613285541534,0.0836706906557083,0.3995160460472107,292.6409912109375,291.1499938964844,258.18218994140625,256.99725341796875,279.1486511230469,293.02459716796875,292.642333984375,1.0,0.5132101774215698,0.4441229403018951,0.4441229403018951,0.5558770298957825,1.0,-2.453032970428467,0.9773430228233336,1.4756898880004885,0.424172431230545,0.0,0.0,0.0,168.7395477294922,179.0,33.387691497802734,-33379.3984375,1545.8543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5660705566406,315.211181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8060235381126404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008180114091373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460020,293.0657958984375,297.1499938964844,293.1499938964844,0.265181690454483,-4964.99853515625,304.1521301269531,0.8124879002571106,0.3932552933692932,0.3577240407466888,293.02410888671875,297.1499938964844,293.1499938964844,0.2048070281744003,-4255.3330078125,304.14697265625,0.7579663395881653,0.3191968202590942,0.3067305088043213,292.9421691894531,297.1499938964844,293.1499938964844,0.3851318061351776,-5197.1484375,304.139892578125,0.8952676057815552,0.5333501696586609,0.374849796295166,292.9509582519531,297.1499938964844,293.1499938964844,0.4841598570346832,-8429.4619140625,304.1398010253906,0.9574676752090454,0.6406088471412659,0.6079872846603394,293.038818359375,297.1499938964844,293.1499938964844,0.0342319421470165,-5587.7763671875,304.1470031738281,0.4778249859809875,0.0842312201857566,0.4027736485004425,292.6685485839844,291.1499938964844,258.1661376953125,256.96502685546875,279.14898681640625,293.037109375,292.6700134277344,1.0,0.5164934396743774,0.4440397024154663,0.4440397024154663,0.5559602975845337,1.0,-2.46103310585022,0.9805802702903748,1.4804527759552002,0.4257478415966034,0.0,0.0,0.0,172.2635040283203,182.0,37.32851791381836,-33560.6796875,1571.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.70654296875,315.3280029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.810668408870697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008227253565564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460080,293.0657958984375,297.1499938964844,293.1499938964844,0.265181690454483,-4964.99853515625,304.1521301269531,0.8124879002571106,0.3932552933692932,0.3577240407466888,293.02410888671875,297.1499938964844,293.1499938964844,0.2048070281744003,-4255.3330078125,304.14697265625,0.7579663395881653,0.3191968202590942,0.3067305088043213,292.9421691894531,297.1499938964844,293.1499938964844,0.3851318061351776,-5197.1484375,304.139892578125,0.8952676057815552,0.5333501696586609,0.374849796295166,292.9509582519531,297.1499938964844,293.1499938964844,0.4841598570346832,-8429.4619140625,304.1398010253906,0.9574676752090454,0.6406088471412659,0.6079872846603394,293.038818359375,297.1499938964844,293.1499938964844,0.0342319421470165,-5587.7763671875,304.1470031738281,0.4778249859809875,0.0842312201857566,0.4027736485004425,292.6685485839844,291.1499938964844,258.1661376953125,256.96502685546875,279.14898681640625,293.037109375,292.6700134277344,1.0,0.5164934396743774,0.4440397024154663,0.4440397024154663,0.5559602975845337,1.0,-2.46103310585022,0.9805802702903748,1.4804527759552002,0.4257478415966034,0.0,0.0,0.0,172.2635040283203,182.0,37.32851791381836,-33560.6796875,1571.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.70654296875,315.3280029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.810668408870697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008227253565564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460140,293.0819702148437,297.1499938964844,293.1499938964844,0.2636628150939941,-4941.26953125,304.1539306640625,0.808620810508728,0.3921082317829132,0.3568867146968841,293.0393371582031,297.1499938964844,293.1499938964844,0.2044754177331924,-4248.8642578125,304.1485290527344,0.7551898956298828,0.3192987442016601,0.3070220053195953,292.95947265625,297.1499938964844,293.1499938964844,0.3858071863651275,-5203.29541015625,304.1421203613281,0.8926246762275696,0.5351012945175171,0.3761999607086181,292.9679260253906,297.1499938964844,293.1499938964844,0.4845333099365234,-8432.76171875,304.142578125,0.9542379975318908,0.6422057747840881,0.6096670627593994,293.05047607421875,297.1499938964844,293.1499938964844,0.0345103815197944,-5611.77197265625,304.14752197265625,0.4767720997333526,0.0846844688057899,0.4055407047271728,292.6982727050781,291.1499938964844,258.1534118652344,256.937255859375,279.1493530273437,293.0488586425781,292.6998291015625,1.0,0.5195397138595581,0.4439943432807922,0.4439943432807922,0.5560056567192078,1.0,-2.467343330383301,0.9832028150558472,1.4841406345367432,0.4270677268505096,0.0,0.0,0.0,175.75006103515625,185.0,40.54671478271485,-33723.66796875,1594.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8413391113281,315.4414978027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8148199319839478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008269386016763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460200,293.0819702148437,297.1499938964844,293.1499938964844,0.2636628150939941,-4941.26953125,304.1539306640625,0.808620810508728,0.3921082317829132,0.3568867146968841,293.0393371582031,297.1499938964844,293.1499938964844,0.2044754177331924,-4248.8642578125,304.1485290527344,0.7551898956298828,0.3192987442016601,0.3070220053195953,292.95947265625,297.1499938964844,293.1499938964844,0.3858071863651275,-5203.29541015625,304.1421203613281,0.8926246762275696,0.5351012945175171,0.3761999607086181,292.9679260253906,297.1499938964844,293.1499938964844,0.4845333099365234,-8432.76171875,304.142578125,0.9542379975318908,0.6422057747840881,0.6096670627593994,293.05047607421875,297.1499938964844,293.1499938964844,0.0345103815197944,-5611.77197265625,304.14752197265625,0.4767720997333526,0.0846844688057899,0.4055407047271728,292.6982727050781,291.1499938964844,258.1534118652344,256.937255859375,279.1493530273437,293.0488586425781,292.6998291015625,1.0,0.5195397138595581,0.4439943432807922,0.4439943432807922,0.5560056567192078,1.0,-2.467343330383301,0.9832028150558472,1.4841406345367432,0.4270677268505096,0.0,0.0,0.0,175.75006103515625,185.0,40.54671478271485,-33723.66796875,1594.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8413391113281,315.4414978027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8148199319839478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008269386016763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460260,293.09747314453125,297.1499938964844,293.1499938964844,0.2618632912635803,-4913.33251953125,304.1556091308594,0.8045216798782349,0.3906843662261963,0.3558017313480377,293.0539855957031,297.1499938964844,293.1499938964844,0.2038866430521011,-4238.1044921875,304.1499938964844,0.7522943019866943,0.3191265761852264,0.3070557117462158,292.97576904296875,297.1499938964844,293.1499938964844,0.3861713707447052,-5206.18115234375,304.1441345214844,0.8899253010749817,0.5366212725639343,0.3773881494998932,292.98394775390625,297.1499938964844,293.1499938964844,0.484549731016159,-8431.33984375,304.14501953125,0.9509135484695436,0.6435707807540894,0.6111277937889099,293.0611267089844,297.1499938964844,293.1499938964844,0.0347247272729873,-5628.5185546875,304.14801025390625,0.4755149185657501,0.085040658712387,0.4078642427921295,292.7298278808594,291.1499938964844,258.144287109375,256.9143981933594,279.1497497558594,293.0599365234375,292.7314453125,1.0,0.5223649740219116,0.4439893364906311,0.4439893364906311,0.5560106635093689,1.0,-2.472055673599243,0.9852610230445862,1.4867947101593018,0.4281615614891052,0.0,0.0,0.0,179.2034149169922,188.0,43.2411994934082,-33868.95703125,1615.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.97039794921875,315.55157470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.818501353263855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306747768074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460320,293.09747314453125,297.1499938964844,293.1499938964844,0.2618632912635803,-4913.33251953125,304.1556091308594,0.8045216798782349,0.3906843662261963,0.3558017313480377,293.0539855957031,297.1499938964844,293.1499938964844,0.2038866430521011,-4238.1044921875,304.1499938964844,0.7522943019866943,0.3191265761852264,0.3070557117462158,292.97576904296875,297.1499938964844,293.1499938964844,0.3861713707447052,-5206.18115234375,304.1441345214844,0.8899253010749817,0.5366212725639343,0.3773881494998932,292.98394775390625,297.1499938964844,293.1499938964844,0.484549731016159,-8431.33984375,304.14501953125,0.9509135484695436,0.6435707807540894,0.6111277937889099,293.0611267089844,297.1499938964844,293.1499938964844,0.0347247272729873,-5628.5185546875,304.14801025390625,0.4755149185657501,0.085040658712387,0.4078642427921295,292.7298278808594,291.1499938964844,258.144287109375,256.9143981933594,279.1497497558594,293.0599365234375,292.7314453125,1.0,0.5223649740219116,0.4439893364906311,0.4439893364906311,0.5560106635093689,1.0,-2.472055673599243,0.9852610230445862,1.4867947101593018,0.4281615614891052,0.0,0.0,0.0,179.2034149169922,188.0,43.2411994934082,-33868.95703125,1615.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.97039794921875,315.55157470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.818501353263855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306747768074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460380,293.1123046875,297.1499938964844,293.1499938964844,0.2598046064376831,-4881.4912109375,304.1571655273437,0.800266683101654,0.3890041410923004,0.3544808328151703,293.06817626953125,297.1499938964844,293.1499938964844,0.2030510604381561,-4223.220703125,304.1513977050781,0.7492852210998535,0.31868377327919,0.3068346381187439,292.9910888671875,297.1499938964844,293.1499938964844,0.386250376701355,-5206.07666015625,304.1459350585937,0.8871777653694153,0.53792405128479,0.3784242272377014,292.9990234375,297.1499938964844,293.1499938964844,0.4842405617237091,-8425.5986328125,304.1471862792969,0.9475023150444032,0.6447168588638306,0.612381637096405,293.0709228515625,297.1499938964844,293.1499938964844,0.0348793789744377,-5638.724609375,304.1484069824219,0.474059909582138,0.0853075161576271,0.4097841680049896,292.762939453125,291.1499938964844,258.1390686035156,256.8968200683594,279.1501770019531,293.07049560546875,292.7646484375,1.0,0.5249839425086975,0.4440268874168396,0.4440268874168396,0.5559731125831604,1.0,-2.475262403488159,0.9868044257164,1.4884580373764038,0.4290576875209808,0.0,0.0,0.0,182.626220703125,191.0,45.54930877685547,-33997.2578125,1633.9268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0936889648437,315.6581115722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8217352032661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008339567575603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460440,293.1123046875,297.1499938964844,293.1499938964844,0.2598046064376831,-4881.4912109375,304.1571655273437,0.800266683101654,0.3890041410923004,0.3544808328151703,293.06817626953125,297.1499938964844,293.1499938964844,0.2030510604381561,-4223.220703125,304.1513977050781,0.7492852210998535,0.31868377327919,0.3068346381187439,292.9910888671875,297.1499938964844,293.1499938964844,0.386250376701355,-5206.07666015625,304.1459350585937,0.8871777653694153,0.53792405128479,0.3784242272377014,292.9990234375,297.1499938964844,293.1499938964844,0.4842405617237091,-8425.5986328125,304.1471862792969,0.9475023150444032,0.6447168588638306,0.612381637096405,293.0709228515625,297.1499938964844,293.1499938964844,0.0348793789744377,-5638.724609375,304.1484069824219,0.474059909582138,0.0853075161576271,0.4097841680049896,292.762939453125,291.1499938964844,258.1390686035156,256.8968200683594,279.1501770019531,293.07049560546875,292.7646484375,1.0,0.5249839425086975,0.4440268874168396,0.4440268874168396,0.5559731125831604,1.0,-2.475262403488159,0.9868044257164,1.4884580373764038,0.4290576875209808,0.0,0.0,0.0,182.626220703125,191.0,45.54930877685547,-33997.2578125,1633.9268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0936889648437,315.6581115722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8217352032661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008339567575603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460500,293.11944580078125,297.1499938964844,293.1499938964844,0.2586920261383056,-4864.31396484375,304.15789794921875,0.7981060743331909,0.3880822360515594,0.353744626045227,293.0750732421875,297.1499938964844,293.1499938964844,0.2025429606437683,-4214.26708984375,304.1520690917969,0.747739315032959,0.3183611035346985,0.3066286742687225,292.9984130859375,297.1499938964844,293.1499938964844,0.3861894905567169,-5204.970703125,304.14678955078125,0.8857883810997009,0.5384975671768188,0.3788876533508301,293.0062255859375,297.1499938964844,293.1499938964844,0.4839718043804168,-8421.208984375,304.1481628417969,0.9457668662071228,0.6452110409736633,0.6129339337348938,293.07550048828125,297.1499938964844,293.1499938964844,0.0349349491298198,-5641.4560546875,304.1485900878906,0.4732544720172882,0.0854078829288482,0.4105955064296722,292.7800598144531,291.1499938964844,258.1380310058594,256.8901672363281,279.150390625,293.0755920410156,292.7817687988281,1.0,0.52621990442276,0.4440623521804809,0.4440623521804809,0.555937647819519,1.0,-2.4763262271881104,0.9873968958854676,1.488929271697998,0.4294396042823791,0.0,0.0,0.0,184.32652282714844,191.0,46.58416748046875,-34055.2265625,1642.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1532287597656,315.7100524902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8231895565986633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008354327874258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1263732910156,297.1499938964844,293.1499938964844,0.2575274705886841,-4846.34716796875,304.1585693359375,0.7959251999855042,0.3871046900749206,0.352959930896759,293.0818786621094,297.1499938964844,293.1499938964844,0.201976865530014,-4204.3408203125,304.1527099609375,0.746167004108429,0.3179720938205719,0.3063603639602661,293.0055236816406,297.1499938964844,293.1499938964844,0.3860660195350647,-5203.2080078125,304.1475830078125,0.8843901753425598,0.5390217304229736,0.3793166279792785,293.01324462890625,297.1499938964844,293.1499938964844,0.4836320579051971,-8415.8720703125,304.14910888671875,0.9440134763717652,0.6456551551818848,0.6134390830993652,293.07989501953125,297.1499938964844,293.1499938964844,0.0349773839116096,-5642.71630859375,304.1487731933594,0.4723967909812927,0.0854880213737487,0.4113141000270843,292.7974853515625,291.1499938964844,258.1380615234375,256.8849792480469,279.1506042480469,293.08056640625,292.7992248535156,1.0,0.5274094939231873,0.4441093802452087,0.4441093802452087,0.5558906197547913,1.0,-2.4770474433898926,0.987878918647766,1.489168405532837,0.4297824800014496,0.0,0.0,0.0,186.02003479003903,194.0,47.55500030517578,-34109.23046875,1650.6810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2113647460937,315.7611389160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8245401978492737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000836803461425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1397705078125,297.1499938964844,293.1499938964844,0.2550456821918487,-4808.0771484375,304.15985107421875,0.7915028929710388,0.3849848806858063,0.3512434959411621,293.0951843261719,297.1499938964844,293.1499938964844,0.200676217675209,-4181.65380859375,304.1539611816406,0.7429457306861877,0.3169991672039032,0.3056398332118988,293.0190734863281,297.1499938964844,293.1499938964844,0.3856423795223236,-5197.82421875,304.14910888671875,0.8815709948539734,0.539929986000061,0.3800763487815857,293.026611328125,297.1499938964844,293.1499938964844,0.4827524423599243,-8402.521484375,304.15087890625,0.9404582977294922,0.6464009881019592,0.6143145561218262,293.088134765625,297.1499938964844,293.1499938964844,0.035027090460062,-5641.20263671875,304.14910888671875,0.470524787902832,0.0855928286910057,0.412496954202652,292.8332214355469,291.1499938964844,258.1416015625,256.8792724609375,279.15106201171875,293.0902709960937,292.83502197265625,1.0,0.5296569466590881,0.4442390501499176,0.4442390501499176,0.5557609796524048,1.0,-2.477506399154663,0.9885348081588744,1.4889715909957886,0.4303636252880096,0.0,0.0,0.0,189.38833618164065,197.0,49.347774505615234,-34205.7890625,1665.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3236083984375,315.8607788085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8269428610801697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008392418385483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1397705078125,297.1499938964844,293.1499938964844,0.2550456821918487,-4808.0771484375,304.15985107421875,0.7915028929710388,0.3849848806858063,0.3512434959411621,293.0951843261719,297.1499938964844,293.1499938964844,0.200676217675209,-4181.65380859375,304.1539611816406,0.7429457306861877,0.3169991672039032,0.3056398332118988,293.0190734863281,297.1499938964844,293.1499938964844,0.3856423795223236,-5197.82421875,304.14910888671875,0.8815709948539734,0.539929986000061,0.3800763487815857,293.026611328125,297.1499938964844,293.1499938964844,0.4827524423599243,-8402.521484375,304.15087890625,0.9404582977294922,0.6464009881019592,0.6143145561218262,293.088134765625,297.1499938964844,293.1499938964844,0.035027090460062,-5641.20263671875,304.14910888671875,0.470524787902832,0.0855928286910057,0.412496954202652,292.8332214355469,291.1499938964844,258.1416015625,256.8792724609375,279.15106201171875,293.0902709960937,292.83502197265625,1.0,0.5296569466590881,0.4442390501499176,0.4442390501499176,0.5557609796524048,1.0,-2.477506399154663,0.9885348081588744,1.4889715909957886,0.4303636252880096,0.0,0.0,0.0,189.38833618164065,197.0,49.347774505615234,-34205.7890625,1665.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3236083984375,315.8607788085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8269428610801697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008392418385483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15252685546875,297.1499938964844,293.1499938964844,0.2523716688156128,-4766.8447265625,304.1610107421875,0.7870089411735535,0.3826543986797333,0.3493370711803436,293.10809326171875,297.1499938964844,293.1499938964844,0.1991587877273559,-4155.30810546875,304.1551818847656,0.7396261692047119,0.3157708942890167,0.3046782314777374,293.0318298339844,297.1499938964844,293.1499938964844,0.3849959373474121,-5190.09326171875,304.1504821777344,0.8787278532981873,0.5406582355499268,0.3807104229927063,293.03924560546875,297.1499938964844,293.1499938964844,0.4816224575042724,-8385.8125,304.1524658203125,0.9368500113487244,0.646965503692627,0.6150186061859131,293.0956726074219,297.1499938964844,293.1499938964844,0.0350336246192455,-5634.787109375,304.1493835449219,0.4684382379055023,0.0856299102306366,0.413370132446289,292.8700866699219,291.1499938964844,258.1499938964844,256.8801574707031,279.15155029296875,293.0996398925781,292.8719482421875,1.0,0.5317376255989075,0.4444176852703094,0.4444176852703094,0.5555822849273682,1.0,-2.4767184257507324,0.98881334066391,1.4879050254821775,0.430822879076004,0.0,0.0,0.0,192.7317657470703,200.0,50.96294403076172,-34287.6484375,1678.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4306335449219,315.9571228027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.828961193561554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008412902243435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15252685546875,297.1499938964844,293.1499938964844,0.2523716688156128,-4766.8447265625,304.1610107421875,0.7870089411735535,0.3826543986797333,0.3493370711803436,293.10809326171875,297.1499938964844,293.1499938964844,0.1991587877273559,-4155.30810546875,304.1551818847656,0.7396261692047119,0.3157708942890167,0.3046782314777374,293.0318298339844,297.1499938964844,293.1499938964844,0.3849959373474121,-5190.09326171875,304.1504821777344,0.8787278532981873,0.5406582355499268,0.3807104229927063,293.03924560546875,297.1499938964844,293.1499938964844,0.4816224575042724,-8385.8125,304.1524658203125,0.9368500113487244,0.646965503692627,0.6150186061859131,293.0956726074219,297.1499938964844,293.1499938964844,0.0350336246192455,-5634.787109375,304.1493835449219,0.4684382379055023,0.0856299102306366,0.413370132446289,292.8700866699219,291.1499938964844,258.1499938964844,256.8801574707031,279.15155029296875,293.0996398925781,292.8719482421875,1.0,0.5317376255989075,0.4444176852703094,0.4444176852703094,0.5555822849273682,1.0,-2.4767184257507324,0.98881334066391,1.4879050254821775,0.430822879076004,0.0,0.0,0.0,192.7317657470703,200.0,50.96294403076172,-34287.6484375,1678.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4306335449219,315.9571228027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.828961193561554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008412902243435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1656799316406,297.1499938964844,293.1499938964844,0.2494149655103683,-4721.18408203125,304.16229248046875,0.7822601795196533,0.3799252510070801,0.3471485674381256,293.1216125488281,297.1499938964844,293.1499938964844,0.1973364949226379,-4123.7470703125,304.156494140625,0.7360302805900574,0.3140950798988342,0.3033747673034668,293.0445861816406,297.1499938964844,293.1499938964844,0.3840413987636566,-5179.02197265625,304.15191650390625,0.8756898045539856,0.5410641431808472,0.3811647593975067,293.0519104003906,297.1499938964844,293.1499938964844,0.4801502227783203,-8364.3388671875,304.15411376953125,0.932993710041046,0.6472035050392151,0.6154773831367493,293.1034240722656,297.1499938964844,293.1499938964844,0.0349380075931549,-5617.7431640625,304.1497497558594,0.4657514691352844,0.0854373499751091,0.4135322570800781,292.9088134765625,291.1499938964844,258.1630249023437,256.88653564453125,279.1521911621094,293.1096496582031,292.91082763671875,1.0,0.5336198210716248,0.4446657001972198,0.4446657001972198,0.5553343296051025,1.0,-2.473817825317383,0.9883964657783508,1.4854212999343872,0.4310560524463653,0.0,0.0,0.0,196.15899658203125,203.0,53.81229782104492,-34348.234375,1689.0059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5334167480469,316.05194091796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8306031823158264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008429566514678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1656799316406,297.1499938964844,293.1499938964844,0.2494149655103683,-4721.18408203125,304.16229248046875,0.7822601795196533,0.3799252510070801,0.3471485674381256,293.1216125488281,297.1499938964844,293.1499938964844,0.1973364949226379,-4123.7470703125,304.156494140625,0.7360302805900574,0.3140950798988342,0.3033747673034668,293.0445861816406,297.1499938964844,293.1499938964844,0.3840413987636566,-5179.02197265625,304.15191650390625,0.8756898045539856,0.5410641431808472,0.3811647593975067,293.0519104003906,297.1499938964844,293.1499938964844,0.4801502227783203,-8364.3388671875,304.15411376953125,0.932993710041046,0.6472035050392151,0.6154773831367493,293.1034240722656,297.1499938964844,293.1499938964844,0.0349380075931549,-5617.7431640625,304.1497497558594,0.4657514691352844,0.0854373499751091,0.4135322570800781,292.9088134765625,291.1499938964844,258.1630249023437,256.88653564453125,279.1521911621094,293.1096496582031,292.91082763671875,1.0,0.5336198210716248,0.4446657001972198,0.4446657001972198,0.5553343296051025,1.0,-2.473817825317383,0.9883964657783508,1.4854212999343872,0.4310560524463653,0.0,0.0,0.0,196.15899658203125,203.0,53.81229782104492,-34348.234375,1689.0059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5334167480469,316.05194091796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8306031823158264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008429566514678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.17950439453125,297.1499938964844,293.1499938964844,0.2459580451250076,-4667.60888671875,304.1639404296875,0.7770606279373169,0.3767247200012207,0.344526082277298,293.1361083984375,297.1499938964844,293.1499938964844,0.1950015127658844,-4083.308349609375,304.1582336425781,0.731945812702179,0.3118740022182464,0.3015514016151428,293.05743408203125,297.1499938964844,293.1499938964844,0.3825607597827911,-5162.12646484375,304.1537475585937,0.8723124861717224,0.5411327481269836,0.3813749253749847,293.0647277832031,297.1499938964844,293.1499938964844,0.4780766069889068,-8334.267578125,304.1561889648437,0.9287200570106506,0.6470913887023926,0.615596354007721,293.1116027832031,297.1499938964844,293.1499938964844,0.0345915406942367,-5580.0771484375,304.1504211425781,0.4618578255176544,0.0849569663405418,0.4123709499835968,292.9532165527344,291.1499938964844,258.1800537109375,256.8969116210937,279.1529235839844,293.12066650390625,292.95556640625,1.0,0.5352075099945068,0.4449970126152038,0.4449970126152038,0.5550029873847961,1.0,-2.4674792289733887,0.98675137758255,1.4807277917861938,0.4307979345321655,0.0,0.0,0.0,199.7433013916016,206.0,60.62569808959961,-34380.4921875,1695.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.636962890625,316.1512451171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8318241834640503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000844195834361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.17950439453125,297.1499938964844,293.1499938964844,0.2459580451250076,-4667.60888671875,304.1639404296875,0.7770606279373169,0.3767247200012207,0.344526082277298,293.1361083984375,297.1499938964844,293.1499938964844,0.1950015127658844,-4083.308349609375,304.1582336425781,0.731945812702179,0.3118740022182464,0.3015514016151428,293.05743408203125,297.1499938964844,293.1499938964844,0.3825607597827911,-5162.12646484375,304.1537475585937,0.8723124861717224,0.5411327481269836,0.3813749253749847,293.0647277832031,297.1499938964844,293.1499938964844,0.4780766069889068,-8334.267578125,304.1561889648437,0.9287200570106506,0.6470913887023926,0.615596354007721,293.1116027832031,297.1499938964844,293.1499938964844,0.0345915406942367,-5580.0771484375,304.1504211425781,0.4618578255176544,0.0849569663405418,0.4123709499835968,292.9532165527344,291.1499938964844,258.1800537109375,256.8969116210937,279.1529235839844,293.12066650390625,292.95556640625,1.0,0.5352075099945068,0.4449970126152038,0.4449970126152038,0.5550029873847961,1.0,-2.4674792289733887,0.98675137758255,1.4807277917861938,0.4307979345321655,0.0,0.0,0.0,199.7433013916016,206.0,60.62569808959961,-34380.4921875,1695.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.636962890625,316.1512451171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8318241834640503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000844195834361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
