time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461100,293.186279296875,297.1499938964844,293.1499938964844,0.2440782189369201,-4638.41162109375,304.1648254394531,0.7743974924087524,0.3750180900096893,0.3431019484996795,293.14337158203125,297.1499938964844,293.1499938964844,0.193671241402626,-4060.2578125,304.1591491699219,0.7298034429550171,0.3106206059455871,0.3004885017871856,293.06365966796875,297.1499938964844,293.1499938964844,0.3816388845443725,-5151.68115234375,304.1547241210937,0.8705873489379883,0.541077196598053,0.3814126849174499,293.07098388671875,297.1499938964844,293.1499938964844,0.47682586312294,-8316.19921875,304.1573486328125,0.9265356063842772,0.6469395756721497,0.6155595183372498,293.1156616210937,297.1499938964844,293.1499938964844,0.0342930108308792,-5555.15087890625,304.15087890625,0.45964515209198,0.0846430137753486,0.4114247560501098,292.97784423828125,291.1499938964844,258.19000244140625,256.90350341796875,279.1532897949219,293.12628173828125,292.9803161621094,1.0,0.5358930826187134,0.4451872110366821,0.4451872110366821,0.5548127889633179,1.0,-2.4633564949035645,0.9855926036834716,1.4777637720108032,0.43053138256073,0.0,0.0,0.0,201.5341033935547,206.0,64.64740753173828,-34389.5625,1697.1527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6899719238281,316.2030944824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8322639465332031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008446421124972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.19287109375,297.1499938964844,293.1499938964844,0.2421261519193649,-4608.052734375,304.1656799316406,0.7717331647872925,0.3732642233371734,0.3416299819946289,293.1505126953125,297.1499938964844,293.1499938964844,0.1922580897808075,-4035.757568359375,304.1600341796875,0.7276260852813721,0.309296190738678,0.2993521392345428,293.0697631835937,297.1499938964844,293.1499938964844,0.3806128799915313,-5140.09716796875,304.1557312011719,0.8688656687736511,0.5409725308418274,0.381414383649826,293.0771179199219,297.1499938964844,293.1499938964844,0.4754510223865509,-8296.3876953125,304.15850830078125,0.924355149269104,0.6467351913452148,0.6154705286026001,293.1196594238281,297.1499938964844,293.1499938964844,0.0339799597859382,-5527.146484375,304.1513061523437,0.4573566615581512,0.0842925086617469,0.4102967977523803,293.0038757324219,291.1499938964844,258.2008972167969,256.9110107421875,279.1535949707031,293.1318664550781,293.00653076171875,1.0,0.536514937877655,0.4453905820846557,0.4453905820846557,0.5546094179153442,1.0,-2.458763360977173,0.9842711091041564,1.4744923114776611,0.4301988482475281,0.0,0.0,0.0,203.30712890625,209.0,68.6362533569336,-34395.2109375,1698.2396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7437744140625,316.2561340332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8325901627540588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008449731976725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.20538330078125,297.1499938964844,293.1499938964844,0.2380460202693939,-4544.46923828125,304.167236328125,0.766438364982605,0.3696347773075104,0.3385695219039917,293.1643981933594,297.1499938964844,293.1499938964844,0.1892257183790207,-3983.126953125,304.1617431640625,0.7231853604316711,0.3064649105072021,0.2968954741954803,293.0814514160156,297.1499938964844,293.1499938964844,0.3782835006713867,-5113.90966796875,304.1576843261719,0.8654567003250122,0.540631115436554,0.3813214898109436,293.08892822265625,297.1499938964844,293.1499938964844,0.4723694622516632,-8252.1279296875,304.1607971191406,0.9200452566146852,0.6461843848228455,0.6151529550552368,293.1273498535156,297.1499938964844,293.1499938964844,0.03326902911067,-5463.57080078125,304.15203857421875,0.4526442289352417,0.083502359688282,0.4076004922389984,293.0596923828125,291.1499938964844,258.2252197265625,256.9286193847656,279.15411376953125,293.1428527832031,293.06256103515625,1.0,0.5375886559486389,0.4458315968513489,0.4458315968513489,0.5541684031486511,1.0,-2.448403835296631,0.9812244772911072,1.4671794176101685,0.4293698668479919,0.0,0.0,0.0,206.7889862060547,212.0,75.9150619506836,-34397.3671875,1698.496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.852783203125,316.3648681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8329033255577087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008452910115011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.20538330078125,297.1499938964844,293.1499938964844,0.2380460202693939,-4544.46923828125,304.167236328125,0.766438364982605,0.3696347773075104,0.3385695219039917,293.1643981933594,297.1499938964844,293.1499938964844,0.1892257183790207,-3983.126953125,304.1617431640625,0.7231853604316711,0.3064649105072021,0.2968954741954803,293.0814514160156,297.1499938964844,293.1499938964844,0.3782835006713867,-5113.90966796875,304.1576843261719,0.8654567003250122,0.540631115436554,0.3813214898109436,293.08892822265625,297.1499938964844,293.1499938964844,0.4723694622516632,-8252.1279296875,304.1607971191406,0.9200452566146852,0.6461843848228455,0.6151529550552368,293.1273498535156,297.1499938964844,293.1499938964844,0.03326902911067,-5463.57080078125,304.15203857421875,0.4526442289352417,0.083502359688282,0.4076004922389984,293.0596923828125,291.1499938964844,258.2252197265625,256.9286193847656,279.15411376953125,293.1428527832031,293.06256103515625,1.0,0.5375886559486389,0.4458315968513489,0.4458315968513489,0.5541684031486511,1.0,-2.448403835296631,0.9812244772911072,1.4671794176101685,0.4293698668479919,0.0,0.0,0.0,206.7889862060547,212.0,75.9150619506836,-34397.3671875,1698.496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.852783203125,316.3648681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8329033255577087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008452910115011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2170715332031,297.1499938964844,293.1499938964844,0.2337779253721237,-4477.765625,304.1686096191406,0.7612076997756958,0.3658600747585296,0.3353734910488128,293.1776123046875,297.1499938964844,293.1499938964844,0.1859698444604873,-3926.510498046875,304.1632385253906,0.7186127305030823,0.3034199178218841,0.294228196144104,293.09246826171875,297.1499938964844,293.1499938964844,0.3756389617919922,-5084.3037109375,304.1595458984375,0.862104058265686,0.5401318073272705,0.3811146318912506,293.10009765625,297.1499938964844,293.1499938964844,0.4689101874828338,-8202.6162109375,304.1629638671875,0.9158343076705932,0.6454638242721558,0.6146700382232666,293.134521484375,297.1499938964844,293.1499938964844,0.032472301274538,-5392.09228515625,304.1526794433594,0.4478434026241302,0.0826159492135047,0.4044358432292938,293.1195678710937,291.1499938964844,258.2528381347656,256.9494934082031,279.1545715332031,293.1535339355469,293.12261962890625,1.0,0.5384683609008789,0.4463123083114624,0.4463123083114624,0.5536876916885376,1.0,-2.436729907989502,0.9777265787124634,1.459003448486328,0.4283550381660461,0.0,0.0,0.0,210.1897888183593,215.0,81.88801574707031,-34387.91015625,1696.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9620666503906,316.475341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8327780961990356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008451638859696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2170715332031,297.1499938964844,293.1499938964844,0.2337779253721237,-4477.765625,304.1686096191406,0.7612076997756958,0.3658600747585296,0.3353734910488128,293.1776123046875,297.1499938964844,293.1499938964844,0.1859698444604873,-3926.510498046875,304.1632385253906,0.7186127305030823,0.3034199178218841,0.294228196144104,293.09246826171875,297.1499938964844,293.1499938964844,0.3756389617919922,-5084.3037109375,304.1595458984375,0.862104058265686,0.5401318073272705,0.3811146318912506,293.10009765625,297.1499938964844,293.1499938964844,0.4689101874828338,-8202.6162109375,304.1629638671875,0.9158343076705932,0.6454638242721558,0.6146700382232666,293.134521484375,297.1499938964844,293.1499938964844,0.032472301274538,-5392.09228515625,304.1526794433594,0.4478434026241302,0.0826159492135047,0.4044358432292938,293.1195678710937,291.1499938964844,258.2528381347656,256.9494934082031,279.1545715332031,293.1535339355469,293.12261962890625,1.0,0.5384683609008789,0.4463123083114624,0.4463123083114624,0.5536876916885376,1.0,-2.436729907989502,0.9777265787124634,1.459003448486328,0.4283550381660461,0.0,0.0,0.0,210.1897888183593,215.0,81.88801574707031,-34387.91015625,1696.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9620666503906,316.475341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8327780961990356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008451638859696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2279663085937,297.1499938964844,293.1499938964844,0.2293651401996612,-4408.58349609375,304.16973876953125,0.7560450434684753,0.3619528114795685,0.332055002450943,293.19012451171875,297.1499938964844,293.1499938964844,0.1825343668460846,-3866.62890625,304.16455078125,0.7138472199440002,0.300180584192276,0.2913725674152374,293.1028137207031,297.1499938964844,293.1499938964844,0.3727351725101471,-5051.888671875,304.16119384765625,0.8588049411773682,0.53948974609375,0.3808056116104126,293.1106262207031,297.1499938964844,293.1499938964844,0.4651400744915008,-8148.7958984375,304.1649169921875,0.9117429256439208,0.6445897221565247,0.6140387654304504,293.1412353515625,297.1499938964844,293.1499938964844,0.0316128619015216,-5314.5205078125,304.1532287597656,0.443019688129425,0.0816502273082733,0.4008925259113312,293.1824951171875,291.1499938964844,258.283447265625,256.9733581542969,279.15496826171875,293.16387939453125,293.1856994628906,1.0,0.539185643196106,0.4468275308609009,0.4468275308609009,0.5531724691390991,1.0,-2.423926830291748,0.9738386273384094,1.4500882625579834,0.4271751940250397,0.0,0.0,0.0,213.5240936279297,218.0,86.5186538696289,-34366.76171875,1692.8121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06982421875,316.5858459472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8322335481643677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008446112624369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2279663085937,297.1499938964844,293.1499938964844,0.2293651401996612,-4408.58349609375,304.16973876953125,0.7560450434684753,0.3619528114795685,0.332055002450943,293.19012451171875,297.1499938964844,293.1499938964844,0.1825343668460846,-3866.62890625,304.16455078125,0.7138472199440002,0.300180584192276,0.2913725674152374,293.1028137207031,297.1499938964844,293.1499938964844,0.3727351725101471,-5051.888671875,304.16119384765625,0.8588049411773682,0.53948974609375,0.3808056116104126,293.1106262207031,297.1499938964844,293.1499938964844,0.4651400744915008,-8148.7958984375,304.1649169921875,0.9117429256439208,0.6445897221565247,0.6140387654304504,293.1412353515625,297.1499938964844,293.1499938964844,0.0316128619015216,-5314.5205078125,304.1532287597656,0.443019688129425,0.0816502273082733,0.4008925259113312,293.1824951171875,291.1499938964844,258.283447265625,256.9733581542969,279.15496826171875,293.16387939453125,293.1856994628906,1.0,0.539185643196106,0.4468275308609009,0.4468275308609009,0.5531724691390991,1.0,-2.423926830291748,0.9738386273384094,1.4500882625579834,0.4271751940250397,0.0,0.0,0.0,213.5240936279297,218.0,86.5186538696289,-34366.76171875,1692.8121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06982421875,316.5858459472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8322335481643677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008446112624369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2380676269531,297.1499938964844,293.1499938964844,0.2248416543006897,-4337.42236328125,304.1706848144531,0.7509481310844421,0.3579226434230804,0.3286232650279999,293.20196533203125,297.1499938964844,293.1499938964844,0.1789506375789642,-3803.988037109375,304.1656494140625,0.7087931632995605,0.2967577576637268,0.2883404493331909,293.1125183105469,297.1499938964844,293.1499938964844,0.3696171045303345,-5017.1455078125,304.1626281738281,0.8555527925491333,0.5387156009674072,0.3804026842117309,293.1205444335937,297.1499938964844,293.1499938964844,0.4611136317253113,-8091.4140625,304.1666259765625,0.9077903032302856,0.6435734033584595,0.6132710576057434,293.1473999023437,297.1499938964844,293.1499938964844,0.030706875026226,-5232.06494140625,304.1536560058594,0.438213974237442,0.0806154459714889,0.397024393081665,293.2477111816406,291.1499938964844,258.3168029785156,257.0000305175781,279.1552734375,293.1737976074219,293.25103759765625,1.0,0.5397641062736511,0.447373479604721,0.447373479604721,0.5526264905929565,1.0,-2.41010856628418,0.9695953130722046,1.440513253211975,0.425839900970459,0.0,0.0,0.0,216.8066253662109,221.0,89.97994232177734,-34333.609375,1687.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1747131347656,316.6950378417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8312886357307434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008436522912234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2380676269531,297.1499938964844,293.1499938964844,0.2248416543006897,-4337.42236328125,304.1706848144531,0.7509481310844421,0.3579226434230804,0.3286232650279999,293.20196533203125,297.1499938964844,293.1499938964844,0.1789506375789642,-3803.988037109375,304.1656494140625,0.7087931632995605,0.2967577576637268,0.2883404493331909,293.1125183105469,297.1499938964844,293.1499938964844,0.3696171045303345,-5017.1455078125,304.1626281738281,0.8555527925491333,0.5387156009674072,0.3804026842117309,293.1205444335937,297.1499938964844,293.1499938964844,0.4611136317253113,-8091.4140625,304.1666259765625,0.9077903032302856,0.6435734033584595,0.6132710576057434,293.1473999023437,297.1499938964844,293.1499938964844,0.030706875026226,-5232.06494140625,304.1536560058594,0.438213974237442,0.0806154459714889,0.397024393081665,293.2477111816406,291.1499938964844,258.3168029785156,257.0000305175781,279.1552734375,293.1737976074219,293.25103759765625,1.0,0.5397641062736511,0.447373479604721,0.447373479604721,0.5526264905929565,1.0,-2.41010856628418,0.9695953130722046,1.440513253211975,0.425839900970459,0.0,0.0,0.0,216.8066253662109,221.0,89.97994232177734,-34333.609375,1687.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1747131347656,316.6950378417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8312886357307434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008436522912234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.24285888671875,297.1499938964844,293.1499938964844,0.2225482314825058,-4301.244140625,304.1711120605469,0.7484234571456909,0.355864942073822,0.3268682062625885,293.2076721191406,297.1499938964844,293.1499938964844,0.1771118193864822,-3771.771240234375,304.1661682128906,0.7061472535133362,0.2949807941913605,0.2867614924907684,293.1171264648437,297.1499938964844,293.1499938964844,0.3679904341697693,-4999.03466796875,304.1632995605469,0.8539425134658813,0.5382821559906006,0.3801684081554413,293.1252746582031,297.1499938964844,293.1499938964844,0.4590197503566742,-8061.595703125,304.1674194335937,0.9058732390403748,0.6430152654647827,0.6128393411636353,293.1503295898437,297.1499938964844,293.1499938964844,0.030240636318922,-5189.3095703125,304.1538391113281,0.4358282387256622,0.0800746902823448,0.394981324672699,293.2809753417969,291.1499938964844,258.3344421386719,257.0143127441406,279.1554260253906,293.1786499023437,293.2843322753906,1.0,0.5400076508522034,0.447656899690628,0.447656899690628,0.5523431301116943,1.0,-2.402848958969116,0.967349410057068,1.435499668121338,0.4251162707805633,0.0,0.0,0.0,218.43264770507807,221.0,91.35453033447266,-34312.48828125,1684.2171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2257385253906,316.74884033203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8306733965873718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008430278976447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2474670410156,297.1499938964844,293.1499938964844,0.2202382832765579,-4264.73486328125,304.17144775390625,0.7459141612052917,0.3537809550762176,0.3250887989997864,293.21319580078125,297.1499938964844,293.1499938964844,0.1752459406852722,-3739.024169921875,304.1665954589844,0.7034721970558167,0.2931621372699737,0.2851426005363464,293.12158203125,297.1499938964844,293.1499938964844,0.3663246631622314,-4980.494140625,304.1639099121094,0.852342426776886,0.5378196239471436,0.3799135684967041,293.1298522949219,297.1499938964844,293.1499938964844,0.4568794071674347,-8031.123046875,304.1681213378906,0.9040006995201112,0.6424255967140198,0.6123777031898499,293.15313720703125,297.1499938964844,293.1499938964844,0.0297675710171461,-5145.67529296875,304.15399169921875,0.4334592521190643,0.0795195400714874,0.3928718566894531,293.3145751953125,291.1499938964844,258.3526611328125,257.0292053222656,279.15557861328125,293.1833801269531,293.3179931640625,1.0,0.5402237772941589,0.4479467570781708,0.4479467570781708,0.5520532727241516,1.0,-2.395371913909912,0.9650255441665648,1.4303463697433472,0.4243566691875458,0.0,0.0,0.0,220.0501708984375,224.0,92.53472900390624,-34288.37109375,1680.6663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2757873535156,316.802001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8299676179885864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423116523772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2561950683594,297.1499938964844,293.1499938964844,0.2155792862176895,-4190.87646484375,304.17205810546875,0.740938127040863,0.3495385646820068,0.3214614391326904,293.22381591796875,297.1499938964844,293.1499938964844,0.1714418977499008,-3672.07861328125,304.1673889160156,0.6980419754981995,0.2894035279750824,0.2817885875701904,293.1300964355469,297.1499938964844,293.1499938964844,0.3628884553909302,-4942.25146484375,304.1649780273437,0.8491708040237427,0.5368104577064514,0.3793445825576782,293.1386108398437,297.1499938964844,293.1499938964844,0.4524747431278229,-7968.41455078125,304.1694030761719,0.9003625512123108,0.6411553621292114,0.6113677024841309,293.15838623046875,297.1499938964844,293.1499938964844,0.0288053005933761,-5056.04931640625,304.1542663574219,0.4287823438644409,0.0783686935901641,0.3884650468826294,293.3826599121094,291.1499938964844,258.3907470703125,257.0606689453125,279.1558532714844,293.1925964355469,293.3861389160156,1.0,0.5405797958374023,0.4485443830490112,0.4485443830490112,0.5514556169509888,1.0,-2.3797945976257324,0.9601510763168336,1.4196434020996094,0.4227303266525268,0.0,0.0,0.0,223.2633056640625,212.0,94.41734313964844,-34231.1796875,1672.6488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3725280761719,316.9062194824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8282938003540039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008406129200011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2561950683594,297.1499938964844,293.1499938964844,0.2155792862176895,-4190.87646484375,304.17205810546875,0.740938127040863,0.3495385646820068,0.3214614391326904,293.22381591796875,297.1499938964844,293.1499938964844,0.1714418977499008,-3672.07861328125,304.1673889160156,0.6980419754981995,0.2894035279750824,0.2817885875701904,293.1300964355469,297.1499938964844,293.1499938964844,0.3628884553909302,-4942.25146484375,304.1649780273437,0.8491708040237427,0.5368104577064514,0.3793445825576782,293.1386108398437,297.1499938964844,293.1499938964844,0.4524747431278229,-7968.41455078125,304.1694030761719,0.9003625512123108,0.6411553621292114,0.6113677024841309,293.15838623046875,297.1499938964844,293.1499938964844,0.0288053005933761,-5056.04931640625,304.1542663574219,0.4287823438644409,0.0783686935901641,0.3884650468826294,293.3826599121094,291.1499938964844,258.3907470703125,257.0606689453125,279.1558532714844,293.1925964355469,293.3861389160156,1.0,0.5405797958374023,0.4485443830490112,0.4485443830490112,0.5514556169509888,1.0,-2.3797945976257324,0.9601510763168336,1.4196434020996094,0.4227303266525268,0.0,0.0,0.0,223.2633056640625,212.0,94.41734313964844,-34231.1796875,1672.6488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3725280761719,316.9062194824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8282938003540039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008406129200011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.26397705078125,297.1499938964844,293.1499938964844,0.2106716185808181,-4112.6494140625,304.1728820800781,0.7396087050437927,0.3452649712562561,0.3175539970397949,293.233642578125,297.1499938964844,293.1499938964844,0.1673572808504104,-3599.845458984375,304.1684265136719,0.6963599920272827,0.2855391502380371,0.2780743539333343,293.1378479003906,297.1499938964844,293.1499938964844,0.3590629398822784,-4899.5458984375,304.1663818359375,0.8503644466400146,0.5357430577278137,0.3785436153411865,293.14666748046875,297.1499938964844,293.1499938964844,0.4476301670074463,-7899.17041015625,304.1710205078125,0.90169095993042,0.6398119330406189,0.6100323796272278,293.1630249023437,297.1499938964844,293.1499938964844,0.0276743229478597,-4949.47265625,304.1547241210937,0.4270454943180084,0.0772168859839439,0.3828161954879761,293.4543151855469,291.1499938964844,258.4308166503906,257.0941772460937,279.1562194824219,293.20123291015625,293.4581298828125,1.0,0.5363075733184814,0.4491867423057556,0.4491867423057556,0.5508132576942444,1.0,-2.361288785934448,0.9541000723838806,1.4071887731552124,0.4205793440341949,0.0,0.0,0.0,220.2838897705078,200.0,99.53374481201172,-34145.66796875,1635.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4676513671875,317.012451171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8262628316879272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008385517285205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.26397705078125,297.1499938964844,293.1499938964844,0.2106716185808181,-4112.6494140625,304.1728820800781,0.7396087050437927,0.3452649712562561,0.3175539970397949,293.233642578125,297.1499938964844,293.1499938964844,0.1673572808504104,-3599.845458984375,304.1684265136719,0.6963599920272827,0.2855391502380371,0.2780743539333343,293.1378479003906,297.1499938964844,293.1499938964844,0.3590629398822784,-4899.5458984375,304.1663818359375,0.8503644466400146,0.5357430577278137,0.3785436153411865,293.14666748046875,297.1499938964844,293.1499938964844,0.4476301670074463,-7899.17041015625,304.1710205078125,0.90169095993042,0.6398119330406189,0.6100323796272278,293.1630249023437,297.1499938964844,293.1499938964844,0.0276743229478597,-4949.47265625,304.1547241210937,0.4270454943180084,0.0772168859839439,0.3828161954879761,293.4543151855469,291.1499938964844,258.4308166503906,257.0941772460937,279.1562194824219,293.20123291015625,293.4581298828125,1.0,0.5363075733184814,0.4491867423057556,0.4491867423057556,0.5508132576942444,1.0,-2.361288785934448,0.9541000723838806,1.4071887731552124,0.4205793440341949,0.0,0.0,0.0,220.2838897705078,200.0,99.53374481201172,-34145.66796875,1635.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4676513671875,317.012451171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8262628316879272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008385517285205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2707214355469,297.1499938964844,293.1499938964844,0.2056120783090591,-4031.56689453125,304.1736755371094,0.7406201958656311,0.3410112559795379,0.3135183751583099,293.2425231933594,297.1499938964844,293.1499938964844,0.1630830615758896,-3523.869384765625,304.1694030761719,0.6970893740653992,0.2816139757633209,0.2741472423076629,293.14471435546875,297.1499938964844,293.1499938964844,0.3549124002456665,-4853.12060546875,304.1678161621094,0.8544268012046814,0.5346538424491882,0.3776150643825531,293.1539001464844,297.1499938964844,293.1499938964844,0.4423939287662506,-7824.14111328125,304.1727294921875,0.9063217043876648,0.6384263634681702,0.6085052490234375,293.16680908203125,297.1499938964844,293.1499938964844,0.0264844242483377,-4834.974609375,304.1551208496094,0.427243024110794,0.0761147066950798,0.3766521215438843,293.53094482421875,291.1499938964844,258.4725952148437,257.1295166015625,279.156494140625,293.20916748046875,293.5350036621094,1.0,0.5296332240104675,0.4498526155948639,0.4498526155948639,0.5501474142074585,1.0,-2.341369152069092,0.947481632232666,1.3938874006271362,0.4181244373321533,0.0,0.0,0.0,213.45494079589844,188.0,105.43260192871094,-34047.40234375,1582.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5643310546875,317.1219482421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8238305449485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008360832580365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2707214355469,297.1499938964844,293.1499938964844,0.2056120783090591,-4031.56689453125,304.1736755371094,0.7406201958656311,0.3410112559795379,0.3135183751583099,293.2425231933594,297.1499938964844,293.1499938964844,0.1630830615758896,-3523.869384765625,304.1694030761719,0.6970893740653992,0.2816139757633209,0.2741472423076629,293.14471435546875,297.1499938964844,293.1499938964844,0.3549124002456665,-4853.12060546875,304.1678161621094,0.8544268012046814,0.5346538424491882,0.3776150643825531,293.1539001464844,297.1499938964844,293.1499938964844,0.4423939287662506,-7824.14111328125,304.1727294921875,0.9063217043876648,0.6384263634681702,0.6085052490234375,293.16680908203125,297.1499938964844,293.1499938964844,0.0264844242483377,-4834.974609375,304.1551208496094,0.427243024110794,0.0761147066950798,0.3766521215438843,293.53094482421875,291.1499938964844,258.4725952148437,257.1295166015625,279.156494140625,293.20916748046875,293.5350036621094,1.0,0.5296332240104675,0.4498526155948639,0.4498526155948639,0.5501474142074585,1.0,-2.341369152069092,0.947481632232666,1.3938874006271362,0.4181244373321533,0.0,0.0,0.0,213.45494079589844,188.0,105.43260192871094,-34047.40234375,1582.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5643310546875,317.1219482421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8238305449485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008360832580365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.27655029296875,297.1499938964844,293.1499938964844,0.2004952430725097,-3949.14404296875,304.17431640625,0.7430986762046814,0.3367653787136078,0.3094145953655243,293.2506408691406,297.1499938964844,293.1499938964844,0.158712163567543,-3445.778076171875,304.1701965332031,0.6992932558059692,0.2776267826557159,0.2700807750225067,293.1509094238281,297.1499938964844,293.1499938964844,0.350559800863266,-4804.3740234375,304.16912841796875,0.8603706955909729,0.5335330963134766,0.3766063153743744,293.16046142578125,297.1499938964844,293.1499938964844,0.4369081854820251,-7745.43017578125,304.1742858886719,0.9134066700935364,0.636993408203125,0.606853723526001,293.169921875,297.1499938964844,293.1499938964844,0.0252978522330522,-4717.86474609375,304.1553955078125,0.4286991655826568,0.0750554278492927,0.3703065514564514,293.6106872558594,291.1499938964844,258.51580810546875,257.1664123535156,279.1567077636719,293.2164611816406,293.6148681640625,1.0,0.5214939117431641,0.4505335986614227,0.4505335986614227,0.5494664311408997,1.0,-2.3207361698150635,0.9405741095542908,1.3801621198654177,0.4155110120773315,0.0,0.0,0.0,204.54489135742188,176.0,109.98095703125,-33940.67578125,1520.3143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6605834960937,317.23211669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8210143446922302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000833225203678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.27655029296875,297.1499938964844,293.1499938964844,0.2004952430725097,-3949.14404296875,304.17431640625,0.7430986762046814,0.3367653787136078,0.3094145953655243,293.2506408691406,297.1499938964844,293.1499938964844,0.158712163567543,-3445.778076171875,304.1701965332031,0.6992932558059692,0.2776267826557159,0.2700807750225067,293.1509094238281,297.1499938964844,293.1499938964844,0.350559800863266,-4804.3740234375,304.16912841796875,0.8603706955909729,0.5335330963134766,0.3766063153743744,293.16046142578125,297.1499938964844,293.1499938964844,0.4369081854820251,-7745.43017578125,304.1742858886719,0.9134066700935364,0.636993408203125,0.606853723526001,293.169921875,297.1499938964844,293.1499938964844,0.0252978522330522,-4717.86474609375,304.1553955078125,0.4286991655826568,0.0750554278492927,0.3703065514564514,293.6106872558594,291.1499938964844,258.51580810546875,257.1664123535156,279.1567077636719,293.2164611816406,293.6148681640625,1.0,0.5214939117431641,0.4505335986614227,0.4505335986614227,0.5494664311408997,1.0,-2.3207361698150635,0.9405741095542908,1.3801621198654177,0.4155110120773315,0.0,0.0,0.0,204.54489135742188,176.0,109.98095703125,-33940.67578125,1520.3143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6605834960937,317.23211669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8210143446922302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000833225203678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2792053222656,297.1499938964844,293.1499938964844,0.1979329586029052,-3907.711669921875,304.174560546875,0.7447577118873596,0.3346427083015442,0.3073457777500152,293.25439453125,297.1499938964844,293.1499938964844,0.1565073728561401,-3406.23388671875,304.1705322265625,0.7008005380630493,0.2756085097789764,0.2680059671401977,293.1537780761719,297.1499938964844,293.1499938964844,0.3483323752880096,-4779.40478515625,304.1697082519531,0.8639041185379028,0.5329580307006836,0.3760785758495331,293.1635437011719,297.1499938964844,293.1499938964844,0.4341015815734863,-7705.1240234375,304.17498779296875,0.9177215695381165,0.6362574100494385,0.605991542339325,293.1712951660156,297.1499938964844,293.1499938964844,0.0247141011059284,-4659.03564453125,304.1554870605469,0.4297977983951568,0.0745373591780662,0.3671035766601562,293.6512756347656,291.1499938964844,258.53790283203125,257.1853942871094,279.1567687988281,293.21990966796875,293.6555480957031,1.0,0.517058789730072,0.4508782923221588,0.4508782923221588,0.5491216778755188,1.0,-2.310241460800171,0.937046229839325,1.3731951713562012,0.4141605198383331,0.0,0.0,0.0,199.6148834228516,176.0,111.63607788085938,-33884.30078125,1487.6214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.70782470703125,317.2867126464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8194718360900879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008316597668454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2816772460937,297.1499938964844,293.1499938964844,0.1953752189874649,-3866.245361328125,304.1747436523437,0.7466598153114319,0.3325195908546448,0.3052686154842376,293.2580261230469,297.1499938964844,293.1499938964844,0.1542962193489074,-3366.47021484375,304.1708374023437,0.702532172203064,0.273573100566864,0.2659067213535309,293.156494140625,297.1499938964844,293.1499938964844,0.3460811376571655,-4754.15185546875,304.1701965332031,0.867770791053772,0.5323720574378967,0.3755373954772949,293.1664733886719,297.1499938964844,293.1499938964844,0.4312651455402374,-7664.36328125,304.17559814453125,0.9224815368652344,0.6355077028274536,0.6051084399223328,293.1725158691406,297.1499938964844,293.1499938964844,0.0241391211748123,-4600.23193359375,304.155517578125,0.4311151206493377,0.0740246549248695,0.3638891875743866,293.69219970703125,291.1499938964844,258.56024169921875,257.20465087890625,279.1568298339844,293.2232666015625,293.6965026855469,1.0,0.5124414563179016,0.4512252807617187,0.4512252807617187,0.5487747192382812,1.0,-2.299652338027954,0.9334779381752014,1.3661744594573977,0.4127851128578186,0.0,0.0,0.0,194.4720001220703,164.0,112.89655303955078,-33825.85546875,1454.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7541198730469,317.34063720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8178447484970093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008300084155052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2861633300781,297.1499938964844,293.1499938964844,0.1902905851602554,-3783.489501953125,304.1749572753906,0.7511376738548279,0.3282720148563385,0.3010969161987304,293.2648620605469,297.1499938964844,293.1499938964844,0.1498703509569168,-3286.555908203125,304.1712646484375,0.7065855264663696,0.2694512009620666,0.26164311170578,293.16162109375,297.1499938964844,293.1499938964844,0.3415323197841644,-4703.06640625,304.1710510253906,0.8764354586601257,0.5311655402183533,0.3744191825389862,293.1720275878906,297.1499938964844,293.1499938964844,0.425534039735794,-7581.9130859375,304.1766052246094,0.933125138282776,0.6339665055274963,0.603286623954773,293.1747131347656,297.1499938964844,293.1499938964844,0.0230192877352237,-4483.041015625,304.1555480957031,0.4343626797199249,0.073009468615055,0.357435792684555,293.7745056152344,291.1499938964844,258.6056213378906,257.2439880371094,279.1569519042969,293.2296447753906,293.7789001464844,1.0,0.5027841925621033,0.4519247412681579,0.4519247412681579,0.548075258731842,1.0,-2.278236150741577,0.926235020160675,1.3520011901855469,0.4099656641483307,0.0,0.0,0.0,183.7591857910156,152.0,114.40611267089844,-33702.57421875,1386.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8432312011719,317.44580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8143553733825684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008264671778306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2861633300781,297.1499938964844,293.1499938964844,0.1902905851602554,-3783.489501953125,304.1749572753906,0.7511376738548279,0.3282720148563385,0.3010969161987304,293.2648620605469,297.1499938964844,293.1499938964844,0.1498703509569168,-3286.555908203125,304.1712646484375,0.7065855264663696,0.2694512009620666,0.26164311170578,293.16162109375,297.1499938964844,293.1499938964844,0.3415323197841644,-4703.06640625,304.1710510253906,0.8764354586601257,0.5311655402183533,0.3744191825389862,293.1720275878906,297.1499938964844,293.1499938964844,0.425534039735794,-7581.9130859375,304.1766052246094,0.933125138282776,0.6339665055274963,0.603286623954773,293.1747131347656,297.1499938964844,293.1499938964844,0.0230192877352237,-4483.041015625,304.1555480957031,0.4343626797199249,0.073009468615055,0.357435792684555,293.7745056152344,291.1499938964844,258.6056213378906,257.2439880371094,279.1569519042969,293.2296447753906,293.7789001464844,1.0,0.5027841925621033,0.4519247412681579,0.4519247412681579,0.548075258731842,1.0,-2.278236150741577,0.926235020160675,1.3520011901855469,0.4099656641483307,0.0,0.0,0.0,183.7591857910156,152.0,114.40611267089844,-33702.57421875,1386.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8432312011719,317.44580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8143553733825684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008264671778306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29010009765625,297.1499938964844,293.1499938964844,0.1852673292160034,-3701.29736328125,304.1750183105469,0.756511926651001,0.3240250945091247,0.296911209821701,293.2711486816406,297.1499938964844,293.1499938964844,0.145457774400711,-3206.43896484375,304.1715087890625,0.7113269567489624,0.2652625739574432,0.2573014199733734,293.1663513183594,297.1499938964844,293.1499938964844,0.3369510173797607,-4651.525390625,304.1716613769531,0.8863189816474915,0.5299110412597656,0.373257577419281,293.1771545410156,297.1499938964844,293.1499938964844,0.4197621643543243,-7498.7333984375,304.1773376464844,0.9449569582939148,0.6323685050010681,0.6013976335525513,293.1766052246094,297.1499938964844,293.1499938964844,0.021943099796772,-4366.73828125,304.1554870605469,0.4384365081787109,0.0720013156533241,0.3509557843208313,293.85693359375,291.1499938964844,258.6517028808594,257.2841796875,279.1570129394531,293.23565673828125,293.861328125,1.0,0.4926824867725372,0.452629417181015,0.452629417181015,0.5473705530166626,1.0,-2.256545066833496,0.9188619256019592,1.337683081626892,0.4070594310760498,0.0,0.0,0.0,172.6873321533203,140.0,114.84364318847656,-33570.5078125,1317.9288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9268493652344,317.5466613769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8105751872062683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008226307691074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29010009765625,297.1499938964844,293.1499938964844,0.1852673292160034,-3701.29736328125,304.1750183105469,0.756511926651001,0.3240250945091247,0.296911209821701,293.2711486816406,297.1499938964844,293.1499938964844,0.145457774400711,-3206.43896484375,304.1715087890625,0.7113269567489624,0.2652625739574432,0.2573014199733734,293.1663513183594,297.1499938964844,293.1499938964844,0.3369510173797607,-4651.525390625,304.1716613769531,0.8863189816474915,0.5299110412597656,0.373257577419281,293.1771545410156,297.1499938964844,293.1499938964844,0.4197621643543243,-7498.7333984375,304.1773376464844,0.9449569582939148,0.6323685050010681,0.6013976335525513,293.1766052246094,297.1499938964844,293.1499938964844,0.021943099796772,-4366.73828125,304.1554870605469,0.4384365081787109,0.0720013156533241,0.3509557843208313,293.85693359375,291.1499938964844,258.6517028808594,257.2841796875,279.1570129394531,293.23565673828125,293.861328125,1.0,0.4926824867725372,0.452629417181015,0.452629417181015,0.5473705530166626,1.0,-2.256545066833496,0.9188619256019592,1.337683081626892,0.4070594310760498,0.0,0.0,0.0,172.6873321533203,140.0,114.84364318847656,-33570.5078125,1317.9288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9268493652344,317.5466613769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8105751872062683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008226307691074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.29351806640625,297.1499938964844,293.1499938964844,0.1803240925073623,-3619.975341796875,304.1748962402344,0.7628453373908997,0.3197837769985199,0.2927216589450836,293.2769775390625,297.1499938964844,293.1499938964844,0.1410756856203079,-3126.419677734375,304.1716613769531,0.7165747284889221,0.2610116600990295,0.2528917491436004,293.1707458496094,297.1499938964844,293.1499938964844,0.3323641419410705,-4599.81396484375,304.1720886230469,0.8974440097808838,0.5286080241203308,0.3720567226409912,293.1819152832031,297.1499938964844,293.1499938964844,0.4139836132526397,-7415.28369140625,304.1778564453125,0.957603633403778,0.6307141184806824,0.599448025226593,293.17822265625,297.1499938964844,293.1499938964844,0.0209125746041536,-4251.56396484375,304.1553649902344,0.4434071779251098,0.0709946528077125,0.3444513380527496,293.93896484375,291.1499938964844,258.6982116699219,257.3249816894531,279.15704345703125,293.2413024902344,293.9433898925781,1.0,0.4822275042533874,0.4533369839191437,0.4533369839191437,0.5466629862785339,1.0,-2.234618663787842,0.911367893218994,1.3232507705688477,0.4040702879428863,0.0,0.0,0.0,161.42120361328125,128.0,114.5425262451172,-33429.60546875,1249.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0045166015625,317.6426696777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8065328598022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008185282931663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.29351806640625,297.1499938964844,293.1499938964844,0.1803240925073623,-3619.975341796875,304.1748962402344,0.7628453373908997,0.3197837769985199,0.2927216589450836,293.2769775390625,297.1499938964844,293.1499938964844,0.1410756856203079,-3126.419677734375,304.1716613769531,0.7165747284889221,0.2610116600990295,0.2528917491436004,293.1707458496094,297.1499938964844,293.1499938964844,0.3323641419410705,-4599.81396484375,304.1720886230469,0.8974440097808838,0.5286080241203308,0.3720567226409912,293.1819152832031,297.1499938964844,293.1499938964844,0.4139836132526397,-7415.28369140625,304.1778564453125,0.957603633403778,0.6307141184806824,0.599448025226593,293.17822265625,297.1499938964844,293.1499938964844,0.0209125746041536,-4251.56396484375,304.1553649902344,0.4434071779251098,0.0709946528077125,0.3444513380527496,293.93896484375,291.1499938964844,258.6982116699219,257.3249816894531,279.15704345703125,293.2413024902344,293.9433898925781,1.0,0.4822275042533874,0.4533369839191437,0.4533369839191437,0.5466629862785339,1.0,-2.234618663787842,0.911367893218994,1.3232507705688477,0.4040702879428863,0.0,0.0,0.0,161.42120361328125,128.0,114.5425262451172,-33429.60546875,1249.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0045166015625,317.6426696777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8065328598022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008185282931663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.29644775390625,297.1499938964844,293.1499938964844,0.1754719913005828,-3539.710693359375,304.1746826171875,0.7702676057815552,0.3155512809753418,0.2885352969169616,293.2823791503906,297.1499938964844,293.1499938964844,0.1367352604866027,-3046.69384765625,304.1716613769531,0.7224043011665344,0.256701797246933,0.2484215199947357,293.1748046875,297.1499938964844,293.1499938964844,0.3277893960475921,-4548.11669921875,304.1723327636719,0.9101886749267578,0.5272573828697205,0.3708196878433227,293.18634033203125,297.1499938964844,293.1499938964844,0.408221036195755,-7331.86328125,304.1781616210937,0.9707048535346984,0.6290048956871033,0.5974425673484802,293.1796875,297.1499938964844,293.1499938964844,0.0199281573295593,-4137.64599609375,304.1552124023437,0.4494159519672394,0.0699864327907562,0.3379235863685608,294.0203857421875,291.1499938964844,258.744873046875,257.3661804199219,279.1570739746094,293.2466125488281,294.0248107910156,1.0,0.471466988325119,0.454045295715332,0.454045295715332,0.545954704284668,1.0,-2.212485074996948,0.9037578105926514,1.3087272644042969,0.4010008871555328,0.0,0.0,0.0,150.05462646484375,116.0,113.78292083740234,-33280.0390625,1182.0269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0760498046875,317.73370361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8022547364234924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008141865837387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.29644775390625,297.1499938964844,293.1499938964844,0.1754719913005828,-3539.710693359375,304.1746826171875,0.7702676057815552,0.3155512809753418,0.2885352969169616,293.2823791503906,297.1499938964844,293.1499938964844,0.1367352604866027,-3046.69384765625,304.1716613769531,0.7224043011665344,0.256701797246933,0.2484215199947357,293.1748046875,297.1499938964844,293.1499938964844,0.3277893960475921,-4548.11669921875,304.1723327636719,0.9101886749267578,0.5272573828697205,0.3708196878433227,293.18634033203125,297.1499938964844,293.1499938964844,0.408221036195755,-7331.86328125,304.1781616210937,0.9707048535346984,0.6290048956871033,0.5974425673484802,293.1796875,297.1499938964844,293.1499938964844,0.0199281573295593,-4137.64599609375,304.1552124023437,0.4494159519672394,0.0699864327907562,0.3379235863685608,294.0203857421875,291.1499938964844,258.744873046875,257.3661804199219,279.1570739746094,293.2466125488281,294.0248107910156,1.0,0.471466988325119,0.454045295715332,0.454045295715332,0.545954704284668,1.0,-2.212485074996948,0.9037578105926514,1.3087272644042969,0.4010008871555328,0.0,0.0,0.0,150.05462646484375,116.0,113.78292083740234,-33280.0390625,1182.0269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0760498046875,317.73370361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8022547364234924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008141865837387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
