time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462900,293.2977600097656,297.1499938964844,293.1499938964844,0.1730818003416061,-3500.004638671875,304.174560546875,0.7744448184967041,0.3134385645389557,0.2864443063735962,293.284912109375,297.1499938964844,293.1499938964844,0.134582445025444,-3006.971435546875,304.171630859375,0.7255939245223999,0.2545248866081238,0.2461646050214767,293.1767272949219,297.1499938964844,293.1499938964844,0.325510025024414,-4522.30908203125,304.17242431640625,0.917649507522583,0.5265645384788513,0.3701882362365722,293.1884460449219,297.1499938964844,293.1499938964844,0.4053502082824707,-7290.2216796875,304.17828369140625,0.9773162603378296,0.6281300783157349,0.5964198708534241,293.1803283691406,297.1499938964844,293.1499938964844,0.0194531548768281,-4081.1845703125,304.1551513671875,0.4528740346431732,0.0694812685251236,0.3346513211727142,294.060791015625,291.1499938964844,258.7681884765625,257.3868713378906,279.1570739746094,293.2491455078125,294.0652160644531,1.0,0.4659786820411682,0.4543991386890411,0.4543991386890411,0.5456008315086365,1.0,-2.201345205307007,0.8999093770980835,1.3014358282089231,0.3994362950325012,0.0,0.0,0.0,144.35037231445312,116.0,113.2973175048828,-33202.06640625,1148.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1094970703125,317.7773742675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8000335097312927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008119323174469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.2989807128906,297.1499938964844,293.1499938964844,0.1707159429788589,-3460.591552734375,304.17437744140625,0.7789711356163025,0.3113285899162292,0.2843551635742187,293.2873840332031,297.1499938964844,293.1499938964844,0.1324416846036911,-2967.350341796875,304.1716003417969,0.7290099859237671,0.2523331344127655,0.2438931763172149,293.1785888671875,297.1499938964844,293.1499938964844,0.3232374191284179,-4496.54248046875,304.1724853515625,0.9257785677909852,0.5258600115776062,0.3695484101772308,293.19049072265625,297.1499938964844,293.1499938964844,0.4024882018566131,-7248.64892578125,304.1783447265625,0.983909547328949,0.627241849899292,0.5953841805458069,293.18096923828125,297.1499938964844,293.1499938964844,0.018989423289895,-4025.05859375,304.1550598144531,0.4566785097122192,0.0689751654863357,0.3313736617565155,294.1009826660156,291.1499938964844,258.7914428710937,257.40753173828125,279.1570739746094,293.2516174316406,294.1054077148437,1.0,0.4604198336601257,0.4547524452209472,0.4547524452209472,0.5452475547790527,1.0,-2.1901583671569824,0.896031379699707,1.2941268682479858,0.3978517651557922,0.0,0.0,0.0,138.6378631591797,104.0,112.77256774902344,-33121.9921875,1115.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1414794921875,317.8197631835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7977604269981384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008096254314295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.3011169433594,297.1499938964844,293.1499938964844,0.1660575419664383,-3382.6533203125,304.17401123046875,0.7891970872879028,0.3071168661117553,0.2801836729049682,293.2920227050781,297.1499938964844,293.1499938964844,0.1281979829072952,-2888.440185546875,304.1714782714844,0.7366875410079956,0.2479066848754882,0.2393091917037964,293.18212890625,297.1499938964844,293.1499938964844,0.3187152147293091,-4445.15869140625,304.1725158691406,0.9436020255088806,0.5244179964065552,0.3682454824447632,293.1943664550781,297.1499938964844,293.1499938964844,0.3967860341072082,-7165.6806640625,304.17840576171875,0.9968505501747132,0.6254282593727112,0.5932769179344177,293.1820983886719,297.1499938964844,293.1499938964844,0.0180947016924619,-3913.7666015625,304.15484619140625,0.4653882086277008,0.0679572820663452,0.3247987926006317,294.1807861328125,291.1499938964844,258.83770751953125,257.44879150390625,279.156982421875,293.2554626464844,294.1852111816406,1.0,0.4490960538387298,0.4554475545883178,0.4554475545883178,0.5445524454116821,1.0,-2.167634963989258,0.8881526589393616,1.2794822454452517,0.3945935666561126,0.0,0.0,0.0,127.20894622802734,92.0,111.67842864990234,-32955.7890625,1049.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2012023925781,317.90118408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7930735349655151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000804868817795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.3011169433594,297.1499938964844,293.1499938964844,0.1660575419664383,-3382.6533203125,304.17401123046875,0.7891970872879028,0.3071168661117553,0.2801836729049682,293.2920227050781,297.1499938964844,293.1499938964844,0.1281979829072952,-2888.440185546875,304.1714782714844,0.7366875410079956,0.2479066848754882,0.2393091917037964,293.18212890625,297.1499938964844,293.1499938964844,0.3187152147293091,-4445.15869140625,304.1725158691406,0.9436020255088806,0.5244179964065552,0.3682454824447632,293.1943664550781,297.1499938964844,293.1499938964844,0.3967860341072082,-7165.6806640625,304.17840576171875,0.9968505501747132,0.6254282593727112,0.5932769179344177,293.1820983886719,297.1499938964844,293.1499938964844,0.0180947016924619,-3913.7666015625,304.15484619140625,0.4653882086277008,0.0679572820663452,0.3247987926006317,294.1807861328125,291.1499938964844,258.83770751953125,257.44879150390625,279.156982421875,293.2554626464844,294.1852111816406,1.0,0.4490960538387298,0.4554475545883178,0.4554475545883178,0.5445524454116821,1.0,-2.167634963989258,0.8881526589393616,1.2794822454452517,0.3945935666561126,0.0,0.0,0.0,127.20894622802734,92.0,111.67842864990234,-32955.7890625,1049.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2012023925781,317.90118408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7930735349655151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000804868817795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.3027648925781,297.1499938964844,293.1499938964844,0.161172330379486,-3299.979248046875,304.1741943359375,0.7976114153862,0.3029547929763794,0.2761402130126953,293.296142578125,297.1499938964844,293.1499938964844,0.1237755492329597,-2805.2490234375,304.1717224121094,0.742781937122345,0.2434725761413574,0.2348004579544067,293.18524169921875,297.1499938964844,293.1499938964844,0.3135402202606201,-4385.646484375,304.1737365722656,0.9582573175430298,0.5229699015617371,0.3670050501823425,293.1864929199219,297.1499938964844,293.1499938964844,0.3781594038009643,-6884.03271484375,304.2008361816406,0.9990000128746032,0.6258348822593689,0.5744823813438416,293.1828918457031,297.1499938964844,293.1499938964844,0.0172428116202354,-3802.156005859375,304.1546630859375,0.471699446439743,0.066983975470066,0.3187929391860962,294.2809753417969,291.1499938964844,258.8833312988281,257.4897155761719,279.158447265625,293.2574768066406,294.2884216308594,1.0,0.4366603791713714,0.4563548564910888,0.4563548564910888,0.5436451435089111,1.0,-2.126120090484619,0.8722772598266602,1.253842830657959,0.3877312541007995,0.0,0.0,0.0,117.66763305664062,95.0,143.95346069335938,-32619.1640625,973.1369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2792663574219,318.0228881835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7879502773284912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007996693602763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,293.3027648925781,297.1499938964844,293.1499938964844,0.161172330379486,-3299.979248046875,304.1741943359375,0.7976114153862,0.3029547929763794,0.2761402130126953,293.296142578125,297.1499938964844,293.1499938964844,0.1237755492329597,-2805.2490234375,304.1717224121094,0.742781937122345,0.2434725761413574,0.2348004579544067,293.18524169921875,297.1499938964844,293.1499938964844,0.3135402202606201,-4385.646484375,304.1737365722656,0.9582573175430298,0.5229699015617371,0.3670050501823425,293.1864929199219,297.1499938964844,293.1499938964844,0.3781594038009643,-6884.03271484375,304.2008361816406,0.9990000128746032,0.6258348822593689,0.5744823813438416,293.1828918457031,297.1499938964844,293.1499938964844,0.0172428116202354,-3802.156005859375,304.1546630859375,0.471699446439743,0.066983975470066,0.3187929391860962,294.2809753417969,291.1499938964844,258.8833312988281,257.4897155761719,279.158447265625,293.2574768066406,294.2884216308594,1.0,0.4366603791713714,0.4563548564910888,0.4563548564910888,0.5436451435089111,1.0,-2.126120090484619,0.8722772598266602,1.253842830657959,0.3877312541007995,0.0,0.0,0.0,117.66763305664062,95.0,143.95346069335938,-32619.1640625,973.1369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2792663574219,318.0228881835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7879502773284912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007996693602763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,293.3047790527344,297.1499938964844,293.1499938964844,0.1558963805437088,-3209.63720703125,304.1748962402344,0.8008305430412292,0.2986745834350586,0.2721787989139557,293.30059814453125,297.1499938964844,293.1499938964844,0.1190615370869636,-2715.47607421875,304.1723327636719,0.744418203830719,0.238870769739151,0.2303347587585449,293.1889343261719,297.1499938964844,293.1499938964844,0.3073652684688568,-4313.96240234375,304.17608642578125,0.9658299684524536,0.5213326811790466,0.3657817840576172,293.15802001953125,297.1499938964844,293.1499938964844,0.3608604073524475,-6624.59033203125,304.212158203125,0.9990000128746032,0.6306760907173157,0.5596297979354858,293.1839294433594,297.1499938964844,293.1499938964844,0.0164185911417007,-3687.86669921875,304.15447998046875,0.4736548066139221,0.0659402757883071,0.3133898377418518,294.4124450683594,291.1499938964844,258.9281005859375,257.53009033203125,279.1581726074219,293.2572326660156,294.4197998046875,1.0,0.4284295439720154,0.4571682512760162,0.4571682512760162,0.5428317785263062,1.0,-2.090187788009644,0.8586685061454773,1.2315192222595217,0.3815025985240936,0.0,0.0,0.0,112.1772003173828,98.0,170.21446228027344,-32365.25,919.0912475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4023132324219,318.1792907714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.781959056854248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007935890462249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463320,293.3047790527344,297.1499938964844,293.1499938964844,0.1558963805437088,-3209.63720703125,304.1748962402344,0.8008305430412292,0.2986745834350586,0.2721787989139557,293.30059814453125,297.1499938964844,293.1499938964844,0.1190615370869636,-2715.47607421875,304.1723327636719,0.744418203830719,0.238870769739151,0.2303347587585449,293.1889343261719,297.1499938964844,293.1499938964844,0.3073652684688568,-4313.96240234375,304.17608642578125,0.9658299684524536,0.5213326811790466,0.3657817840576172,293.15802001953125,297.1499938964844,293.1499938964844,0.3608604073524475,-6624.59033203125,304.212158203125,0.9990000128746032,0.6306760907173157,0.5596297979354858,293.1839294433594,297.1499938964844,293.1499938964844,0.0164185911417007,-3687.86669921875,304.15447998046875,0.4736548066139221,0.0659402757883071,0.3133898377418518,294.4124450683594,291.1499938964844,258.9281005859375,257.53009033203125,279.1581726074219,293.2572326660156,294.4197998046875,1.0,0.4284295439720154,0.4571682512760162,0.4571682512760162,0.5428317785263062,1.0,-2.090187788009644,0.8586685061454773,1.2315192222595217,0.3815025985240936,0.0,0.0,0.0,112.1772003173828,98.0,170.21446228027344,-32365.25,919.0912475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4023132324219,318.1792907714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.781959056854248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007935890462249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463380,293.306884765625,297.1499938964844,293.1499938964844,0.1509172916412353,-3124.03515625,304.1748962402344,0.8004576563835144,0.2943287789821625,0.2682236433029175,293.30517578125,297.1499938964844,293.1499938964844,0.1145587787032127,-2629.29296875,304.17236328125,0.742877185344696,0.2341232001781463,0.22580486536026,293.1927185058594,297.1499938964844,293.1499938964844,0.3015512228012085,-4246.56591796875,304.1770324707031,0.9689830541610718,0.5195755362510681,0.3645201325416565,293.1329650878906,297.1499938964844,293.1499938964844,0.3494500517845154,-6455.62841796875,304.2102355957031,0.9990000128746032,0.6355674266815186,0.5522473454475403,293.1850891113281,297.1499938964844,293.1499938964844,0.0156734157353639,-3580.857177734375,304.1542358398437,0.4728645384311676,0.0648446679115295,0.3081064820289612,294.5329284667969,291.1499938964844,258.9717712402344,257.56964111328125,279.1575927734375,293.25958251953125,294.53955078125,1.0,0.4230237603187561,0.4578973352909088,0.4578973352909088,0.5421026945114136,1.0,-2.063264846801758,0.8488149642944336,1.214449763298035,0.3771750330924988,0.0,0.0,0.0,109.25614166259766,101.0,165.97511291503906,-32185.498046875,883.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5136413574219,318.3141174316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7756040692329407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000787139579188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463440,293.306884765625,297.1499938964844,293.1499938964844,0.1509172916412353,-3124.03515625,304.1748962402344,0.8004576563835144,0.2943287789821625,0.2682236433029175,293.30517578125,297.1499938964844,293.1499938964844,0.1145587787032127,-2629.29296875,304.17236328125,0.742877185344696,0.2341232001781463,0.22580486536026,293.1927185058594,297.1499938964844,293.1499938964844,0.3015512228012085,-4246.56591796875,304.1770324707031,0.9689830541610718,0.5195755362510681,0.3645201325416565,293.1329650878906,297.1499938964844,293.1499938964844,0.3494500517845154,-6455.62841796875,304.2102355957031,0.9990000128746032,0.6355674266815186,0.5522473454475403,293.1850891113281,297.1499938964844,293.1499938964844,0.0156734157353639,-3580.857177734375,304.1542358398437,0.4728645384311676,0.0648446679115295,0.3081064820289612,294.5329284667969,291.1499938964844,258.9717712402344,257.56964111328125,279.1575927734375,293.25958251953125,294.53955078125,1.0,0.4230237603187561,0.4578973352909088,0.4578973352909088,0.5421026945114136,1.0,-2.063264846801758,0.8488149642944336,1.214449763298035,0.3771750330924988,0.0,0.0,0.0,109.25614166259766,101.0,165.97511291503906,-32185.498046875,883.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5136413574219,318.3141174316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7756040692329407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000787139579188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463500,293.3080749511719,297.1499938964844,293.1499938964844,0.1485711932182312,-3083.61376953125,304.17462158203125,0.7992589473724365,0.2921066284179687,0.2662393748760223,293.3076477050781,297.1499938964844,293.1499938964844,0.1124081909656524,-2588.0087890625,304.1722106933594,0.7412062883377075,0.2316720783710479,0.2235049754381179,293.194580078125,297.1499938964844,293.1499938964844,0.2988744080066681,-4215.59765625,304.1769714355469,0.9693988561630248,0.518669068813324,0.3638850450515747,293.1241760253906,297.1499938964844,293.1499938964844,0.3454894721508026,-6397.791015625,304.2064514160156,0.9990000128746032,0.6375104784965515,0.5505629777908325,293.1856994628906,297.1499938964844,293.1499938964844,0.0153334941715002,-3530.93408203125,304.1540832519531,0.4716970920562744,0.0642828792333602,0.3055165112018585,294.58673095703125,291.1499938964844,258.9931030273437,257.58905029296875,279.1572570800781,293.2616577148437,294.5927734375,1.0,0.4211274981498718,0.4582362174987793,0.4582362174987793,0.5417637825012207,1.0,-2.0522215366363525,0.8448925614356995,1.2073291540145874,0.3755035400390625,0.0,0.0,0.0,108.46419525146484,101.0,157.1460418701172,-32109.068359375,871.0181274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5570068359375,318.36749267578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7723976969718933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000783885421697,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463560,293.3094787597656,297.1499938964844,293.1499938964844,0.1463146954774856,-3044.699951171875,304.1742553710937,0.7974655628204346,0.2898330092430115,0.2642216384410858,293.3103332519531,297.1499938964844,293.1499938964844,0.1103160008788108,-2547.785400390625,304.1719665527344,0.7390061616897583,0.2291476875543594,0.2211515754461288,293.1964111328125,297.1499938964844,293.1499938964844,0.2963840663433075,-4186.83984375,304.1766052246094,0.9691790342330932,0.5177469849586487,0.3632477223873138,293.1183166503906,297.1499938964844,293.1499938964844,0.3425573408603668,-6355.615234375,304.2015380859375,0.9990000128746032,0.6389933228492737,0.5499799847602844,293.1863098144531,297.1499938964844,293.1499938964844,0.0150132309645414,-3483.33349609375,304.1539306640625,0.4700354337692261,0.0637065470218658,0.3029328882694244,294.63531494140625,291.1499938964844,259.0140686035156,257.6081848144531,279.1569519042969,293.2640991210937,294.6407470703125,1.0,0.4196604192256927,0.4585591852664947,0.4585591852664947,0.5414407849311829,1.0,-2.042402029037476,0.8414692878723145,1.2009326219558716,0.3740749061107635,0.0,0.0,0.0,108.03132629394533,104.0,145.56463623046875,-32036.76171875,860.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5903625488281,318.4102783203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7692145109176636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000780654954724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463620,293.3122253417969,297.1499938964844,293.1499938964844,0.1421014964580536,-2971.969970703125,304.1731872558594,0.7924867868423462,0.2852315306663513,0.2601350247859955,293.3158874511719,297.1499938964844,293.1499938964844,0.1063242554664611,-2470.888671875,304.1712951660156,0.7333613634109497,0.2239636331796646,0.2163185179233551,293.19989013671875,297.1499938964844,293.1499938964844,0.2919844090938568,-4136.197265625,304.175048828125,0.96720290184021,0.5158663988113403,0.3619676530361175,293.1150817871094,297.1499938964844,293.1499938964844,0.3393132090568542,-6311.02490234375,304.1897277832031,0.9990000128746032,0.6404752731323242,0.5514439940452576,293.1877746582031,297.1499938964844,293.1499938964844,0.0144186597317457,-3393.705078125,304.1535949707031,0.4651668667793274,0.0624928958714008,0.2976655960083008,294.7163391113281,291.1499938964844,259.0547180175781,257.6454467773437,279.1562805175781,293.2688293457031,294.72052001953125,1.0,0.4177432656288147,0.4591559767723083,0.4591559767723083,0.5408440232276917,1.0,-2.0255823135375977,0.8357336521148682,1.1898486614227295,0.3717421293258667,0.0,0.0,0.0,108.01765441894533,107.0,118.1902313232422,-31896.72265625,845.6267700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6267395019531,318.4649353027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7630038261413574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007743518799543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463680,293.3122253417969,297.1499938964844,293.1499938964844,0.1421014964580536,-2971.969970703125,304.1731872558594,0.7924867868423462,0.2852315306663513,0.2601350247859955,293.3158874511719,297.1499938964844,293.1499938964844,0.1063242554664611,-2470.888671875,304.1712951660156,0.7333613634109497,0.2239636331796646,0.2163185179233551,293.19989013671875,297.1499938964844,293.1499938964844,0.2919844090938568,-4136.197265625,304.175048828125,0.96720290184021,0.5158663988113403,0.3619676530361175,293.1150817871094,297.1499938964844,293.1499938964844,0.3393132090568542,-6311.02490234375,304.1897277832031,0.9990000128746032,0.6404752731323242,0.5514439940452576,293.1877746582031,297.1499938964844,293.1499938964844,0.0144186597317457,-3393.705078125,304.1535949707031,0.4651668667793274,0.0624928958714008,0.2976655960083008,294.7163391113281,291.1499938964844,259.0547180175781,257.6454467773437,279.1562805175781,293.2688293457031,294.72052001953125,1.0,0.4177432656288147,0.4591559767723083,0.4591559767723083,0.5408440232276917,1.0,-2.0255823135375977,0.8357336521148682,1.1898486614227295,0.3717421293258667,0.0,0.0,0.0,108.01765441894533,107.0,118.1902313232422,-31896.72265625,845.6267700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6267395019531,318.4649353027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7630038261413574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007743518799543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463740,293.314697265625,297.1499938964844,293.1499938964844,0.1383109986782074,-2906.48486328125,304.1717529296875,0.786182701587677,0.2806190550327301,0.2560553550720215,293.3212585449219,297.1499938964844,293.1499938964844,0.1026129201054573,-2399.2177734375,304.1703796386719,0.7264989018440247,0.2186721116304397,0.2113971561193466,293.203125,297.1499938964844,293.1499938964844,0.2883436679840088,-4094.51318359375,304.1727600097656,0.9636138677597046,0.5139436721801758,0.3606801033020019,293.1220397949219,297.1499938964844,293.1499938964844,0.3389501869678497,-6309.93310546875,304.1771240234375,0.9990000128746032,0.639964759349823,0.5555840730667114,293.18951416015625,297.1499938964844,293.1499938964844,0.0138676464557647,-3309.396484375,304.1533203125,0.4581896662712097,0.0611810162663459,0.2921241521835327,294.77642822265625,291.1499938964844,259.093505859375,257.68121337890625,279.1556701660156,293.2728576660156,294.7794494628906,1.0,0.4168600738048553,0.4596926271915436,0.4596926271915436,0.540307343006134,1.0,-2.011541843414306,0.8310547471046448,1.1804871559143066,0.3698981404304504,0.0,0.0,0.0,108.87459564208984,110.0,89.7519760131836,-31756.056640625,836.2005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.625732421875,318.4822692871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7570987939834595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007683589938096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463800,293.314697265625,297.1499938964844,293.1499938964844,0.1383109986782074,-2906.48486328125,304.1717529296875,0.786182701587677,0.2806190550327301,0.2560553550720215,293.3212585449219,297.1499938964844,293.1499938964844,0.1026129201054573,-2399.2177734375,304.1703796386719,0.7264989018440247,0.2186721116304397,0.2113971561193466,293.203125,297.1499938964844,293.1499938964844,0.2883436679840088,-4094.51318359375,304.1727600097656,0.9636138677597046,0.5139436721801758,0.3606801033020019,293.1220397949219,297.1499938964844,293.1499938964844,0.3389501869678497,-6309.93310546875,304.1771240234375,0.9990000128746032,0.639964759349823,0.5555840730667114,293.18951416015625,297.1499938964844,293.1499938964844,0.0138676464557647,-3309.396484375,304.1533203125,0.4581896662712097,0.0611810162663459,0.2921241521835327,294.77642822265625,291.1499938964844,259.093505859375,257.68121337890625,279.1556701660156,293.2728576660156,294.7794494628906,1.0,0.4168600738048553,0.4596926271915436,0.4596926271915436,0.540307343006134,1.0,-2.011541843414306,0.8310547471046448,1.1804871559143066,0.3698981404304504,0.0,0.0,0.0,108.87459564208984,110.0,89.7519760131836,-31756.056640625,836.2005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.625732421875,318.4822692871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7570987939834595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007683589938096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463860,293.3168640136719,297.1499938964844,293.1499938964844,0.1348905265331268,-2847.356201171875,304.17022705078125,0.7790172696113586,0.2760074436664581,0.2519968152046203,293.3263244628906,297.1499938964844,293.1499938964844,0.099149465560913,-2332.1611328125,304.1693725585937,0.7186729311943054,0.2133020907640457,0.2064196765422821,293.2061767578125,297.1499938964844,293.1499938964844,0.2853700816631317,-4060.6708984375,304.1701354980469,0.9588078260421752,0.5119797587394714,0.359380841255188,293.137451171875,297.1499938964844,293.1499938964844,0.3408270180225372,-6342.35107421875,304.1649780273437,0.9990000128746032,0.6375637650489807,0.5616316199302673,293.1915588378906,297.1499938964844,293.1499938964844,0.0133447740226984,-3228.309814453125,304.153076171875,0.4501149654388428,0.0597672536969184,0.2862356007099151,294.81817626953125,291.1499938964844,259.130126953125,257.7152099609375,279.1550598144531,293.27545166015625,294.8202209472656,1.0,0.4167066216468811,0.4601708054542541,0.4601708054542541,0.5398291945457458,1.0,-1.9993197917938232,0.8270096182823181,1.1723101139068604,0.3683284223079681,0.0,0.0,0.0,110.3626937866211,113.0,63.94400787353516,-31610.98046875,830.598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.59429931640625,318.4697570800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7515661120414734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007627440500073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463920,293.3168640136719,297.1499938964844,293.1499938964844,0.1348905265331268,-2847.356201171875,304.17022705078125,0.7790172696113586,0.2760074436664581,0.2519968152046203,293.3263244628906,297.1499938964844,293.1499938964844,0.099149465560913,-2332.1611328125,304.1693725585937,0.7186729311943054,0.2133020907640457,0.2064196765422821,293.2061767578125,297.1499938964844,293.1499938964844,0.2853700816631317,-4060.6708984375,304.1701354980469,0.9588078260421752,0.5119797587394714,0.359380841255188,293.137451171875,297.1499938964844,293.1499938964844,0.3408270180225372,-6342.35107421875,304.1649780273437,0.9990000128746032,0.6375637650489807,0.5616316199302673,293.1915588378906,297.1499938964844,293.1499938964844,0.0133447740226984,-3228.309814453125,304.153076171875,0.4501149654388428,0.0597672536969184,0.2862356007099151,294.81817626953125,291.1499938964844,259.130126953125,257.7152099609375,279.1550598144531,293.27545166015625,294.8202209472656,1.0,0.4167066216468811,0.4601708054542541,0.4601708054542541,0.5398291945457458,1.0,-1.9993197917938232,0.8270096182823181,1.1723101139068604,0.3683284223079681,0.0,0.0,0.0,110.3626937866211,113.0,63.94400787353516,-31610.98046875,830.598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.59429931640625,318.4697570800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7515661120414734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007627440500073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463980,293.3187561035156,297.1499938964844,293.1499938964844,0.1317603141069412,-2793.19091796875,304.168701171875,0.7713335156440735,0.2713961005210876,0.2479543834924698,293.3311462402344,297.1499938964844,293.1499938964844,0.0958722159266471,-2268.56494140625,304.1683654785156,0.7097914218902588,0.2078600376844406,0.2013896703720092,293.20904541015625,297.1499938964844,293.1499938964844,0.2829300463199615,-4033.053955078125,304.16748046875,0.9530806541442872,0.5099726319313049,0.3580644726753235,293.1595764160156,297.1499938964844,293.1499938964844,0.344411551952362,-6399.97216796875,304.1540832519531,0.9990000128746032,0.6334064602851868,0.5690307021141052,293.1938781738281,297.1499938964844,293.1499938964844,0.0128364535048604,-3148.29248046875,304.15289306640625,0.4414213597774505,0.058246973901987,0.2799504995346069,294.8453369140625,291.1499938964844,259.1643371582031,257.74725341796875,279.154541015625,293.2759704589844,294.8465881347656,1.0,0.417057991027832,0.4605963230133056,0.4605963230133056,0.5394036769866943,1.0,-1.9881808757781985,0.8232752084732056,1.1649057865142822,0.3668690919876098,0.0,0.0,0.0,112.31168365478516,116.0,42.74264526367188,-31460.595703125,827.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5409240722656,318.4360046386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7464253902435303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007575268391519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464040,293.3187561035156,297.1499938964844,293.1499938964844,0.1317603141069412,-2793.19091796875,304.168701171875,0.7713335156440735,0.2713961005210876,0.2479543834924698,293.3311462402344,297.1499938964844,293.1499938964844,0.0958722159266471,-2268.56494140625,304.1683654785156,0.7097914218902588,0.2078600376844406,0.2013896703720092,293.20904541015625,297.1499938964844,293.1499938964844,0.2829300463199615,-4033.053955078125,304.16748046875,0.9530806541442872,0.5099726319313049,0.3580644726753235,293.1595764160156,297.1499938964844,293.1499938964844,0.344411551952362,-6399.97216796875,304.1540832519531,0.9990000128746032,0.6334064602851868,0.5690307021141052,293.1938781738281,297.1499938964844,293.1499938964844,0.0128364535048604,-3148.29248046875,304.15289306640625,0.4414213597774505,0.058246973901987,0.2799504995346069,294.8453369140625,291.1499938964844,259.1643371582031,257.74725341796875,279.154541015625,293.2759704589844,294.8465881347656,1.0,0.417057991027832,0.4605963230133056,0.4605963230133056,0.5394036769866943,1.0,-1.9881808757781985,0.8232752084732056,1.1649057865142822,0.3668690919876098,0.0,0.0,0.0,112.31168365478516,116.0,42.74264526367188,-31460.595703125,827.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5409240722656,318.4360046386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7464253902435303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007575268391519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464100,293.3196105957031,297.1499938964844,293.1499938964844,0.1302787214517593,-2767.521484375,304.1679992675781,0.7673842906951904,0.2690910398960113,0.2459379583597183,293.3334350585937,297.1499938964844,293.1499938964844,0.0942817032337188,-2237.677490234375,304.1679382324219,0.7048869729042053,0.2051127105951309,0.1988542526960373,293.21044921875,297.1499938964844,293.1499938964844,0.2818638682365417,-4021.0244140625,304.166259765625,0.9499502778053284,0.5089519023895264,0.3573981821537018,293.1726989746094,297.1499938964844,293.1499938964844,0.3466999232769012,-6435.97900390625,304.149169921875,0.9990000128746032,0.6307030320167542,0.573101282119751,293.195068359375,297.1499938964844,293.1499938964844,0.0125858811661601,-3108.318603515625,304.15283203125,0.4369776546955108,0.057455264031887,0.2766727805137634,294.85467529296875,291.1499938964844,259.18048095703125,257.762451171875,279.15435791015625,293.2767028808594,294.85565185546875,1.0,0.4173718988895416,0.4608019888401031,0.4608019888401031,0.5391980409622192,1.0,-1.9828665256500244,0.8214980959892273,1.1613683700561523,0.3661865592002868,0.0,0.0,0.0,113.41828918457033,116.0,34.16984558105469,-31383.779296875,826.6744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5085754394531,318.4136657714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7439996600151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007550650625489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464160,293.3204040527344,297.1499938964844,293.1499938964844,0.1288411766290664,-2742.5869140625,304.1673278808594,0.7634042501449585,0.2667876482009887,0.2439247518777847,293.335693359375,297.1499938964844,293.1499938964844,0.0927131250500679,-2207.21533203125,304.1675109863281,0.6998483538627625,0.2023486346006393,0.196304976940155,293.2117919921875,297.1499938964844,293.1499938964844,0.2808774411678314,-4009.90673828125,304.16510009765625,0.9466829895973206,0.5079193115234375,0.3567256033420563,293.1870422363281,297.1499938964844,293.1499938964844,0.3492494225502014,-6475.69873046875,304.14471435546875,0.9990000128746032,0.6275978088378906,0.5773549675941467,293.1962585449219,297.1499938964844,293.1499938964844,0.0123382965102791,-3068.418701171875,304.1527709960937,0.4325491189956665,0.0566492192447185,0.2733313739299774,294.86187744140625,291.1499938964844,259.1958923339844,257.7770690917969,279.1542663574219,293.27801513671875,294.86260986328125,1.0,0.4177568256855011,0.4610060453414917,0.4610060453414917,0.5389939546585083,1.0,-1.9776750802993768,0.8197693824768066,1.1579056978225708,0.3655336797237396,0.0,0.0,0.0,114.59402465820312,119.0,26.92293167114257,-31306.34375,826.1514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.47369384765625,318.388916015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7416670918464661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007526978151872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464220,293.32177734375,297.1499938964844,293.1499938964844,0.1260684728622436,-2694.38818359375,304.16619873046875,0.7554372549057007,0.2621902525424957,0.2399109154939651,293.3399658203125,297.1499938964844,293.1499938964844,0.0896168053150177,-2147.1171875,304.1668395996094,0.68950355052948,0.196774736046791,0.1911676526069641,293.2144470214844,297.1499938964844,293.1499938964844,0.2790795266628265,-3989.642333984375,304.1630859375,0.9398324489593506,0.5058185458183289,0.3553605079650879,293.2186889648437,297.1499938964844,293.1499938964844,0.3548918068408966,-6562.6611328125,304.1371459960937,0.9990000128746032,0.6202461123466492,0.586193323135376,293.19854736328125,297.1499938964844,293.1499938964844,0.0118546234443783,-2989.146728515625,304.15264892578125,0.4239202737808227,0.0550149269402027,0.2665440738201141,294.8714294433594,291.1499938964844,259.2245483398437,257.804443359375,279.1541748046875,293.28289794921875,294.871826171875,1.0,0.4186865985393524,0.4614183604717254,0.4614183604717254,0.5385816097259521,1.0,-1.9674845933914185,0.816402792930603,1.1510818004608154,0.3643065989017486,0.0,0.0,0.0,117.11438751220705,122.0,16.09323501586914,-31150.232421875,825.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.399658203125,318.3352355957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7372616529464722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007482268265448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464280,293.32177734375,297.1499938964844,293.1499938964844,0.1260684728622436,-2694.38818359375,304.16619873046875,0.7554372549057007,0.2621902525424957,0.2399109154939651,293.3399658203125,297.1499938964844,293.1499938964844,0.0896168053150177,-2147.1171875,304.1668395996094,0.68950355052948,0.196774736046791,0.1911676526069641,293.2144470214844,297.1499938964844,293.1499938964844,0.2790795266628265,-3989.642333984375,304.1630859375,0.9398324489593506,0.5058185458183289,0.3553605079650879,293.2186889648437,297.1499938964844,293.1499938964844,0.3548918068408966,-6562.6611328125,304.1371459960937,0.9990000128746032,0.6202461123466492,0.586193323135376,293.19854736328125,297.1499938964844,293.1499938964844,0.0118546234443783,-2989.146728515625,304.15264892578125,0.4239202737808227,0.0550149269402027,0.2665440738201141,294.8714294433594,291.1499938964844,259.2245483398437,257.804443359375,279.1541748046875,293.28289794921875,294.871826171875,1.0,0.4186865985393524,0.4614183604717254,0.4614183604717254,0.5385816097259521,1.0,-1.9674845933914185,0.816402792930603,1.1510818004608154,0.3643065989017486,0.0,0.0,0.0,117.11438751220705,122.0,16.09323501586914,-31150.232421875,825.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.399658203125,318.3352355957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7372616529464722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007482268265448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464340,293.3227844238281,297.1499938964844,293.1499938964844,0.1231734529137611,-2643.463623046875,304.1656494140625,0.7456669211387634,0.2576360702514648,0.2359975427389145,293.3438415527344,297.1499938964844,293.1499938964844,0.0863996222615242,-2084.4384765625,304.1666259765625,0.677067756652832,0.1911788880825042,0.1860705763101577,293.2168884277344,297.1499938964844,293.1499938964844,0.2768852412700653,-3964.195556640625,304.1624755859375,0.9297472238540648,0.5036917328834534,0.3540287911891937,293.2442932128906,297.1499938964844,293.1499938964844,0.3520723879337311,-6516.13134765625,304.1466064453125,0.992700219154358,0.6132775545120239,0.5829243659973145,293.2003479003906,297.1499938964844,293.1499938964844,0.0113924043253064,-2910.12158203125,304.15252685546875,0.4145319163799286,0.0534168258309364,0.2601718306541443,294.8942565917969,291.1499938964844,259.25,257.8291015625,279.1552429199219,293.28973388671875,294.89697265625,1.0,0.4191829562187195,0.4619965553283691,0.4619965553283691,0.5380034446716309,1.0,-1.9435168504714968,0.8072246313095093,1.1362922191619873,0.3604061007499695,0.0,0.0,0.0,121.06719207763672,125.0,36.225093841552734,-30867.658203125,818.4627075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.34442138671875,318.31671142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7329443693161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007438453612849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464400,293.3227844238281,297.1499938964844,293.1499938964844,0.1231734529137611,-2643.463623046875,304.1656494140625,0.7456669211387634,0.2576360702514648,0.2359975427389145,293.3438415527344,297.1499938964844,293.1499938964844,0.0863996222615242,-2084.4384765625,304.1666259765625,0.677067756652832,0.1911788880825042,0.1860705763101577,293.2168884277344,297.1499938964844,293.1499938964844,0.2768852412700653,-3964.195556640625,304.1624755859375,0.9297472238540648,0.5036917328834534,0.3540287911891937,293.2442932128906,297.1499938964844,293.1499938964844,0.3520723879337311,-6516.13134765625,304.1466064453125,0.992700219154358,0.6132775545120239,0.5829243659973145,293.2003479003906,297.1499938964844,293.1499938964844,0.0113924043253064,-2910.12158203125,304.15252685546875,0.4145319163799286,0.0534168258309364,0.2601718306541443,294.8942565917969,291.1499938964844,259.25,257.8291015625,279.1552429199219,293.28973388671875,294.89697265625,1.0,0.4191829562187195,0.4619965553283691,0.4619965553283691,0.5380034446716309,1.0,-1.9435168504714968,0.8072246313095093,1.1362922191619873,0.3604061007499695,0.0,0.0,0.0,121.06719207763672,125.0,36.225093841552734,-30867.658203125,818.4627075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.34442138671875,318.31671142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7329443693161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007438453612849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464460,293.3229675292969,297.1499938964844,293.1499938964844,0.1199474334716796,-2585.873291015625,304.1658020019531,0.7369393706321716,0.2532182931900024,0.2321495860815048,293.3468017578125,297.1499938964844,293.1499938964844,0.0829127207398414,-2016.2471923828125,304.1669006347656,0.6655483841896057,0.1856656372547149,0.1809895038604736,293.21881103515625,297.1499938964844,293.1499938964844,0.2737920582294464,-3927.515869140625,304.1634521484375,0.9207563400268556,0.5016059875488281,0.3526862561702728,293.2537536621094,297.1499938964844,293.1499938964844,0.3470938801765442,-6437.28271484375,304.1558837890625,0.985026478767395,0.6089453101158142,0.5785308480262756,293.2012023925781,297.1499938964844,293.1499938964844,0.0109325060620903,-2827.1923828125,304.1524658203125,0.4065401256084442,0.0519682392477989,0.2541830241680145,294.9456481933594,291.1499938964844,259.27301025390625,257.851806640625,279.1553039550781,293.2933044433594,294.9491882324219,1.0,0.4193343818187713,0.4625381231307983,0.4625381231307983,0.5374618768692017,1.0,-1.9187179803848269,0.7975742220878601,1.121143817901611,0.3560671806335449,0.0,0.0,0.0,124.63043975830078,128.0,63.73822021484375,-30609.40234375,809.1832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3362121582031,318.3422546386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.728275716304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007391072576865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464520,293.3229675292969,297.1499938964844,293.1499938964844,0.1199474334716796,-2585.873291015625,304.1658020019531,0.7369393706321716,0.2532182931900024,0.2321495860815048,293.3468017578125,297.1499938964844,293.1499938964844,0.0829127207398414,-2016.2471923828125,304.1669006347656,0.6655483841896057,0.1856656372547149,0.1809895038604736,293.21881103515625,297.1499938964844,293.1499938964844,0.2737920582294464,-3927.515869140625,304.1634521484375,0.9207563400268556,0.5016059875488281,0.3526862561702728,293.2537536621094,297.1499938964844,293.1499938964844,0.3470938801765442,-6437.28271484375,304.1558837890625,0.985026478767395,0.6089453101158142,0.5785308480262756,293.2012023925781,297.1499938964844,293.1499938964844,0.0109325060620903,-2827.1923828125,304.1524658203125,0.4065401256084442,0.0519682392477989,0.2541830241680145,294.9456481933594,291.1499938964844,259.27301025390625,257.851806640625,279.1553039550781,293.2933044433594,294.9491882324219,1.0,0.4193343818187713,0.4625381231307983,0.4625381231307983,0.5374618768692017,1.0,-1.9187179803848269,0.7975742220878601,1.121143817901611,0.3560671806335449,0.0,0.0,0.0,124.63043975830078,128.0,63.73822021484375,-30609.40234375,809.1832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3362121582031,318.3422546386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.728275716304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007391072576865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464580,293.3221435546875,297.1499938964844,293.1499938964844,0.1167568787932396,-2528.498779296875,304.1658630371094,0.729348361492157,0.2489999234676361,0.228470504283905,293.3485717773437,297.1499938964844,293.1499938964844,0.0794395580887794,-1948.6077880859373,304.16705322265625,0.6553056240081787,0.1803184896707534,0.1760496497154235,293.219970703125,297.1499938964844,293.1499938964844,0.2705093920230865,-3888.4541015625,304.1644287109375,0.9133105278015136,0.4996251165866852,0.3514072299003601,293.257080078125,297.1499938964844,293.1499938964844,0.3424822092056274,-6365.17919921875,304.1615600585937,0.9784352779388428,0.6056402325630188,0.5754128694534302,293.2008056640625,297.1499938964844,293.1499938964844,0.0105396956205368,-2753.420654296875,304.1522827148437,0.3999122977256775,0.0507506281137466,0.249163806438446,295.0048828125,291.1499938964844,259.2945251464844,257.8734741210937,279.1549072265625,293.29449462890625,295.0087890625,1.0,0.4194682836532593,0.4630108177661896,0.4630108177661896,0.5369892120361328,1.0,-1.8970590829849243,0.7891290783882141,1.107930064201355,0.3522676825523376,0.0,0.0,0.0,127.70523834228516,131.0,78.3121337890625,-30396.01953125,801.0445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3482360839844,318.38214111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7233893871307373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007341483142226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464640,293.3221435546875,297.1499938964844,293.1499938964844,0.1167568787932396,-2528.498779296875,304.1658630371094,0.729348361492157,0.2489999234676361,0.228470504283905,293.3485717773437,297.1499938964844,293.1499938964844,0.0794395580887794,-1948.6077880859373,304.16705322265625,0.6553056240081787,0.1803184896707534,0.1760496497154235,293.219970703125,297.1499938964844,293.1499938964844,0.2705093920230865,-3888.4541015625,304.1644287109375,0.9133105278015136,0.4996251165866852,0.3514072299003601,293.257080078125,297.1499938964844,293.1499938964844,0.3424822092056274,-6365.17919921875,304.1615600585937,0.9784352779388428,0.6056402325630188,0.5754128694534302,293.2008056640625,297.1499938964844,293.1499938964844,0.0105396956205368,-2753.420654296875,304.1522827148437,0.3999122977256775,0.0507506281137466,0.249163806438446,295.0048828125,291.1499938964844,259.2945251464844,257.8734741210937,279.1549072265625,293.29449462890625,295.0087890625,1.0,0.4194682836532593,0.4630108177661896,0.4630108177661896,0.5369892120361328,1.0,-1.8970590829849243,0.7891290783882141,1.107930064201355,0.3522676825523376,0.0,0.0,0.0,127.70523834228516,131.0,78.3121337890625,-30396.01953125,801.0445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3482360839844,318.38214111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7233893871307373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007341483142226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
