time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
464700,293.321533203125,297.1499938964844,293.1499938964844,0.1151878163218498,-2500.15234375,304.16583251953125,0.7257567048072815,0.2469384372234344,0.2266757637262344,293.34918212890625,297.1499938964844,293.1499938964844,0.0777148157358169,-1915.1912841796875,304.1670837402344,0.6504878401756287,0.1776810437440872,0.1736163944005966,293.2204284667969,297.1499938964844,293.1499938964844,0.2688402533531189,-3868.56591796875,304.16485595703125,0.909940242767334,0.4986505508422851,0.3507795929908752,293.2578125,297.1499938964844,293.1499938964844,0.3402106463909149,-6329.8955078125,304.16357421875,0.9752901196479796,0.6041348576545715,0.5740373134613037,293.2003479003906,297.1499938964844,293.1499938964844,0.0103766452521085,-2721.37890625,304.15216064453125,0.3967849314212799,0.0501977205276489,0.2469308972358703,295.0357666015625,291.1499938964844,259.3047790527344,257.8839416503906,279.1547241210937,293.2946472167969,295.0397644042969,1.0,0.4195542633533478,0.4632305800914764,0.4632305800914764,0.536769449710846,1.0,-1.8868950605392456,0.785154402256012,1.1017405986785889,0.350476861000061,0.0,0.0,0.0,129.1661834716797,131.0,82.27814483642578,-30297.26953125,797.3097534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3566589355469,318.4034729003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7209000587463379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007316218689084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464760,293.32086181640625,297.1499938964844,293.1499938964844,0.1136396080255508,-2472.106689453125,304.165771484375,0.7223002314567566,0.2449003607034683,0.2249009013175964,293.3497009277344,297.1499938964844,293.1499938964844,0.0759973675012588,-1882.0596923828125,304.1670837402344,0.6458873748779297,0.175057515501976,0.1711958944797516,293.2208251953125,297.1499938964844,293.1499938964844,0.2671689093112945,-3848.64111328125,304.1651916503906,0.9068603515625,0.497679740190506,0.3501533567905426,293.25830078125,297.1499938964844,293.1499938964844,0.3379514217376709,-6294.91357421875,304.1651916503906,0.9722803235054016,0.6026753783226013,0.5727152228355408,293.1997985839844,297.1499938964844,293.1499938964844,0.0102154649794101,-2690.669677734375,304.1488647460937,0.394103080034256,0.050000000745058,0.2453168034553527,295.0668640136719,291.1499938964844,259.314697265625,257.8941955566406,279.1544494628906,293.294677734375,295.0708312988281,1.0,0.419676274061203,0.4634341299533844,0.4634341299533844,0.5365658402442932,1.0,-1.8775768280029297,0.7815209031105042,1.0960559844970703,0.3488203287124634,0.0,0.0,0.0,130.54534912109375,134.0,84.19246673583984,-30206.896484375,794.0281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3650207519531,318.4236755371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7183940410614014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007290786597877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464820,293.3199768066406,297.1499938964844,293.1499938964844,0.111850656569004,-2439.66455078125,304.16558837890625,0.7183995246887207,0.2424757480621338,0.2227836102247238,293.3502197265625,297.1499938964844,293.1499938964844,0.0739712566137313,-1843.234375,304.16705322265625,0.6407175064086914,0.1719161123037338,0.1682917177677154,293.22125244140625,297.1499938964844,293.1499938964844,0.2652708292007446,-3826.066650390625,304.1653137207031,0.903690755367279,0.4965170621871948,0.3493957817554474,293.2586669921875,297.1499938964844,293.1499938964844,0.3353829979896545,-6255.341796875,304.16650390625,0.9690020680427552,0.6009590029716492,0.5711599588394165,293.1994934082031,297.1499938964844,293.1499938964844,0.0101664718240499,-2679.582275390625,304.14190673828125,0.3926249146461487,0.050000000745058,0.2453829497098922,295.1009826660156,291.1499938964844,259.32623291015625,257.9062194824219,279.1540222167969,293.2946472167969,295.1044006347656,1.0,0.4199408590793609,0.4636454880237579,0.4636454880237579,0.5363544821739197,1.0,-1.8688478469848635,0.7781733870506287,1.0906744003295898,0.3473386168479919,0.0,0.0,0.0,132.01193237304688,134.0,80.05096435546875,-30120.34375,791.5201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3704833984375,318.4404296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.715415358543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007260556449182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464880,293.31939697265625,297.1499938964844,293.1499938964844,0.1107063442468643,-2418.8984375,304.1653747558594,0.7157580256462097,0.2408708184957504,0.221383735537529,293.3505554199219,297.1499938964844,293.1499938964844,0.0726464167237281,-1818.0137939453125,304.1669921875,0.637313187122345,0.169824942946434,0.166359856724739,293.22149658203125,297.1499938964844,293.1499938964844,0.2640894949436188,-3812.05224609375,304.16522216796875,0.9016395211219788,0.4957484304904938,0.3488942384719848,293.2587890625,297.1499938964844,293.1499938964844,0.3337762057781219,-6230.69287109375,304.16705322265625,0.9667808413505554,0.5998336672782898,0.5701428651809692,293.19952392578125,297.1499938964844,293.1499938964844,0.0101445401087403,-2674.402587890625,304.1368713378906,0.391751229763031,0.050000000745058,0.2455953359603881,295.1212158203125,291.1499938964844,259.33367919921875,257.9140930175781,279.15380859375,293.2945861816406,295.1243896484375,1.0,0.4201625883579254,0.4637806713581085,0.4637806713581085,0.5362193584442139,1.0,-1.8632783889770508,0.7760350704193115,1.0872434377670288,0.3464016020298004,0.0,0.0,0.0,133.01370239257812,137.0,75.79834747314453,-30062.44140625,790.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3703918457031,318.4478759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7134636044502258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007240748382173,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464940,293.3179016113281,297.1499938964844,293.1499938964844,0.1079590544104576,-2368.943115234375,304.1648254394531,0.7088406682014465,0.2368828654289245,0.2179151475429535,293.351318359375,297.1499938964844,293.1499938964844,0.069381445646286,-1756.40576171875,304.166748046875,0.6288348436355591,0.1645904630422592,0.1615341603755951,293.2219543457031,297.1499938964844,293.1499938964844,0.2613276839256286,-3779.328857421875,304.1647644042969,0.8964704871177673,0.4938434064388275,0.3476571142673492,293.25885009765625,297.1499938964844,293.1499938964844,0.3299940526485443,-6172.87060546875,304.1676330566406,0.9610251188278198,0.5970640778541565,0.5676537156105042,293.2003479003906,297.1499938964844,293.1499938964844,0.0100948028266429,-2662.81396484375,304.12310791015625,0.3894445300102234,0.050000000745058,0.2461485713720321,295.1666564941406,291.1499938964844,259.3515930175781,257.9332275390625,279.1534729003906,293.29449462890625,295.1694030761719,1.0,0.4208325743675232,0.4641079306602478,0.4641079306602478,0.5358920693397522,1.0,-1.8495086431503296,0.7707226276397705,1.078786015510559,0.3440634906291961,0.0,0.0,0.0,135.63853454589844,140.0,65.66268157958984,-29911.40234375,787.1685180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3594970703125,318.4566955566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7087094187736511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007192500052042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465000,293.3179016113281,297.1499938964844,293.1499938964844,0.1079590544104576,-2368.943115234375,304.1648254394531,0.7088406682014465,0.2368828654289245,0.2179151475429535,293.351318359375,297.1499938964844,293.1499938964844,0.069381445646286,-1756.40576171875,304.166748046875,0.6288348436355591,0.1645904630422592,0.1615341603755951,293.2219543457031,297.1499938964844,293.1499938964844,0.2613276839256286,-3779.328857421875,304.1647644042969,0.8964704871177673,0.4938434064388275,0.3476571142673492,293.25885009765625,297.1499938964844,293.1499938964844,0.3299940526485443,-6172.87060546875,304.1676330566406,0.9610251188278198,0.5970640778541565,0.5676537156105042,293.2003479003906,297.1499938964844,293.1499938964844,0.0100948028266429,-2662.81396484375,304.12310791015625,0.3894445300102234,0.050000000745058,0.2461485713720321,295.1666564941406,291.1499938964844,259.3515930175781,257.9332275390625,279.1534729003906,293.29449462890625,295.1694030761719,1.0,0.4208325743675232,0.4641079306602478,0.4641079306602478,0.5358920693397522,1.0,-1.8495086431503296,0.7707226276397705,1.078786015510559,0.3440634906291961,0.0,0.0,0.0,135.63853454589844,140.0,65.66268157958984,-29911.40234375,787.1685180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3594970703125,318.4566955566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7087094187736511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007192500052042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465060,293.3164367675781,297.1499938964844,293.1499938964844,0.1053400486707687,-2321.162841796875,304.16424560546875,0.7015753984451294,0.2329258173704147,0.2144788652658462,293.3520812988281,297.1499938964844,293.1499938964844,0.0661522150039672,-1696.261474609375,304.16656494140625,0.6202207803726196,0.1593365520238876,0.156696617603302,293.2222900390625,297.1499938964844,293.1499938964844,0.2587800920009613,-3749.1591796875,304.1640930175781,0.8912850618362427,0.4919507503509521,0.3464343547821045,293.2587280273437,297.1499938964844,293.1499938964844,0.3264750242233276,-6119.2197265625,304.1676025390625,0.9550422430038452,0.5943334698677063,0.5652119517326355,293.20184326171875,297.1499938964844,293.1499938964844,0.0100505482405424,-2652.694580078125,304.10809326171875,0.3870167732238769,0.050000000745058,0.246723785996437,295.2064208984375,291.1499938964844,259.3685302734375,257.95172119140625,279.1532592773437,293.29443359375,295.2088928222656,1.0,0.4216218888759613,0.4644242227077484,0.4644242227077484,0.5355757474899292,1.0,-1.8358641862869265,0.7654286026954651,1.0704355239868164,0.3417213261127472,0.0,0.0,0.0,138.39227294921875,143.0,57.46394348144531,-29753.857421875,784.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3381652832031,318.4559326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.704126238822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007145986310206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465120,293.3164367675781,297.1499938964844,293.1499938964844,0.1053400486707687,-2321.162841796875,304.16424560546875,0.7015753984451294,0.2329258173704147,0.2144788652658462,293.3520812988281,297.1499938964844,293.1499938964844,0.0661522150039672,-1696.261474609375,304.16656494140625,0.6202207803726196,0.1593365520238876,0.156696617603302,293.2222900390625,297.1499938964844,293.1499938964844,0.2587800920009613,-3749.1591796875,304.1640930175781,0.8912850618362427,0.4919507503509521,0.3464343547821045,293.2587280273437,297.1499938964844,293.1499938964844,0.3264750242233276,-6119.2197265625,304.1676025390625,0.9550422430038452,0.5943334698677063,0.5652119517326355,293.20184326171875,297.1499938964844,293.1499938964844,0.0100505482405424,-2652.694580078125,304.10809326171875,0.3870167732238769,0.050000000745058,0.246723785996437,295.2064208984375,291.1499938964844,259.3685302734375,257.95172119140625,279.1532592773437,293.29443359375,295.2088928222656,1.0,0.4216218888759613,0.4644242227077484,0.4644242227077484,0.5355757474899292,1.0,-1.8358641862869265,0.7654286026954651,1.0704355239868164,0.3417213261127472,0.0,0.0,0.0,138.39227294921875,143.0,57.46394348144531,-29753.857421875,784.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3381652832031,318.4559326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.704126238822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007145986310206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465180,293.3149719238281,297.1499938964844,293.1499938964844,0.1028230115771293,-2275.06884765625,304.1636962890625,0.6943075656890869,0.2290065884590149,0.2110769599676132,293.3528137207031,297.1499938964844,293.1499938964844,0.0628417655825614,-1637.3603515625,304.16656494140625,0.6110109090805054,0.1540659964084625,0.1518445611000061,293.2225646972656,297.1499938964844,293.1499938964844,0.2563845813274383,-3720.76513671875,304.16339111328125,0.8861489295959473,0.4900631606578827,0.345218300819397,293.25848388671875,297.1499938964844,293.1499938964844,0.3231472969055176,-6068.515625,304.16729736328125,0.9489170908927916,0.5916288495063782,0.5627994537353516,293.2037353515625,297.1499938964844,293.1499938964844,0.0100097591057419,-2643.528564453125,304.0921630859375,0.3845965266227722,0.050000000745058,0.2473137229681015,295.2423400878906,291.1499938964844,259.3847045898437,257.9696655273437,279.15313720703125,293.2944030761719,295.2445983886719,1.0,0.4224883317947387,0.4647323489189148,0.4647323489189148,0.5352676510810852,1.0,-1.822304368019104,0.7601435780525208,1.0621607303619385,0.3393731713294983,0.0,0.0,0.0,141.22918701171875,146.0,51.506591796875,-29592.833984375,782.5599975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.31121826171875,318.4499816894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6996964812278748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007101029623299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465240,293.3149719238281,297.1499938964844,293.1499938964844,0.1028230115771293,-2275.06884765625,304.1636962890625,0.6943075656890869,0.2290065884590149,0.2110769599676132,293.3528137207031,297.1499938964844,293.1499938964844,0.0628417655825614,-1637.3603515625,304.16656494140625,0.6110109090805054,0.1540659964084625,0.1518445611000061,293.2225646972656,297.1499938964844,293.1499938964844,0.2563845813274383,-3720.76513671875,304.16339111328125,0.8861489295959473,0.4900631606578827,0.345218300819397,293.25848388671875,297.1499938964844,293.1499938964844,0.3231472969055176,-6068.515625,304.16729736328125,0.9489170908927916,0.5916288495063782,0.5627994537353516,293.2037353515625,297.1499938964844,293.1499938964844,0.0100097591057419,-2643.528564453125,304.0921630859375,0.3845965266227722,0.050000000745058,0.2473137229681015,295.2423400878906,291.1499938964844,259.3847045898437,257.9696655273437,279.15313720703125,293.2944030761719,295.2445983886719,1.0,0.4224883317947387,0.4647323489189148,0.4647323489189148,0.5352676510810852,1.0,-1.822304368019104,0.7601435780525208,1.0621607303619385,0.3393731713294983,0.0,0.0,0.0,141.22918701171875,146.0,51.506591796875,-29592.833984375,782.5599975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.31121826171875,318.4499816894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6996964812278748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007101029623299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465300,293.314208984375,297.1499938964844,293.1499938964844,0.1015975996851921,-2252.558837890625,304.1634521484375,0.6906957030296326,0.2270640432834625,0.2093913257122039,293.3531799316406,297.1499938964844,293.1499938964844,0.0609803982079029,-1609.5303955078125,304.1669006347656,0.6060674786567688,0.1514253467321396,0.1494138538837433,293.2226867675781,297.1499938964844,293.1499938964844,0.2552291750907898,-3707.052001953125,304.1630554199219,0.8836124539375305,0.4891201257705688,0.3446115851402282,293.2583312988281,297.1499938964844,293.1499938964844,0.3215385675430298,-6043.98974609375,304.1670837402344,0.945824146270752,0.5902848243713379,0.5616021156311035,293.2048034667969,297.1499938964844,293.1499938964844,0.0099901566281914,-2639.175048828125,304.0838623046875,0.3833982646465301,0.050000000745058,0.2476125061511993,295.2592468261719,291.1499938964844,259.3925476074219,257.9784545898437,279.1531066894531,293.2944030761719,295.261474609375,1.0,0.4229426383972168,0.464883804321289,0.464883804321289,0.5351161956787109,1.0,-1.815554141998291,0.7575050592422485,1.058049201965332,0.3381976783275604,0.0,0.0,0.0,142.66976928710938,146.0,49.3288688659668,-29511.712890625,781.5729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.296630859375,318.44598388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6975352168083191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007079095812514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465360,293.3134460449219,297.1499938964844,293.1499938964844,0.1003918871283531,-2230.3623046875,304.1632080078125,0.6871094107627869,0.2251347154378891,0.2077172100543975,293.353515625,297.1499938964844,293.1499938964844,0.0594191327691078,-1578.8232421875,304.1666564941406,0.6009970307350159,0.1487844586372375,0.1469815373420715,293.2228088378906,297.1499938964844,293.1499938964844,0.2540947198867798,-3693.57177734375,304.1627502441406,0.8811023235321045,0.4881772696971893,0.344005286693573,293.2581481933594,297.1499938964844,293.1499938964844,0.3199582993984222,-6019.87890625,304.1668395996094,0.9427226781845092,0.5889461636543274,0.5604101419448853,293.2059020996094,297.1499938964844,293.1499938964844,0.0099708139896392,-2634.908447265625,304.0754089355469,0.3822109699249267,0.050000000745058,0.2479130923748016,295.27569580078125,291.1499938964844,259.40020751953125,257.9871520996094,279.1530456542969,293.2943725585937,295.2778625488281,1.0,0.4234078526496887,0.4650336503982544,0.4650336503982544,0.5349663496017456,1.0,-1.808825135231018,0.7548701763153076,1.0539549589157104,0.3370218276977539,0.0,0.0,0.0,144.12118530273438,149.0,47.63180541992188,-29430.517578125,780.6314086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2817687988281,318.44171142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6954076290130615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007057503680698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465420,293.3118591308594,297.1499938964844,293.1499938964844,0.0980306565761566,-2186.75146484375,304.1627197265625,0.6800388693809509,0.2213148176670074,0.2044034302234649,293.3541259765625,297.1499938964844,293.1499938964844,0.0565154217183589,-1521.1163330078125,304.1659545898437,0.5905113220214844,0.1435064673423767,0.1421195715665817,293.2230224609375,297.1499938964844,293.1499938964844,0.2518681287765503,-3667.061279296875,304.1622009277344,0.8761745691299438,0.4862911105155945,0.3427931368350982,293.2577819824219,297.1499938964844,293.1499938964844,0.316858559846878,-5972.505859375,304.1663818359375,0.9365295171737672,0.5862823128700256,0.5580399036407471,293.20819091796875,297.1499938964844,293.1499938964844,0.0099323485046625,-2626.48095703125,304.0580749511719,0.3798769414424896,0.050000000745058,0.2485176771879196,295.3077697753906,291.1499938964844,259.4151916503906,258.0042724609375,279.1529846191406,293.2943115234375,295.3099060058594,1.0,0.4243622422218323,0.4653290808200836,0.4653290808200836,0.534670889377594,1.0,-1.7954325675964355,0.7496144771575928,1.0458180904388428,0.3346710801124573,0.0,0.0,0.0,147.04580688476562,152.0,45.34737777709961,-29268.556640625,778.8514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.25213623046875,318.4331970214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6912373900413513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007015180890448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465480,293.3118591308594,297.1499938964844,293.1499938964844,0.0980306565761566,-2186.75146484375,304.1627197265625,0.6800388693809509,0.2213148176670074,0.2044034302234649,293.3541259765625,297.1499938964844,293.1499938964844,0.0565154217183589,-1521.1163330078125,304.1659545898437,0.5905113220214844,0.1435064673423767,0.1421195715665817,293.2230224609375,297.1499938964844,293.1499938964844,0.2518681287765503,-3667.061279296875,304.1622009277344,0.8761745691299438,0.4862911105155945,0.3427931368350982,293.2577819824219,297.1499938964844,293.1499938964844,0.316858559846878,-5972.505859375,304.1663818359375,0.9365295171737672,0.5862823128700256,0.5580399036407471,293.20819091796875,297.1499938964844,293.1499938964844,0.0099323485046625,-2626.48095703125,304.0580749511719,0.3798769414424896,0.050000000745058,0.2485176771879196,295.3077697753906,291.1499938964844,259.4151916503906,258.0042724609375,279.1529846191406,293.2943115234375,295.3099060058594,1.0,0.4243622422218323,0.4653290808200836,0.4653290808200836,0.534670889377594,1.0,-1.7954325675964355,0.7496144771575928,1.0458180904388428,0.3346710801124573,0.0,0.0,0.0,147.04580688476562,152.0,45.34737777709961,-29268.556640625,778.8514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.25213623046875,318.4331970214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6912373900413513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007015180890448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465540,293.3102111816406,297.1499938964844,293.1499938964844,0.0957305505871772,-2144.1171875,304.1623229980469,0.67314213514328,0.2175552546977996,0.2011429816484451,293.3546142578125,297.1499938964844,293.1499938964844,0.0532458461821079,-1463.8048095703125,304.16607666015625,0.5796149969100952,0.1382346749305725,0.1372631788253784,293.22320556640625,297.1499938964844,293.1499938964844,0.2496791034936905,-3640.919921875,304.16180419921875,0.8713773488998413,0.4844035804271698,0.3415806293487549,293.2573547363281,297.1499938964844,293.1499938964844,0.3138186335563659,-5925.921875,304.166015625,0.9303960204124452,0.5836371183395386,0.5556879043579102,293.2105712890625,297.1499938964844,293.1499938964844,0.0098934145644307,-2618.01220703125,304.0401916503906,0.3776009678840637,0.050000000745058,0.249125525355339,295.3392639160156,291.1499938964844,259.4298095703125,258.0211486816406,279.1529235839844,293.294189453125,295.3414001464844,1.0,0.4253433346748352,0.4656195044517517,0.4656195044517517,0.5343804955482483,1.0,-1.78213632106781,0.7443835735321045,1.0377527475357056,0.3323256373405456,0.0,0.0,0.0,149.99281311035156,155.0,44.32406234741211,-29107.98046875,777.1929321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2236328125,318.4256591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6871774792671204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006973978015594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465600,293.3102111816406,297.1499938964844,293.1499938964844,0.0957305505871772,-2144.1171875,304.1623229980469,0.67314213514328,0.2175552546977996,0.2011429816484451,293.3546142578125,297.1499938964844,293.1499938964844,0.0532458461821079,-1463.8048095703125,304.16607666015625,0.5796149969100952,0.1382346749305725,0.1372631788253784,293.22320556640625,297.1499938964844,293.1499938964844,0.2496791034936905,-3640.919921875,304.16180419921875,0.8713773488998413,0.4844035804271698,0.3415806293487549,293.2573547363281,297.1499938964844,293.1499938964844,0.3138186335563659,-5925.921875,304.166015625,0.9303960204124452,0.5836371183395386,0.5556879043579102,293.2105712890625,297.1499938964844,293.1499938964844,0.0098934145644307,-2618.01220703125,304.0401916503906,0.3776009678840637,0.050000000745058,0.249125525355339,295.3392639160156,291.1499938964844,259.4298095703125,258.0211486816406,279.1529235839844,293.294189453125,295.3414001464844,1.0,0.4253433346748352,0.4656195044517517,0.4656195044517517,0.5343804955482483,1.0,-1.78213632106781,0.7443835735321045,1.0377527475357056,0.3323256373405456,0.0,0.0,0.0,149.99281311035156,155.0,44.32406234741211,-29107.98046875,777.1929321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2236328125,318.4256591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6871774792671204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006973978015594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465660,293.3084411621094,297.1499938964844,293.1499938964844,0.0934794470667839,-2102.289794921875,304.1619873046875,0.6664496064186096,0.213854432106018,0.1979343742132187,293.35498046875,297.1499938964844,293.1499938964844,0.0499970279633998,-1407.07763671875,304.1661376953125,0.5683914422988892,0.1329748481512069,0.1324159801006317,293.2233581542969,297.1499938964844,293.1499938964844,0.24750617146492,-3614.892578125,304.1614990234375,0.8667193055152893,0.4825141131877899,0.3403670489788055,293.25689697265625,297.1499938964844,293.1499938964844,0.3108131289482116,-5879.73095703125,304.1656799316406,0.924382507801056,0.581013023853302,0.5533533096313477,293.2129821777344,297.1499938964844,293.1499938964844,0.0098534598946571,-2609.345947265625,304.0218505859375,0.3753878474235534,0.050000000745058,0.2497348934412002,295.37078857421875,291.1499938964844,259.44415283203125,258.037841796875,279.15289306640625,293.2940368652344,295.3729248046875,1.0,0.4263426065444946,0.4659059047698974,0.4659059047698974,0.5340940952301025,1.0,-1.7689348459243774,0.7391801476478577,1.0297547578811646,0.3299874067306518,0.0,0.0,0.0,152.95269775390625,158.0,44.118534088134766,-28949.21875,775.6228637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.19696044921875,318.419677734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6832049489021301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006933662225492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465720,293.3084411621094,297.1499938964844,293.1499938964844,0.0934794470667839,-2102.289794921875,304.1619873046875,0.6664496064186096,0.213854432106018,0.1979343742132187,293.35498046875,297.1499938964844,293.1499938964844,0.0499970279633998,-1407.07763671875,304.1661376953125,0.5683914422988892,0.1329748481512069,0.1324159801006317,293.2233581542969,297.1499938964844,293.1499938964844,0.24750617146492,-3614.892578125,304.1614990234375,0.8667193055152893,0.4825141131877899,0.3403670489788055,293.25689697265625,297.1499938964844,293.1499938964844,0.3108131289482116,-5879.73095703125,304.1656799316406,0.924382507801056,0.581013023853302,0.5533533096313477,293.2129821777344,297.1499938964844,293.1499938964844,0.0098534598946571,-2609.345947265625,304.0218505859375,0.3753878474235534,0.050000000745058,0.2497348934412002,295.37078857421875,291.1499938964844,259.44415283203125,258.037841796875,279.15289306640625,293.2940368652344,295.3729248046875,1.0,0.4263426065444946,0.4659059047698974,0.4659059047698974,0.5340940952301025,1.0,-1.7689348459243774,0.7391801476478577,1.0297547578811646,0.3299874067306518,0.0,0.0,0.0,152.95269775390625,158.0,44.118534088134766,-28949.21875,775.6228637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.19696044921875,318.419677734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6832049489021301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006933662225492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465780,293.3065795898437,297.1499938964844,293.1499938964844,0.0912736058235168,-2061.24755859375,304.1616516113281,0.6599915027618408,0.2102183997631073,0.194782942533493,293.355224609375,297.1499938964844,293.1499938964844,0.0467471145093441,-1350.8419189453125,304.1661682128906,0.556955873966217,0.1277347803115844,0.1275854110717773,293.2235412597656,297.1499938964844,293.1499938964844,0.2453380227088928,-3588.844970703125,304.1612854003906,0.86220383644104,0.4806222021579742,0.3391517996788025,293.2562866210937,297.1499938964844,293.1499938964844,0.3078396320343017,-5833.8984375,304.1654052734375,0.9185596108436584,0.578427791595459,0.5510528683662415,293.2154541015625,297.1499938964844,293.1499938964844,0.0098119555041193,-2600.3603515625,304.00299072265625,0.3732399940490722,0.050000000745058,0.2503445148468017,295.4026184082031,291.1499938964844,259.4583740234375,258.05450439453125,279.15283203125,293.29376220703125,295.4048156738281,1.0,0.4273579716682434,0.4661884307861328,0.4661884307861328,0.5338115692138672,1.0,-1.755861520767212,0.7340200543403625,1.0218414068222046,0.3276646137237549,0.0,0.0,0.0,155.91949462890625,161.0,44.43008804321289,-28792.900390625,774.1471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1725158691406,318.4156494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6793126463890076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006894160178489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465840,293.3065795898437,297.1499938964844,293.1499938964844,0.0912736058235168,-2061.24755859375,304.1616516113281,0.6599915027618408,0.2102183997631073,0.194782942533493,293.355224609375,297.1499938964844,293.1499938964844,0.0467471145093441,-1350.8419189453125,304.1661682128906,0.556955873966217,0.1277347803115844,0.1275854110717773,293.2235412597656,297.1499938964844,293.1499938964844,0.2453380227088928,-3588.844970703125,304.1612854003906,0.86220383644104,0.4806222021579742,0.3391517996788025,293.2562866210937,297.1499938964844,293.1499938964844,0.3078396320343017,-5833.8984375,304.1654052734375,0.9185596108436584,0.578427791595459,0.5510528683662415,293.2154541015625,297.1499938964844,293.1499938964844,0.0098119555041193,-2600.3603515625,304.00299072265625,0.3732399940490722,0.050000000745058,0.2503445148468017,295.4026184082031,291.1499938964844,259.4583740234375,258.05450439453125,279.15283203125,293.29376220703125,295.4048156738281,1.0,0.4273579716682434,0.4661884307861328,0.4661884307861328,0.5338115692138672,1.0,-1.755861520767212,0.7340200543403625,1.0218414068222046,0.3276646137237549,0.0,0.0,0.0,155.91949462890625,161.0,44.43008804321289,-28792.900390625,774.1471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1725158691406,318.4156494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6793126463890076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006894160178489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465900,293.3056030273437,297.1499938964844,293.1499938964844,0.0901865512132644,-2041.0137939453125,304.1615295410156,0.6568553447723389,0.2084253132343292,0.1932292729616165,293.35528564453125,297.1499938964844,293.1499938964844,0.0451260618865489,-1322.9205322265625,304.1661682128906,0.5512007474899292,0.1251240819692611,0.1251782029867172,293.2236022949219,297.1499938964844,293.1499938964844,0.2442536652088165,-3575.789794921875,304.16119384765625,0.8599988222122192,0.4796752035617828,0.3385434746742248,293.2559509277344,297.1499938964844,293.1499938964844,0.3063614070415497,-5811.0634765625,304.1653137207031,0.9157357811927797,0.5771451592445374,0.5499135851860046,293.2166748046875,297.1499938964844,293.1499938964844,0.0097906067967414,-2595.73828125,303.993408203125,0.3721902370452881,0.050000000745058,0.2506493330001831,295.418701171875,291.1499938964844,259.4654846191406,258.06280517578125,279.15283203125,293.2935791015625,295.4209289550781,1.0,0.4278709292411804,0.4663285613059997,0.4663285613059997,0.5336714386940002,1.0,-1.7493733167648315,0.7314574718475342,1.0179158449172974,0.3265100121498108,0.0,0.0,0.0,157.40481567382812,161.0,44.70534133911133,-28715.671875,773.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1611633300781,318.41436767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.67739337682724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006874681566841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465960,293.3046264648437,297.1499938964844,293.1499938964844,0.0891096591949462,-2020.9703369140625,304.161376953125,0.6537827253341675,0.206649512052536,0.1916907280683517,293.35528564453125,297.1499938964844,293.1499938964844,0.0435106381773948,-1295.138671875,304.1661682128906,0.545446515083313,0.1225209161639213,0.1227774396538734,293.22369384765625,297.1499938964844,293.1499938964844,0.243168219923973,-3562.703369140625,304.1611328125,0.8578281402587891,0.4787275493144989,0.3379346132278442,293.255615234375,297.1499938964844,293.1499938964844,0.3048864603042602,-5788.2451171875,304.1651916503906,0.9129783511161804,0.5758675336837769,0.5487793684005737,293.2179260253906,297.1499938964844,293.1499938964844,0.0097688222303986,-2591.020751953125,303.98370361328125,0.371156245470047,0.050000000745058,0.2509540915489197,295.4349365234375,291.1499938964844,259.4725952148437,258.0711669921875,279.1528015136719,293.2933959960937,295.43719482421875,1.0,0.4283870458602905,0.4664681255817413,0.4664681255817413,0.533531904220581,1.0,-1.742916464805603,0.7289066314697266,1.0140098333358765,0.3253600895404815,0.0,0.0,0.0,158.89129638671875,164.0,45.03596878051758,-28639.05078125,772.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.150390625,318.4136047363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6754905581474304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000685537001118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466020,293.30255126953125,297.1499938964844,293.1499938964844,0.086986057460308,-1981.4666748046875,304.1611328125,0.6478306651115417,0.2031513750553131,0.1886610090732574,293.3551940917969,297.1499938964844,293.1499938964844,0.0403086990118026,-1240.0357666015625,304.1661071777344,0.5340291261672974,0.1173413917422294,0.1179994791746139,293.2238464355469,297.1499938964844,293.1499938964844,0.2409926652908325,-3536.42138671875,304.1610412597656,0.8535877466201782,0.4768300056457519,0.3367153406143188,293.2549743652344,297.1499938964844,293.1499938964844,0.3019428849220276,-5742.60546875,304.1650390625,0.9076910018920898,0.5733246803283691,0.5465232729911804,293.22039794921875,297.1499938964844,293.1499938964844,0.009724005125463,-2581.303466796875,303.9640197753906,0.3691350221633911,0.050000000745058,0.2515633702278137,295.46783447265625,291.1499938964844,259.48699951171875,258.08795166015625,279.1528015136719,293.2929382324219,295.4701232910156,1.0,0.4294281005859375,0.4667459428310394,0.4667459428310394,0.5332540273666382,1.0,-1.7301005125045776,0.7238433361053467,1.006257176399231,0.3230763077735901,0.0,0.0,0.0,161.8668212890625,167.0,45.79436492919922,-28487.642578125,771.4503784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1305236816406,318.4134826660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6717305779457092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006817211396992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466080,293.30255126953125,297.1499938964844,293.1499938964844,0.086986057460308,-1981.4666748046875,304.1611328125,0.6478306651115417,0.2031513750553131,0.1886610090732574,293.3551940917969,297.1499938964844,293.1499938964844,0.0403086990118026,-1240.0357666015625,304.1661071777344,0.5340291261672974,0.1173413917422294,0.1179994791746139,293.2238464355469,297.1499938964844,293.1499938964844,0.2409926652908325,-3536.42138671875,304.1610412597656,0.8535877466201782,0.4768300056457519,0.3367153406143188,293.2549743652344,297.1499938964844,293.1499938964844,0.3019428849220276,-5742.60546875,304.1650390625,0.9076910018920898,0.5733246803283691,0.5465232729911804,293.22039794921875,297.1499938964844,293.1499938964844,0.009724005125463,-2581.303466796875,303.9640197753906,0.3691350221633911,0.050000000745058,0.2515633702278137,295.46783447265625,291.1499938964844,259.48699951171875,258.08795166015625,279.1528015136719,293.2929382324219,295.4701232910156,1.0,0.4294281005859375,0.4667459428310394,0.4667459428310394,0.5332540273666382,1.0,-1.7301005125045776,0.7238433361053467,1.006257176399231,0.3230763077735901,0.0,0.0,0.0,161.8668212890625,167.0,45.79436492919922,-28487.642578125,771.4503784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1305236816406,318.4134826660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6717305779457092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006817211396992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466140,293.3004150390625,297.1499938964844,293.1499938964844,0.0849008932709693,-1942.734375,304.160888671875,0.6421294212341309,0.1997239738702774,0.1856937110424041,293.3548889160156,297.1499938964844,293.1499938964844,0.0371676683425903,-1185.6068115234375,304.1659851074219,0.5228809714317322,0.112203225493431,0.1132581755518913,293.2239990234375,297.1499938964844,293.1499938964844,0.2388107180595398,-3509.9951171875,304.1610107421875,0.8494787216186523,0.4749293029308319,0.3354937434196472,293.2543334960937,297.1499938964844,293.1499938964844,0.2990055382251739,-5696.93505859375,304.1649169921875,0.9027586579322816,0.5707957744598389,0.5442804098129272,293.22283935546875,297.1499938964844,293.1499938964844,0.0096775656566023,-2571.21435546875,303.9439392089844,0.3671756982803345,0.050000000745058,0.2521718442440033,295.50128173828125,291.1499938964844,259.501708984375,258.10498046875,279.1527709960937,293.2923889160156,295.503662109375,1.0,0.4304802119731903,0.4670228660106659,0.4670228660106659,0.5329771637916565,1.0,-1.7174158096313477,0.718833863735199,0.9985819458961488,0.3208159208297729,0.0,0.0,0.0,164.84329223632812,155.0,46.59608840942383,-28338.533203125,770.2156372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1126708984375,318.41510009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.668023943901062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000677959411405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466200,293.3004150390625,297.1499938964844,293.1499938964844,0.0849008932709693,-1942.734375,304.160888671875,0.6421294212341309,0.1997239738702774,0.1856937110424041,293.3548889160156,297.1499938964844,293.1499938964844,0.0371676683425903,-1185.6068115234375,304.1659851074219,0.5228809714317322,0.112203225493431,0.1132581755518913,293.2239990234375,297.1499938964844,293.1499938964844,0.2388107180595398,-3509.9951171875,304.1610107421875,0.8494787216186523,0.4749293029308319,0.3354937434196472,293.2543334960937,297.1499938964844,293.1499938964844,0.2990055382251739,-5696.93505859375,304.1649169921875,0.9027586579322816,0.5707957744598389,0.5442804098129272,293.22283935546875,297.1499938964844,293.1499938964844,0.0096775656566023,-2571.21435546875,303.9439392089844,0.3671756982803345,0.050000000745058,0.2521718442440033,295.50128173828125,291.1499938964844,259.501708984375,258.10498046875,279.1527709960937,293.2923889160156,295.503662109375,1.0,0.4304802119731903,0.4670228660106659,0.4670228660106659,0.5329771637916565,1.0,-1.7174158096313477,0.718833863735199,0.9985819458961488,0.3208159208297729,0.0,0.0,0.0,164.84329223632812,155.0,46.59608840942383,-28338.533203125,770.2156372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1126708984375,318.41510009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.668023943901062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000677959411405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466260,293.2978820800781,297.1499938964844,293.1499938964844,0.0827281549572944,-1902.434326171875,304.160888671875,0.640227735042572,0.1964217573404312,0.1826158910989761,293.35418701171875,297.1499938964844,293.1499938964844,0.0339891873300075,-1129.6002197265625,304.1659545898437,0.5154411792755127,0.1071513369679451,0.1083674803376197,293.22393798828125,297.1499938964844,293.1499938964844,0.2364297956228256,-3481.014892578125,304.16131591796875,0.8504098653793335,0.4730643630027771,0.3341281712055206,293.2535400390625,297.1499938964844,293.1499938964844,0.2958574593067169,-5647.7041015625,304.16522216796875,0.9036995768547058,0.5683133006095886,0.5418550372123718,293.2250671386719,297.1499938964844,293.1499938964844,0.0095743583515286,-2549.9150390625,303.924072265625,0.3684727847576141,0.050000000745058,0.2517682015895843,295.53778076171875,291.1499938964844,259.5168151855469,258.122314453125,279.1529235839844,293.29156494140625,295.5406188964844,1.0,0.4266743659973144,0.4673236608505249,0.4673236608505249,0.5326763391494751,1.0,-1.702813744544983,0.7130089402198792,0.989804744720459,0.3181586265563965,0.0,0.0,0.0,162.37884521484375,143.0,51.33742141723633,-28171.39453125,751.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0999755859375,318.4241943359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6643285751342773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006742090336047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466320,293.2978820800781,297.1499938964844,293.1499938964844,0.0827281549572944,-1902.434326171875,304.160888671875,0.640227735042572,0.1964217573404312,0.1826158910989761,293.35418701171875,297.1499938964844,293.1499938964844,0.0339891873300075,-1129.6002197265625,304.1659545898437,0.5154411792755127,0.1071513369679451,0.1083674803376197,293.22393798828125,297.1499938964844,293.1499938964844,0.2364297956228256,-3481.014892578125,304.16131591796875,0.8504098653793335,0.4730643630027771,0.3341281712055206,293.2535400390625,297.1499938964844,293.1499938964844,0.2958574593067169,-5647.7041015625,304.16522216796875,0.9036995768547058,0.5683133006095886,0.5418550372123718,293.2250671386719,297.1499938964844,293.1499938964844,0.0095743583515286,-2549.9150390625,303.924072265625,0.3684727847576141,0.050000000745058,0.2517682015895843,295.53778076171875,291.1499938964844,259.5168151855469,258.122314453125,279.1529235839844,293.29156494140625,295.5406188964844,1.0,0.4266743659973144,0.4673236608505249,0.4673236608505249,0.5326763391494751,1.0,-1.702813744544983,0.7130089402198792,0.989804744720459,0.3181586265563965,0.0,0.0,0.0,162.37884521484375,143.0,51.33742141723633,-28171.39453125,751.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0999755859375,318.4241943359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6643285751342773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006742090336047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466380,293.2947998046875,297.1499938964844,293.1499938964844,0.0805038511753082,-1861.23876953125,304.1609802246094,0.6410090327262878,0.1932999491691589,0.179558977484703,293.3528747558594,297.1499938964844,293.1499938964844,0.0308725703507661,-1073.0557861328125,304.16583251953125,0.5104382038116455,0.1022465676069259,0.1034623682498931,293.2235412597656,297.1499938964844,293.1499938964844,0.2338181138038635,-3449.060791015625,304.1618957519531,0.8549463152885437,0.4712705314159393,0.3327042162418365,293.2524719238281,297.1499938964844,293.1499938964844,0.2924384176731109,-5593.92626953125,304.16583251953125,0.908906877040863,0.5659064054489136,0.5393550395965576,293.2267761230469,297.1499938964844,293.1499938964844,0.0094309980049729,-2520.11572265625,303.9050598144531,0.3720895051956177,0.050000000745058,0.25068199634552,295.58074951171875,291.1499938964844,259.53253173828125,258.1400451660156,279.1530456542969,293.29022216796875,295.58404541015625,1.0,0.4200973808765411,0.4676352143287658,0.4676352143287658,0.5323647856712341,1.0,-1.6872390508651731,0.7067707180976868,0.9804683327674866,0.3152711391448974,0.0,0.0,0.0,156.2527618408203,131.0,58.9041862487793,-27999.572265625,722.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.097412109375,318.4440612792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6605623960494995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006703868275508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
