time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466440,293.2947998046875,297.1499938964844,293.1499938964844,0.0805038511753082,-1861.23876953125,304.1609802246094,0.6410090327262878,0.1932999491691589,0.179558977484703,293.3528747558594,297.1499938964844,293.1499938964844,0.0308725703507661,-1073.0557861328125,304.16583251953125,0.5104382038116455,0.1022465676069259,0.1034623682498931,293.2235412597656,297.1499938964844,293.1499938964844,0.2338181138038635,-3449.060791015625,304.1618957519531,0.8549463152885437,0.4712705314159393,0.3327042162418365,293.2524719238281,297.1499938964844,293.1499938964844,0.2924384176731109,-5593.92626953125,304.16583251953125,0.908906877040863,0.5659064054489136,0.5393550395965576,293.2267761230469,297.1499938964844,293.1499938964844,0.0094309980049729,-2520.11572265625,303.9050598144531,0.3720895051956177,0.050000000745058,0.25068199634552,295.58074951171875,291.1499938964844,259.53253173828125,258.1400451660156,279.1530456542969,293.29022216796875,295.58404541015625,1.0,0.4200973808765411,0.4676352143287658,0.4676352143287658,0.5323647856712341,1.0,-1.6872390508651731,0.7067707180976868,0.9804683327674866,0.3152711391448974,0.0,0.0,0.0,156.2527618408203,131.0,58.9041862487793,-27999.572265625,722.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.097412109375,318.4440612792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6605623960494995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006703868275508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466500,293.2930908203125,297.1499938964844,293.1499938964844,0.0793859884142875,-1840.5753173828125,304.1610107421875,0.6421346664428711,0.1918024122714996,0.1780566722154617,293.3519592285156,297.1499938964844,293.1499938964844,0.0293685402721166,-1044.934326171875,304.1656799316406,0.508546769618988,0.0998543202877044,0.1010317504405975,293.2232666015625,297.1499938964844,293.1499938964844,0.2324456721544265,-3432.21923828125,304.1622314453125,0.8582205176353455,0.4703960418701172,0.3319839239120483,293.2518615722656,297.1499938964844,293.1499938964844,0.2906493544578552,-5565.697265625,304.1662292480469,0.9128064513206482,0.5647277235984802,0.5380957126617432,293.2274169921875,297.1499938964844,293.1499938964844,0.0093502374365925,-2503.14794921875,303.8959045410156,0.3745353519916534,0.050000000745058,0.2499790340662002,295.6043701171875,291.1499938964844,259.5406188964844,258.14910888671875,279.1531066894531,293.28936767578125,295.6078491210937,1.0,0.416089802980423,0.4677931070327759,0.4677931070327759,0.5322068929672241,1.0,-1.6792962551116943,0.7035856246948242,0.97571063041687,0.3137897849082947,0.0,0.0,0.0,152.33438110351562,131.0,62.74271774291992,-27913.923828125,704.9683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.09967041015625,318.4574584960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6586431264877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684390245936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466560,293.2912902832031,297.1499938964844,293.1499938964844,0.0782684087753295,-1819.951416015625,304.1610412597656,0.6436827182769775,0.1903448104858398,0.1765757650136947,293.3509216308594,297.1499938964844,293.1499938964844,0.0279124472290277,-1017.036376953125,304.1654663085937,0.5069791674613953,0.0975041538476944,0.0986242517828941,293.2229309082031,297.1499938964844,293.1499938964844,0.2310365140438079,-3414.897705078125,304.1625671386719,0.8620820045471191,0.4695342183113098,0.3312612175941467,293.251220703125,297.1499938964844,293.1499938964844,0.2888163626194,-5536.72314453125,304.1665954589844,0.9174908995628356,0.5635636448860168,0.5368347764015198,293.2279357910156,297.1499938964844,293.1499938964844,0.0092654218897223,-2485.181884765625,303.8869934082031,0.3773449957370758,0.050000000745058,0.2492007315158844,295.62921142578125,291.1499938964844,259.5489196777344,258.1583251953125,279.1531066894531,293.2883605957031,295.6329040527344,1.0,0.4117220044136047,0.4679511189460754,0.4679511189460754,0.5320488810539246,1.0,-1.671311616897583,0.7003813982009888,0.9709302186965942,0.3122954070568084,0.0,0.0,0.0,148.0138702392578,119.0,66.36425018310547,-27828.837890625,686.7767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1038513183594,318.4727478027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6566978096961975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006664647953584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466620,293.2874450683594,297.1499938964844,293.1499938964844,0.0760397091507911,-1779.0841064453125,304.1610717773437,0.647942841053009,0.1875413954257965,0.173684537410736,293.34832763671875,297.1499938964844,293.1499938964844,0.025170424953103,-962.2234497070312,304.1648864746094,0.5046702027320862,0.0929359570145607,0.0938974544405937,293.22216796875,297.1499938964844,293.1499938964844,0.2281360775232315,-3379.164306640625,304.1632080078125,0.8714343905448914,0.4678417444229126,0.3298142552375793,293.2498779296875,297.1499938964844,293.1499938964844,0.2850525677204132,-5477.0888671875,304.1673278808594,0.9289587140083312,0.5612733364105225,0.5343166589736938,293.2286376953125,297.1499938964844,293.1499938964844,0.0090881446376442,-2447.159423828125,303.8698425292969,0.3839415609836578,0.050000000745058,0.2474849820137024,295.68194580078125,291.1499938964844,259.5661315917969,258.1771850585937,279.153076171875,293.2845764160156,295.6859436035156,1.0,0.4021564126014709,0.4682554602622986,0.4682554602622986,0.5317445397377014,1.0,-1.6553446054458618,0.6939395666122437,0.9614050984382628,0.3092645704746246,0.0,0.0,0.0,138.52597045898438,107.0,72.5055923461914,-27660.791015625,648.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1165466308594,318.5073547363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6527314782142639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000662439444568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466680,293.2874450683594,297.1499938964844,293.1499938964844,0.0760397091507911,-1779.0841064453125,304.1610717773437,0.647942841053009,0.1875413954257965,0.173684537410736,293.34832763671875,297.1499938964844,293.1499938964844,0.025170424953103,-962.2234497070312,304.1648864746094,0.5046702027320862,0.0929359570145607,0.0938974544405937,293.22216796875,297.1499938964844,293.1499938964844,0.2281360775232315,-3379.164306640625,304.1632080078125,0.8714343905448914,0.4678417444229126,0.3298142552375793,293.2498779296875,297.1499938964844,293.1499938964844,0.2850525677204132,-5477.0888671875,304.1673278808594,0.9289587140083312,0.5612733364105225,0.5343166589736938,293.2286376953125,297.1499938964844,293.1499938964844,0.0090881446376442,-2447.159423828125,303.8698425292969,0.3839415609836578,0.050000000745058,0.2474849820137024,295.68194580078125,291.1499938964844,259.5661315917969,258.1771850585937,279.153076171875,293.2845764160156,295.6859436035156,1.0,0.4021564126014709,0.4682554602622986,0.4682554602622986,0.5317445397377014,1.0,-1.6553446054458618,0.6939395666122437,0.9614050984382628,0.3092645704746246,0.0,0.0,0.0,138.52597045898438,107.0,72.5055923461914,-27660.791015625,648.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1165466308594,318.5073547363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6527314782142639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000662439444568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466740,293.283447265625,297.1499938964844,293.1499938964844,0.0733703076839447,-1739.4755859375,304.16180419921875,0.6537408828735352,0.1848710924386978,0.1708890944719314,293.34503173828125,297.1499938964844,293.1499938964844,0.022689314559102,-909.3009643554688,304.1640625,0.5034084916114807,0.0885796397924423,0.089329645037651,293.2213134765625,297.1499938964844,293.1499938964844,0.2251642793416977,-3342.4560546875,304.16375732421875,0.8829210996627808,0.466183602809906,0.328370600938797,293.2484741210937,297.1499938964844,293.1499938964844,0.2812053859233856,-5415.970703125,304.16796875,0.9427881240844728,0.5590271949768066,0.5318118333816528,293.22900390625,297.1499938964844,293.1499938964844,0.0089058429002761,-2407.416259765625,303.8534851074219,0.3916675150394439,0.050000000745058,0.2456284016370773,295.7376708984375,291.1499938964844,259.5843505859375,258.19677734375,279.153076171875,293.28057861328125,295.7418518066406,1.0,0.391744464635849,0.4685617089271545,0.4685617089271545,0.5314382910728455,1.0,-1.6395344734191897,0.6875712275505066,0.9519632458686828,0.3062633574008941,0.0,0.0,0.0,128.29307556152344,95.0,76.892578125,-27495.583984375,608.8536987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1326599121094,318.5450439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6486721634864807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006583197973668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466800,293.283447265625,297.1499938964844,293.1499938964844,0.0733703076839447,-1739.4755859375,304.16180419921875,0.6537408828735352,0.1848710924386978,0.1708890944719314,293.34503173828125,297.1499938964844,293.1499938964844,0.022689314559102,-909.3009643554688,304.1640625,0.5034084916114807,0.0885796397924423,0.089329645037651,293.2213134765625,297.1499938964844,293.1499938964844,0.2251642793416977,-3342.4560546875,304.16375732421875,0.8829210996627808,0.466183602809906,0.328370600938797,293.2484741210937,297.1499938964844,293.1499938964844,0.2812053859233856,-5415.970703125,304.16796875,0.9427881240844728,0.5590271949768066,0.5318118333816528,293.22900390625,297.1499938964844,293.1499938964844,0.0089058429002761,-2407.416259765625,303.8534851074219,0.3916675150394439,0.050000000745058,0.2456284016370773,295.7376708984375,291.1499938964844,259.5843505859375,258.19677734375,279.153076171875,293.28057861328125,295.7418518066406,1.0,0.391744464635849,0.4685617089271545,0.4685617089271545,0.5314382910728455,1.0,-1.6395344734191897,0.6875712275505066,0.9519632458686828,0.3062633574008941,0.0,0.0,0.0,128.29307556152344,95.0,76.892578125,-27495.583984375,608.8536987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1326599121094,318.5450439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6486721634864807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006583197973668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466860,293.279296875,297.1499938964844,293.1499938964844,0.0714525431394577,-1699.861572265625,304.1610717773437,0.6611965894699097,0.1823319345712661,0.168193370103836,293.3411865234375,297.1499938964844,293.1499938964844,0.0204782392829656,-858.6651611328125,304.1630554199219,0.5032089352607727,0.0844186320900917,0.0849433913826942,293.220458984375,297.1499938964844,293.1499938964844,0.2221677303314209,-3305.357177734375,304.1641540527344,0.8966054320335388,0.4645535349845886,0.3269344866275787,293.2470397949219,297.1499938964844,293.1499938964844,0.277332603931427,-5354.3037109375,304.1684265136719,0.9583361148834229,0.5568197965621948,0.5293269753456116,293.22906494140625,297.1499938964844,293.1499938964844,0.0087230820208787,-2366.955322265625,303.8378295898437,0.3995537459850311,0.050000000745058,0.2436892986297607,295.794921875,291.1499938964844,259.6036682128906,258.2171630859375,279.153076171875,293.27642822265625,295.7992553710937,1.0,0.3806913197040558,0.468870460987091,0.468870460987091,0.5311295390129089,1.0,-1.623996019363403,0.6813309788703918,0.9426651000976562,0.3033226728439331,0.0,0.0,0.0,117.62863159179688,83.0,79.41563415527344,-27332.84375,568.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1495666503906,318.58319091796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6445378065109253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006541239563375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466920,293.279296875,297.1499938964844,293.1499938964844,0.0714525431394577,-1699.861572265625,304.1610717773437,0.6611965894699097,0.1823319345712661,0.168193370103836,293.3411865234375,297.1499938964844,293.1499938964844,0.0204782392829656,-858.6651611328125,304.1630554199219,0.5032089352607727,0.0844186320900917,0.0849433913826942,293.220458984375,297.1499938964844,293.1499938964844,0.2221677303314209,-3305.357177734375,304.1641540527344,0.8966054320335388,0.4645535349845886,0.3269344866275787,293.2470397949219,297.1499938964844,293.1499938964844,0.277332603931427,-5354.3037109375,304.1684265136719,0.9583361148834229,0.5568197965621948,0.5293269753456116,293.22906494140625,297.1499938964844,293.1499938964844,0.0087230820208787,-2366.955322265625,303.8378295898437,0.3995537459850311,0.050000000745058,0.2436892986297607,295.794921875,291.1499938964844,259.6036682128906,258.2171630859375,279.153076171875,293.27642822265625,295.7992553710937,1.0,0.3806913197040558,0.468870460987091,0.468870460987091,0.5311295390129089,1.0,-1.623996019363403,0.6813309788703918,0.9426651000976562,0.3033226728439331,0.0,0.0,0.0,117.62863159179688,83.0,79.41563415527344,-27332.84375,568.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1495666503906,318.58319091796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6445378065109253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006541239563375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466980,293.2750549316406,297.1499938964844,293.1499938964844,0.0696139857172966,-1661.9266357421875,304.16046142578125,0.6705666780471802,0.1799181699752807,0.165603220462799,293.337158203125,297.1499938964844,293.1499938964844,0.018499732017517,-809.8606567382812,304.1619873046875,0.5040431022644043,0.0803894773125648,0.0806828737258911,293.2195739746094,297.1499938964844,293.1499938964844,0.2191822975873947,-3268.31591796875,304.1643981933594,0.9131975769996644,0.4629471898078918,0.3255083262920379,293.2456359863281,297.1499938964844,293.1499938964844,0.273479014635086,-5292.80615234375,304.168701171875,0.9748618006706238,0.5546470880508423,0.5268657207489014,293.2289123535156,297.1499938964844,293.1499938964844,0.0085427062585949,-2326.444580078125,303.82281494140625,0.4080082178115845,0.050000000745058,0.2417045831680297,295.8526916503906,291.1499938964844,259.6242370605469,258.2384338378906,279.1531066894531,293.2723999023437,295.8570556640625,1.0,0.3691093027591705,0.4691845178604126,0.4691845178604126,0.5308154821395874,1.0,-1.6087210178375244,0.6752225160598755,0.9334985613822936,0.3004480302333832,0.0,0.0,0.0,106.72943115234376,71.0,80.41209411621094,-27171.333984375,529.1920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1654663085937,318.6201477050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6403481960296631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498720031231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467040,293.2750549316406,297.1499938964844,293.1499938964844,0.0696139857172966,-1661.9266357421875,304.16046142578125,0.6705666780471802,0.1799181699752807,0.165603220462799,293.337158203125,297.1499938964844,293.1499938964844,0.018499732017517,-809.8606567382812,304.1619873046875,0.5040431022644043,0.0803894773125648,0.0806828737258911,293.2195739746094,297.1499938964844,293.1499938964844,0.2191822975873947,-3268.31591796875,304.1643981933594,0.9131975769996644,0.4629471898078918,0.3255083262920379,293.2456359863281,297.1499938964844,293.1499938964844,0.273479014635086,-5292.80615234375,304.168701171875,0.9748618006706238,0.5546470880508423,0.5268657207489014,293.2289123535156,297.1499938964844,293.1499938964844,0.0085427062585949,-2326.444580078125,303.82281494140625,0.4080082178115845,0.050000000745058,0.2417045831680297,295.8526916503906,291.1499938964844,259.6242370605469,258.2384338378906,279.1531066894531,293.2723999023437,295.8570556640625,1.0,0.3691093027591705,0.4691845178604126,0.4691845178604126,0.5308154821395874,1.0,-1.6087210178375244,0.6752225160598755,0.9334985613822936,0.3004480302333832,0.0,0.0,0.0,106.72943115234376,71.0,80.41209411621094,-27171.333984375,529.1920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1654663085937,318.6201477050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6403481960296631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498720031231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467100,293.2729187011719,297.1499938964844,293.1499938964844,0.0685968473553657,-1643.6334228515625,304.160400390625,0.6760885715484619,0.1787557601928711,0.1643468588590622,293.3351135253906,297.1499938964844,293.1499938964844,0.0175903737545013,-786.1109008789062,304.1614685058594,0.5049009919166565,0.0784205272793769,0.0785941258072853,293.2191162109375,297.1499938964844,293.1499938964844,0.2177016139030456,-3249.915283203125,304.1644897460937,0.92332261800766,0.4621520042419433,0.3247993290424347,293.24493408203125,297.1499938964844,293.1499938964844,0.2715693116188049,-5262.2802734375,304.16876220703125,0.9832519888877868,0.5535730123519897,0.5256446003913879,293.228759765625,297.1499938964844,293.1499938964844,0.0084538711234927,-2306.29150390625,303.8155212402344,0.4128007888793945,0.050000000745058,0.240701675415039,295.8815002441406,291.1499938964844,259.635009765625,258.2494506835937,279.15313720703125,293.2704162597656,295.8858642578125,1.0,0.3631354570388794,0.4693439602851867,0.4693439602851867,0.5306560397148132,1.0,-1.601183533668518,0.672219455242157,0.9289640784263612,0.2990367710590362,0.0,0.0,0.0,101.22669219970705,71.0,80.44243621826172,-27090.830078125,509.5091857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1726379394531,318.6378173828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6382378935813904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477303104475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467160,293.270751953125,297.1499938964844,293.1499938964844,0.0675856173038482,-1625.6427001953125,304.16033935546875,0.6822381019592285,0.1776211559772491,0.1631146967411041,293.33306884765625,297.1499938964844,293.1499938964844,0.0167305544018745,-762.79052734375,304.16094970703125,0.5060998797416687,0.0764816179871559,0.0765324607491493,293.2186889648437,297.1499938964844,293.1499938964844,0.2162325829267501,-3231.6396484375,304.1645202636719,0.9344779849052428,0.4613615274429321,0.3240931034088135,293.2442626953125,297.1499938964844,293.1499938964844,0.2696755528450012,-5231.9755859375,304.1687927246094,0.9915831089019777,0.5525063872337341,0.5244297385215759,293.22857666015625,297.1499938964844,293.1499938964844,0.0083662355318665,-2286.2802734375,303.808349609375,0.4181979596614837,0.050000000745058,0.2396951019763946,295.9101867675781,291.1499938964844,259.64617919921875,258.2607116699219,279.1531677246094,293.2684936523437,295.9145202636719,1.0,0.357048898935318,0.4695051312446594,0.4695051312446594,0.5304948687553406,1.0,-1.5937141180038452,0.6692515015602112,0.924462616443634,0.2976434230804443,0.0,0.0,0.0,95.70653533935548,59.0,80.22469329833984,-27010.439453125,489.99224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1791381835937,318.65484619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6361206769943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006455815746448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467220,293.26629638671875,297.1499938964844,293.1499938964844,0.0655720829963684,-1589.6131591796875,304.1602783203125,0.6941381692886353,0.1754658818244934,0.1607961058616638,293.32867431640625,297.1499938964844,293.1499938964844,0.0151536781340837,-717.4151611328125,304.1599426269531,0.5079280734062195,0.0727353617548942,0.0725734680891037,293.2177124023437,297.1499938964844,293.1499938964844,0.2131018936634063,-3192.443603515625,304.1649475097656,0.9552869200706482,0.459821492433548,0.3227441012859344,293.2367248535156,297.1499938964844,293.1499938964844,0.2585592567920685,-5051.1435546875,304.18218994140625,0.9990000128746032,0.5515943169593811,0.5096257925033569,293.2279357910156,297.1499938964844,293.1499938964844,0.0081988237798213,-2246.86328125,303.7950134277344,0.429520845413208,0.050000000745058,0.2379546612501144,295.97515869140625,291.1499938964844,259.6696472167969,258.2840881347656,279.1545104980469,293.2629699707031,295.9828491210937,1.0,0.3440865278244018,0.4699972569942474,0.4699972569942474,0.530002772808075,1.0,-1.5645724534988403,0.6572504639625549,0.9073219895362854,0.2919239997863769,0.0,0.0,0.0,85.85502624511719,62.0,101.96055603027344,-26693.830078125,446.6339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2043151855469,318.7209167480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6317189931869507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000641114427708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467280,293.26629638671875,297.1499938964844,293.1499938964844,0.0655720829963684,-1589.6131591796875,304.1602783203125,0.6941381692886353,0.1754658818244934,0.1607961058616638,293.32867431640625,297.1499938964844,293.1499938964844,0.0151536781340837,-717.4151611328125,304.1599426269531,0.5079280734062195,0.0727353617548942,0.0725734680891037,293.2177124023437,297.1499938964844,293.1499938964844,0.2131018936634063,-3192.443603515625,304.1649475097656,0.9552869200706482,0.459821492433548,0.3227441012859344,293.2367248535156,297.1499938964844,293.1499938964844,0.2585592567920685,-5051.1435546875,304.18218994140625,0.9990000128746032,0.5515943169593811,0.5096257925033569,293.2279357910156,297.1499938964844,293.1499938964844,0.0081988237798213,-2246.86328125,303.7950134277344,0.429520845413208,0.050000000745058,0.2379546612501144,295.97515869140625,291.1499938964844,259.6696472167969,258.2840881347656,279.1545104980469,293.2629699707031,295.9828491210937,1.0,0.3440865278244018,0.4699972569942474,0.4699972569942474,0.530002772808075,1.0,-1.5645724534988403,0.6572504639625549,0.9073219895362854,0.2919239997863769,0.0,0.0,0.0,85.85502624511719,62.0,101.96055603027344,-26693.830078125,446.6339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2043151855469,318.7209167480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6317189931869507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000641114427708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467340,293.2623291015625,297.1499938964844,293.1499938964844,0.0631652772426605,-1546.2711181640625,304.1608581542969,0.7001292705535889,0.1733259558677673,0.1587008684873581,293.3244323730469,297.1499938964844,293.1499938964844,0.0136879403144121,-671.173828125,304.1590576171875,0.5051969885826111,0.0690689384937286,0.0689019113779068,293.21728515625,297.1499938964844,293.1499938964844,0.2085912525653839,-3135.0322265625,304.16748046875,0.9664334654808044,0.4581932425498962,0.3214982151985168,293.2031555175781,297.1499938964844,293.1499938964844,0.2435161769390106,-4804.5439453125,304.19610595703125,0.9990000128746032,0.5561750531196594,0.4909614026546478,293.2273864746094,297.1499938964844,293.1499938964844,0.0080215279012918,-2201.077880859375,303.78436279296875,0.4369804859161377,0.050000000745058,0.2370213717222213,296.0928955078125,291.1499938964844,259.6947631835937,258.3086242675781,279.1546936035156,293.2522888183594,296.1025390625,1.0,0.3353078663349151,0.4704795777797699,0.4704795777797699,0.5295204520225525,1.0,-1.53275465965271,0.6440946459770203,0.8886600136756897,0.285211831331253,0.0,0.0,0.0,80.26322937011719,65.0,149.84066772460938,-26386.103515625,414.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.29937744140625,318.8564147949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6263735294342041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006356895319186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467400,293.2623291015625,297.1499938964844,293.1499938964844,0.0631652772426605,-1546.2711181640625,304.1608581542969,0.7001292705535889,0.1733259558677673,0.1587008684873581,293.3244323730469,297.1499938964844,293.1499938964844,0.0136879403144121,-671.173828125,304.1590576171875,0.5051969885826111,0.0690689384937286,0.0689019113779068,293.21728515625,297.1499938964844,293.1499938964844,0.2085912525653839,-3135.0322265625,304.16748046875,0.9664334654808044,0.4581932425498962,0.3214982151985168,293.2031555175781,297.1499938964844,293.1499938964844,0.2435161769390106,-4804.5439453125,304.19610595703125,0.9990000128746032,0.5561750531196594,0.4909614026546478,293.2273864746094,297.1499938964844,293.1499938964844,0.0080215279012918,-2201.077880859375,303.78436279296875,0.4369804859161377,0.050000000745058,0.2370213717222213,296.0928955078125,291.1499938964844,259.6947631835937,258.3086242675781,279.1546936035156,293.2522888183594,296.1025390625,1.0,0.3353078663349151,0.4704795777797699,0.4704795777797699,0.5295204520225525,1.0,-1.53275465965271,0.6440946459770203,0.8886600136756897,0.285211831331253,0.0,0.0,0.0,80.26322937011719,65.0,149.84066772460938,-26386.103515625,414.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.29937744140625,318.8564147949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6263735294342041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006356895319186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467460,293.2587890625,297.1499938964844,293.1499938964844,0.0607956387102603,-1504.000244140625,304.1611633300781,0.7026733756065369,0.1711988151073455,0.1566764116287231,293.3202819824219,297.1499938964844,293.1499938964844,0.0123967370018363,-627.2657470703125,304.158203125,0.4998156130313873,0.0654871985316276,0.0653697103261947,293.2173156738281,297.1499938964844,293.1499938964844,0.2040534913539886,-3077.20556640625,304.169189453125,0.9724990725517272,0.4564835131168365,0.32023885846138,293.16705322265625,297.1499938964844,293.1499938964844,0.2326778620481491,-4627.025390625,304.1985778808594,0.9990000128746032,0.5621578097343445,0.4797551929950714,293.2268981933594,297.1499938964844,293.1499938964844,0.0078637339174747,-2159.03271484375,303.7742614746094,0.4418765604496002,0.050000000745058,0.2364778667688369,296.2125549316406,291.1499938964844,259.7216796875,258.3344421386719,279.1545104980469,293.24761962890625,296.2218322753906,1.0,0.3295536637306213,0.4709234237670898,0.4709234237670898,0.5290765762329102,1.0,-1.5104613304138184,0.635138213634491,0.8753231763839722,0.2808100283145904,0.0,0.0,0.0,76.94485473632812,68.0,160.92401123046875,-26189.361328125,393.9384460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.40289306640625,318.9856872558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6205283999443054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006297574727796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467520,293.2587890625,297.1499938964844,293.1499938964844,0.0607956387102603,-1504.000244140625,304.1611633300781,0.7026733756065369,0.1711988151073455,0.1566764116287231,293.3202819824219,297.1499938964844,293.1499938964844,0.0123967370018363,-627.2657470703125,304.158203125,0.4998156130313873,0.0654871985316276,0.0653697103261947,293.2173156738281,297.1499938964844,293.1499938964844,0.2040534913539886,-3077.20556640625,304.169189453125,0.9724990725517272,0.4564835131168365,0.32023885846138,293.16705322265625,297.1499938964844,293.1499938964844,0.2326778620481491,-4627.025390625,304.1985778808594,0.9990000128746032,0.5621578097343445,0.4797551929950714,293.2268981933594,297.1499938964844,293.1499938964844,0.0078637339174747,-2159.03271484375,303.7742614746094,0.4418765604496002,0.050000000745058,0.2364778667688369,296.2125549316406,291.1499938964844,259.7216796875,258.3344421386719,279.1545104980469,293.24761962890625,296.2218322753906,1.0,0.3295536637306213,0.4709234237670898,0.4709234237670898,0.5290765762329102,1.0,-1.5104613304138184,0.635138213634491,0.8753231763839722,0.2808100283145904,0.0,0.0,0.0,76.94485473632812,68.0,160.92401123046875,-26189.361328125,393.9384460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.40289306640625,318.9856872558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6205283999443054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006297574727796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467580,293.2554016113281,297.1499938964844,293.1499938964844,0.0586274787783622,-1465.781494140625,304.1610412597656,0.7026682496070862,0.1691286116838455,0.1547485440969467,293.3157958984375,297.1499938964844,293.1499938964844,0.0112990289926528,-587.4299926757812,304.15728759765625,0.4927864074707031,0.0620845519006252,0.0620479844510555,293.21746826171875,297.1499938964844,293.1499938964844,0.1999396979808807,-3024.836669921875,304.16961669921875,0.975098192691803,0.4547494053840637,0.318995714187622,293.1388854980469,297.1499938964844,293.1499938964844,0.2253663092851638,-4507.49755859375,304.1944580078125,0.9990000128746032,0.5674546360969543,0.4738617837429046,293.226318359375,297.1499938964844,293.1499938964844,0.0077326581813395,-2123.5146484375,303.7641296386719,0.4445831775665283,0.050000000745058,0.2361972332000732,296.318603515625,291.1499938964844,259.7505187988281,258.3616638183594,279.1541748046875,293.24676513671875,296.32635498046875,1.0,0.3261151611804962,0.4713251292705536,0.4713251292705536,0.528674840927124,1.0,-1.4952516555786133,0.6292852759361267,0.8659663796424866,0.2780588269233703,0.0,0.0,0.0,75.16627502441406,86.0,146.84312438964844,-26054.958984375,381.55511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4764099121094,319.0768127441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.614620566368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006237617344595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467640,293.2554016113281,297.1499938964844,293.1499938964844,0.0586274787783622,-1465.781494140625,304.1610412597656,0.7026682496070862,0.1691286116838455,0.1547485440969467,293.3157958984375,297.1499938964844,293.1499938964844,0.0112990289926528,-587.4299926757812,304.15728759765625,0.4927864074707031,0.0620845519006252,0.0620479844510555,293.21746826171875,297.1499938964844,293.1499938964844,0.1999396979808807,-3024.836669921875,304.16961669921875,0.975098192691803,0.4547494053840637,0.318995714187622,293.1388854980469,297.1499938964844,293.1499938964844,0.2253663092851638,-4507.49755859375,304.1944580078125,0.9990000128746032,0.5674546360969543,0.4738617837429046,293.226318359375,297.1499938964844,293.1499938964844,0.0077326581813395,-2123.5146484375,303.7641296386719,0.4445831775665283,0.050000000745058,0.2361972332000732,296.318603515625,291.1499938964844,259.7505187988281,258.3616638183594,279.1541748046875,293.24676513671875,296.32635498046875,1.0,0.3261151611804962,0.4713251292705536,0.4713251292705536,0.528674840927124,1.0,-1.4952516555786133,0.6292852759361267,0.8659663796424866,0.2780588269233703,0.0,0.0,0.0,75.16627502441406,86.0,146.84312438964844,-26054.958984375,381.55511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4764099121094,319.0768127441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.614620566368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006237617344595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467700,293.2538452148437,297.1499938964844,293.1499938964844,0.0577015839517116,-1449.646728515625,304.1607360839844,0.6996036767959595,0.1680998653173446,0.1538576185703277,293.3137512207031,297.1499938964844,293.1499938964844,0.010825808160007,-569.56689453125,304.1568298339844,0.4871567785739898,0.0603844672441482,0.0604815185070037,293.2176208496094,297.1499938964844,293.1499938964844,0.1982401758432388,-3003.3095703125,304.16912841796875,0.9725183844566344,0.4538632333278656,0.3184114098548889,293.1307983398437,297.1499938964844,293.1499938964844,0.225348874926567,-4508.75927734375,304.1863098144531,0.9990000128746032,0.5691961050033569,0.4769877791404724,293.2261657714844,297.1499938964844,293.1499938964844,0.0076895337551832,-2111.4287109375,303.75848388671875,0.4431363940238952,0.050000000745058,0.2363460808992386,296.3607482910156,291.1499938964844,259.7657165527344,258.37579345703125,279.1533203125,293.2460632324219,296.3660888671875,1.0,0.3274028301239013,0.4714270532131195,0.4714270532131195,0.5285729169845581,1.0,-1.495521903038025,0.6297052502632141,0.8658166527748108,0.2783246040344238,0.0,0.0,0.0,75.96304321289062,86.0,124.81383514404295,-26067.23828125,383.7232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4909973144531,319.09002685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.611802875995636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006209021667018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467760,293.2523803710937,297.1499938964844,293.1499938964844,0.0569966882467269,-1437.591796875,304.1600646972656,0.6945074200630188,0.1670696437358856,0.1530027240514755,293.31201171875,297.1499938964844,293.1499938964844,0.0104027399793267,-553.433837890625,304.1563415527344,0.4797143042087555,0.058651152998209,0.05893025547266,293.21783447265625,297.1499938964844,293.1499938964844,0.1971165984869003,-2989.369873046875,304.16766357421875,0.9672196507453918,0.4529658555984497,0.3178460896015167,293.1308898925781,297.1499938964844,293.1499938964844,0.2281772941350937,-4557.76123046875,304.1745300292969,0.9990000128746032,0.5694252252578735,0.4842011928558349,293.2262268066406,297.1499938964844,293.1499938964844,0.0076720211654901,-2106.403564453125,303.7514953613281,0.4398960173130035,0.050000000745058,0.2366929501295089,296.3832702636719,291.1499938964844,259.78143310546875,258.39031982421875,279.1522521972656,293.2440795898437,296.3851623535156,1.0,0.3302580416202545,0.4714618027210235,0.4714618027210235,0.528538167476654,1.0,-1.501026272773743,0.6323121786117554,0.8687140345573425,0.2797678112983703,0.0,0.0,0.0,77.91444396972656,104.0,85.74330139160156,-26123.521484375,391.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4762268066406,319.0679626464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6092788577079773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006183405639603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467820,293.2497253417969,297.1499938964844,293.1499938964844,0.0562867149710655,-1426.2664794921875,304.1578674316406,0.6803406476974487,0.1650156825780868,0.1513900458812713,293.3094787597656,297.1499938964844,293.1499938964844,0.009677548892796,-525.7514038085938,304.15545654296875,0.4560952484607696,0.0550677180290222,0.0558227375149726,293.21826171875,297.1499938964844,293.1499938964844,0.1967400759458542,-2986.1005859375,304.1623229980469,0.950169801712036,0.4511590898036957,0.3167752921581268,293.1576843261719,297.1499938964844,293.1499938964844,0.240984246134758,-4774.36474609375,304.1448669433594,0.9990000128746032,0.564553439617157,0.5076425075531006,293.2275695800781,297.1499938964844,293.1499938964844,0.0077116843312978,-2117.505126953125,303.732177734375,0.4302754700183868,0.050000000745058,0.2378558069467544,296.3634033203125,291.1499938964844,259.8145446777344,258.4205627441406,279.1502380371094,293.2381286621094,296.3581237792969,1.0,0.3398885726928711,0.4713804125785827,0.4713804125785827,0.5286195874214172,1.0,-1.5236042737960815,0.6423899531364441,0.8812143206596375,0.2851649522781372,0.0,0.0,0.0,84.5389175415039,107.0,-19.12712478637696,-26309.65625,420.5232238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3463134765625,318.91387939453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6054897904396057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006144951330497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467880,293.2497253417969,297.1499938964844,293.1499938964844,0.0562867149710655,-1426.2664794921875,304.1578674316406,0.6803406476974487,0.1650156825780868,0.1513900458812713,293.3094787597656,297.1499938964844,293.1499938964844,0.009677548892796,-525.7514038085938,304.15545654296875,0.4560952484607696,0.0550677180290222,0.0558227375149726,293.21826171875,297.1499938964844,293.1499938964844,0.1967400759458542,-2986.1005859375,304.1623229980469,0.950169801712036,0.4511590898036957,0.3167752921581268,293.1576843261719,297.1499938964844,293.1499938964844,0.240984246134758,-4774.36474609375,304.1448669433594,0.9990000128746032,0.564553439617157,0.5076425075531006,293.2275695800781,297.1499938964844,293.1499938964844,0.0077116843312978,-2117.505126953125,303.732177734375,0.4302754700183868,0.050000000745058,0.2378558069467544,296.3634033203125,291.1499938964844,259.8145446777344,258.4205627441406,279.1502380371094,293.2381286621094,296.3581237792969,1.0,0.3398885726928711,0.4713804125785827,0.4713804125785827,0.5286195874214172,1.0,-1.5236042737960815,0.6423899531364441,0.8812143206596375,0.2851649522781372,0.0,0.0,0.0,84.5389175415039,107.0,-19.12712478637696,-26309.65625,420.5232238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3463134765625,318.91387939453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6054897904396057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006144951330497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467940,293.2470092773437,297.1499938964844,293.1499938964844,0.0562855713069438,-1427.8497314453125,304.1552429199219,0.6681147217750549,0.163041740655899,0.1498115956783294,293.3077392578125,297.1499938964844,293.1499938964844,0.0090314606204628,-501.1275634765625,304.1547241210937,0.4317163527011871,0.0513807646930217,0.0525822378695011,293.21844482421875,297.1499938964844,293.1499938964844,0.1983766257762909,-3009.12255859375,304.155517578125,0.9343436360359192,0.4493936002254486,0.3157097995281219,293.2091064453125,297.1499938964844,293.1499938964844,0.2549127042293548,-5006.02001953125,304.123779296875,0.9990000128746032,0.5539591908454895,0.5273313522338867,293.2303161621094,297.1499938964844,293.1499938964844,0.007809561677277,-2146.55126953125,303.7060546875,0.4226717054843902,0.050000000745058,0.2389550656080246,296.2713928222656,291.1499938964844,259.8500061035156,258.4524230957031,279.1506652832031,293.24005126953125,296.2627868652344,1.0,0.3477852940559387,0.47144615650177,0.47144615650177,0.52855384349823,1.0,-1.54152250289917,0.6506684422492981,0.8908541202545166,0.2899424135684967,0.0,0.0,0.0,90.74932098388672,110.0,-107.02042388916016,-26372.654296875,446.5751647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1112670898437,318.67022705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6035061478614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000612482021097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468000,293.2470092773437,297.1499938964844,293.1499938964844,0.0562855713069438,-1427.8497314453125,304.1552429199219,0.6681147217750549,0.163041740655899,0.1498115956783294,293.3077392578125,297.1499938964844,293.1499938964844,0.0090314606204628,-501.1275634765625,304.1547241210937,0.4317163527011871,0.0513807646930217,0.0525822378695011,293.21844482421875,297.1499938964844,293.1499938964844,0.1983766257762909,-3009.12255859375,304.155517578125,0.9343436360359192,0.4493936002254486,0.3157097995281219,293.2091064453125,297.1499938964844,293.1499938964844,0.2549127042293548,-5006.02001953125,304.123779296875,0.9990000128746032,0.5539591908454895,0.5273313522338867,293.2303161621094,297.1499938964844,293.1499938964844,0.007809561677277,-2146.55126953125,303.7060546875,0.4226717054843902,0.050000000745058,0.2389550656080246,296.2713928222656,291.1499938964844,259.8500061035156,258.4524230957031,279.1506652832031,293.24005126953125,296.2627868652344,1.0,0.3477852940559387,0.47144615650177,0.47144615650177,0.52855384349823,1.0,-1.54152250289917,0.6506684422492981,0.8908541202545166,0.2899424135684967,0.0,0.0,0.0,90.74932098388672,110.0,-107.02042388916016,-26372.654296875,446.5751647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1112670898437,318.67022705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6035061478614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000612482021097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468060,293.24395751953125,297.1499938964844,293.1499938964844,0.0561913922429084,-1427.4813232421875,304.1537170410156,0.6549680829048157,0.1612048298120498,0.1484281867742538,293.3069152832031,297.1499938964844,293.1499938964844,0.0086354175582528,-485.9952697753906,304.1333312988281,0.4145402014255523,0.050000000745058,0.0506981238722801,293.2184753417969,297.1499938964844,293.1499938964844,0.1996054053306579,-3026.16162109375,304.1517639160156,0.9158206582069396,0.4476560652256012,0.3147339224815368,293.2420654296875,297.1499938964844,293.1499938964844,0.2535387873649597,-4982.05029296875,304.1347961425781,0.9827136397361756,0.5457019805908203,0.519251823425293,293.2333984375,297.1499938964844,293.1499938964844,0.0079020969569683,-2172.914794921875,303.679443359375,0.4144571721553802,0.050000000745058,0.2403822988271713,296.19635009765625,291.1499938964844,259.8866577148437,258.48504638671875,279.1532897949219,293.2497863769531,296.19219970703125,1.0,0.3534801602363586,0.4719380140304565,0.4719380140304565,0.5280619859695435,1.0,-1.5284370183944702,0.6459890604019165,0.8824479579925537,0.2880271971225738,0.0,0.0,0.0,98.12393188476562,113.0,-92.6266098022461,-26095.48828125,458.4740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.90631103515625,318.5013122558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6021533608436584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006111090769991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468120,293.24395751953125,297.1499938964844,293.1499938964844,0.0561913922429084,-1427.4813232421875,304.1537170410156,0.6549680829048157,0.1612048298120498,0.1484281867742538,293.3069152832031,297.1499938964844,293.1499938964844,0.0086354175582528,-485.9952697753906,304.1333312988281,0.4145402014255523,0.050000000745058,0.0506981238722801,293.2184753417969,297.1499938964844,293.1499938964844,0.1996054053306579,-3026.16162109375,304.1517639160156,0.9158206582069396,0.4476560652256012,0.3147339224815368,293.2420654296875,297.1499938964844,293.1499938964844,0.2535387873649597,-4982.05029296875,304.1347961425781,0.9827136397361756,0.5457019805908203,0.519251823425293,293.2333984375,297.1499938964844,293.1499938964844,0.0079020969569683,-2172.914794921875,303.679443359375,0.4144571721553802,0.050000000745058,0.2403822988271713,296.19635009765625,291.1499938964844,259.8866577148437,258.48504638671875,279.1532897949219,293.2497863769531,296.19219970703125,1.0,0.3534801602363586,0.4719380140304565,0.4719380140304565,0.5280619859695435,1.0,-1.5284370183944702,0.6459890604019165,0.8824479579925537,0.2880271971225738,0.0,0.0,0.0,98.12393188476562,113.0,-92.6266098022461,-26095.48828125,458.4740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.90631103515625,318.5013122558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6021533608436584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006111090769991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
