time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468180,293.2410888671875,297.1499938964844,293.1499938964844,0.0558195188641548,-1422.022216796875,304.1531066894531,0.6457234025001526,0.1594018787145614,0.1470077931880951,293.31158447265625,297.1499938964844,293.1499938964844,0.0086558051407337,-488.0512390136719,304.090576171875,0.4092362821102142,0.050000000745058,0.0508986189961433,293.2189636230469,297.1499938964844,293.1499938964844,0.2000659704208374,-3032.83544921875,304.15045166015625,0.9035675525665284,0.4458194971084595,0.3136367201805115,293.25250244140625,297.1499938964844,293.1499938964844,0.2528913915157318,-4970.7763671875,304.1408386230469,0.9700824022293092,0.5412321090698242,0.5146597027778625,293.2366027832031,297.1499938964844,293.1499938964844,0.0079535907134413,-2188.49462890625,303.6532897949219,0.40923672914505,0.050000000745058,0.2414416968822479,296.1492614746094,291.1499938964844,259.92333984375,258.51739501953125,279.1537780761719,293.2561950683594,296.1458740234375,1.0,0.3579942584037781,0.472348153591156,0.472348153591156,0.527651846408844,1.0,-1.5214115381240845,0.6438729763031006,0.8775386214256287,0.2873391807079315,0.0,0.0,0.0,103.6472396850586,116.0,-71.54954528808594,-25931.287109375,468.8132629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.76953125,318.38604736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6007851362228394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000609720533248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468240,293.2410888671875,297.1499938964844,293.1499938964844,0.0558195188641548,-1422.022216796875,304.1531066894531,0.6457234025001526,0.1594018787145614,0.1470077931880951,293.31158447265625,297.1499938964844,293.1499938964844,0.0086558051407337,-488.0512390136719,304.090576171875,0.4092362821102142,0.050000000745058,0.0508986189961433,293.2189636230469,297.1499938964844,293.1499938964844,0.2000659704208374,-3032.83544921875,304.15045166015625,0.9035675525665284,0.4458194971084595,0.3136367201805115,293.25250244140625,297.1499938964844,293.1499938964844,0.2528913915157318,-4970.7763671875,304.1408386230469,0.9700824022293092,0.5412321090698242,0.5146597027778625,293.2366027832031,297.1499938964844,293.1499938964844,0.0079535907134413,-2188.49462890625,303.6532897949219,0.40923672914505,0.050000000745058,0.2414416968822479,296.1492614746094,291.1499938964844,259.92333984375,258.51739501953125,279.1537780761719,293.2561950683594,296.1458740234375,1.0,0.3579942584037781,0.472348153591156,0.472348153591156,0.527651846408844,1.0,-1.5214115381240845,0.6438729763031006,0.8775386214256287,0.2873391807079315,0.0,0.0,0.0,103.6472396850586,116.0,-71.54954528808594,-25931.287109375,468.8132629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.76953125,318.38604736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6007851362228394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000609720533248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468300,293.2396545410156,297.1499938964844,293.1499938964844,0.0556001104414463,-1418.6673583984375,304.1529541015625,0.6418783068656921,0.15853351354599,0.1463093161582946,293.3157958984375,297.1499938964844,293.1499938964844,0.0086553115397691,-488.5987243652344,304.06573486328125,0.4071532487869262,0.050000000745058,0.0509949922561645,293.2192687988281,297.1499938964844,293.1499938964844,0.2001754641532898,-3034.54248046875,304.1501770019531,0.8987690806388855,0.4448896944522857,0.3130649030208587,293.2545471191406,297.1499938964844,293.1499938964844,0.252747893333435,-4968.27587890625,304.1427307128906,0.96468323469162,0.5395283699035645,0.5130333304405212,293.2381896972656,297.1499938964844,293.1499938964844,0.0079722646623849,-2194.472412109375,303.6401672363281,0.4071532487869262,0.050000000745058,0.2418982833623886,296.1296691894531,291.1499938964844,259.9416809082031,258.5334777832031,279.1538391113281,293.25897216796875,296.126708984375,1.0,0.3599465787410736,0.4725445806980133,0.4725445806980133,0.5274554491043091,1.0,-1.5185977220535278,0.6431073546409607,0.8754903078079224,0.2871506810188293,0.0,0.0,0.0,106.03203582763672,116.0,-62.49945831298828,-25866.609375,473.3702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7162475585937,318.3412170410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6001341342926025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006090598762966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468360,293.2381591796875,297.1499938964844,293.1499938964844,0.0553611479699611,-1414.943603515625,304.15283203125,0.6383892297744751,0.157688707113266,0.1456252783536911,293.3208923339844,297.1499938964844,293.1499938964844,0.0086470423266291,-488.7914123535156,304.0389099121094,0.4052895903587341,0.050000000745058,0.0510842613875865,293.21954345703125,297.1499938964844,293.1499938964844,0.2002038806676864,-3035.166748046875,304.15008544921875,0.8943951725959778,0.4439561069011688,0.3124845623970032,293.25567626953125,297.1499938964844,293.1499938964844,0.2525951564311981,-4965.673828125,304.1443176269531,0.959670901298523,0.5379827618598938,0.5116025805473328,293.23974609375,297.1499938964844,293.1499938964844,0.0079867495223879,-2199.347412109375,303.6270751953125,0.4052895903587341,0.050000000745058,0.2423217445611953,296.11285400390625,291.1499938964844,259.9599914550781,258.5495300292969,279.15386962890625,293.2618408203125,296.1103515625,1.0,0.3617457151412964,0.4727402031421661,0.4727402031421661,0.5272597670555115,1.0,-1.5159775018692017,0.6424265503883362,0.8735509514808655,0.2870091497898102,0.0,0.0,0.0,108.24383544921876,119.0,-54.003883361816406,-25808.8828125,477.5738220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6706848144531,318.3031921386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5995056629180908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006084220367483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468420,293.23516845703125,297.1499938964844,293.1499938964844,0.0548323281109333,-1406.5360107421875,304.1527709960937,0.6321740746498108,0.1560616493225097,0.1443020552396774,293.3330078125,297.1499938964844,293.1499938964844,0.0086110820993781,-488.2695007324219,303.98052978515625,0.4020018875598907,0.050000000745058,0.0512479767203331,293.2200927734375,297.1499938964844,293.1499938964844,0.2000365555286407,-3033.4462890625,304.1503601074219,0.8865622282028198,0.4420809745788574,0.3113066852092743,293.2565612792969,297.1499938964844,293.1499938964844,0.2521311938762665,-4957.95068359375,304.14697265625,0.9504327178001404,0.5351227521896362,0.5090192556381226,293.2427673339844,297.1499938964844,293.1499938964844,0.0080049997195601,-2206.23291015625,303.6009521484375,0.4020018875598907,0.050000000745058,0.2430983334779739,296.08697509765625,291.1499938964844,259.9966735839844,258.5814208984375,279.1539001464844,293.2680053710937,296.08526611328125,1.0,0.3649988174438476,0.4731334745883941,0.4731334745883941,0.5268664956092834,1.0,-1.5110023021697998,0.6411882638931274,0.8698140978813171,0.286797821521759,0.0,0.0,0.0,112.29734802246094,122.0,-38.481239318847656,-25707.759765625,485.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5980224609375,318.2437438964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5983022451400757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000607200723607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468480,293.23516845703125,297.1499938964844,293.1499938964844,0.0548323281109333,-1406.5360107421875,304.1527709960937,0.6321740746498108,0.1560616493225097,0.1443020552396774,293.3330078125,297.1499938964844,293.1499938964844,0.0086110820993781,-488.2695007324219,303.98052978515625,0.4020018875598907,0.050000000745058,0.0512479767203331,293.2200927734375,297.1499938964844,293.1499938964844,0.2000365555286407,-3033.4462890625,304.1503601074219,0.8865622282028198,0.4420809745788574,0.3113066852092743,293.2565612792969,297.1499938964844,293.1499938964844,0.2521311938762665,-4957.95068359375,304.14697265625,0.9504327178001404,0.5351227521896362,0.5090192556381226,293.2427673339844,297.1499938964844,293.1499938964844,0.0080049997195601,-2206.23291015625,303.6009521484375,0.4020018875598907,0.050000000745058,0.2430983334779739,296.08697509765625,291.1499938964844,259.9966735839844,258.5814208984375,279.1539001464844,293.2680053710937,296.08526611328125,1.0,0.3649988174438476,0.4731334745883941,0.4731334745883941,0.5268664956092834,1.0,-1.5110023021697998,0.6411882638931274,0.8698140978813171,0.286797821521759,0.0,0.0,0.0,112.29734802246094,122.0,-38.481239318847656,-25707.759765625,485.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5980224609375,318.2437438964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5983022451400757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000607200723607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468540,293.2322082519531,297.1499938964844,293.1499938964844,0.0542416721582412,-1396.97265625,304.15283203125,0.6266486644744873,0.1545059233903885,0.1430321484804153,293.3466796875,297.1499938964844,293.1499938964844,0.0085536325350403,-486.7122192382813,303.9169006347656,0.3990879356861114,0.050000000745058,0.0513978600502014,293.2206420898437,297.1499938964844,293.1499938964844,0.199594959616661,-3028.12158203125,304.1509704589844,0.8796122074127197,0.4401974976062774,0.3101122379302978,293.25665283203125,297.1499938964844,293.1499938964844,0.2513837516307831,-4945.63720703125,304.14923095703125,0.941932737827301,0.5324031114578247,0.5065949559211731,293.24566650390625,297.1499938964844,293.1499938964844,0.0080109564587473,-2209.79052734375,303.5748596191406,0.3990879356861114,0.050000000745058,0.2438093274831771,296.0704650878906,291.1499938964844,260.0333251953125,258.6131286621094,279.1539611816406,293.27508544921875,296.0694580078125,1.0,0.3679142892360687,0.4735337495803833,0.4735337495803833,0.5264662504196167,1.0,-1.506166934967041,0.6400282382965088,0.8661386966705322,0.2866380214691162,0.0,0.0,0.0,116.00357818603516,125.0,-24.938066482543945,-25620.4140625,491.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5453796386719,318.2025146484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5971469879150391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006060283049009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468600,293.2322082519531,297.1499938964844,293.1499938964844,0.0542416721582412,-1396.97265625,304.15283203125,0.6266486644744873,0.1545059233903885,0.1430321484804153,293.3466796875,297.1499938964844,293.1499938964844,0.0085536325350403,-486.7122192382813,303.9169006347656,0.3990879356861114,0.050000000745058,0.0513978600502014,293.2206420898437,297.1499938964844,293.1499938964844,0.199594959616661,-3028.12158203125,304.1509704589844,0.8796122074127197,0.4401974976062774,0.3101122379302978,293.25665283203125,297.1499938964844,293.1499938964844,0.2513837516307831,-4945.63720703125,304.14923095703125,0.941932737827301,0.5324031114578247,0.5065949559211731,293.24566650390625,297.1499938964844,293.1499938964844,0.0080109564587473,-2209.79052734375,303.5748596191406,0.3990879356861114,0.050000000745058,0.2438093274831771,296.0704650878906,291.1499938964844,260.0333251953125,258.6131286621094,279.1539611816406,293.27508544921875,296.0694580078125,1.0,0.3679142892360687,0.4735337495803833,0.4735337495803833,0.5264662504196167,1.0,-1.506166934967041,0.6400282382965088,0.8661386966705322,0.2866380214691162,0.0,0.0,0.0,116.00357818603516,125.0,-24.938066482543945,-25620.4140625,491.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5453796386719,318.2025146484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5971469879150391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006060283049009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468660,293.229248046875,297.1499938964844,293.1499938964844,0.0536042228341102,-1386.5345458984375,304.1529541015625,0.621549129486084,0.1530206203460693,0.1418167352676391,293.361083984375,297.1499938964844,293.1499938964844,0.0084788277745246,-484.2908630371094,303.84918212890625,0.3963868021965027,0.050000000745058,0.0515386536717414,293.2211303710937,297.1499938964844,293.1499938964844,0.1989177167415619,-3019.723876953125,304.1517639160156,0.8732870817184448,0.4383077323436737,0.3089063167572021,293.2564392089844,297.1499938964844,293.1499938964844,0.2503567337989807,-4928.7802734375,304.15118408203125,0.933972179889679,0.5297443866729736,0.5042316913604736,293.2484741210937,297.1499938964844,293.1499938964844,0.0080066276714205,-2210.55322265625,303.548828125,0.3963868021965027,0.050000000745058,0.2444771826267242,296.06201171875,291.1499938964844,260.07000732421875,258.6446228027344,279.154052734375,293.2830810546875,296.0616149902344,1.0,0.3705999255180359,0.4739417135715484,0.4739417135715484,0.5260582566261292,1.0,-1.5013936758041382,0.6389134526252747,0.8624802231788635,0.2865116000175476,0.0,0.0,0.0,119.48106384277344,128.0,-13.438865661621094,-25543.185546875,497.9312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.50830078125,318.175537109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5960143804550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006048788200132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468720,293.229248046875,297.1499938964844,293.1499938964844,0.0536042228341102,-1386.5345458984375,304.1529541015625,0.621549129486084,0.1530206203460693,0.1418167352676391,293.361083984375,297.1499938964844,293.1499938964844,0.0084788277745246,-484.2908630371094,303.84918212890625,0.3963868021965027,0.050000000745058,0.0515386536717414,293.2211303710937,297.1499938964844,293.1499938964844,0.1989177167415619,-3019.723876953125,304.1517639160156,0.8732870817184448,0.4383077323436737,0.3089063167572021,293.2564392089844,297.1499938964844,293.1499938964844,0.2503567337989807,-4928.7802734375,304.15118408203125,0.933972179889679,0.5297443866729736,0.5042316913604736,293.2484741210937,297.1499938964844,293.1499938964844,0.0080066276714205,-2210.55322265625,303.548828125,0.3963868021965027,0.050000000745058,0.2444771826267242,296.06201171875,291.1499938964844,260.07000732421875,258.6446228027344,279.154052734375,293.2830810546875,296.0616149902344,1.0,0.3705999255180359,0.4739417135715484,0.4739417135715484,0.5260582566261292,1.0,-1.5013936758041382,0.6389134526252747,0.8624802231788635,0.2865116000175476,0.0,0.0,0.0,119.48106384277344,128.0,-13.438865661621094,-25543.185546875,497.9312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.50830078125,318.175537109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5960143804550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006048788200132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468780,293.2263488769531,297.1499938964844,293.1499938964844,0.0529356710612773,-1375.50927734375,304.153076171875,0.6166910529136658,0.1516058593988418,0.1406589895486831,293.3757019042969,297.1499938964844,293.1499938964844,0.0083918189629912,-481.2146606445313,303.7781982421875,0.3937991261482239,0.050000000745058,0.0516732707619667,293.2215881347656,297.1499938964844,293.1499938964844,0.19804348051548,-3008.771240234375,304.15264892578125,0.8674318194389343,0.4364135563373565,0.3076923489570617,293.2560729980469,297.1499938964844,293.1499938964844,0.2490872293710708,-4907.98486328125,304.15289306640625,0.9264688491821288,0.5271211266517639,0.5018995404243469,293.2511901855469,297.1499938964844,293.1499938964844,0.0079944673925638,-2209.12451171875,303.52276611328125,0.3937991261482239,0.050000000745058,0.2451157569885254,296.06024169921875,291.1499938964844,260.1066589355469,258.67596435546875,279.15411376953125,293.291748046875,296.060302734375,1.0,0.3731265068054199,0.4743555188179016,0.4743555188179016,0.5256444811820984,1.0,-1.49667489528656,0.6378355622291565,0.8588393330574036,0.2864115834236145,0.0,0.0,0.0,122.80364227294922,131.0,-4.00783109664917,-25473.869140625,503.6237487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4833374023437,318.1596374511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.594886064529419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006037337589077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468840,293.2263488769531,297.1499938964844,293.1499938964844,0.0529356710612773,-1375.50927734375,304.153076171875,0.6166910529136658,0.1516058593988418,0.1406589895486831,293.3757019042969,297.1499938964844,293.1499938964844,0.0083918189629912,-481.2146606445313,303.7781982421875,0.3937991261482239,0.050000000745058,0.0516732707619667,293.2215881347656,297.1499938964844,293.1499938964844,0.19804348051548,-3008.771240234375,304.15264892578125,0.8674318194389343,0.4364135563373565,0.3076923489570617,293.2560729980469,297.1499938964844,293.1499938964844,0.2490872293710708,-4907.98486328125,304.15289306640625,0.9264688491821288,0.5271211266517639,0.5018995404243469,293.2511901855469,297.1499938964844,293.1499938964844,0.0079944673925638,-2209.12451171875,303.52276611328125,0.3937991261482239,0.050000000745058,0.2451157569885254,296.06024169921875,291.1499938964844,260.1066589355469,258.67596435546875,279.15411376953125,293.291748046875,296.060302734375,1.0,0.3731265068054199,0.4743555188179016,0.4743555188179016,0.5256444811820984,1.0,-1.49667489528656,0.6378355622291565,0.8588393330574036,0.2864115834236145,0.0,0.0,0.0,122.80364227294922,131.0,-4.00783109664917,-25473.869140625,503.6237487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4833374023437,318.1596374511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.594886064529419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006037337589077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468900,293.2248840332031,297.1499938964844,293.1499938964844,0.0525946803390979,-1369.8671875,304.15313720703125,0.6143016815185547,0.1509237140417099,0.1401013433933258,293.38299560546875,297.1499938964844,293.1499938964844,0.0083443000912666,-479.4599914550781,303.7416687011719,0.3925240635871887,0.050000000745058,0.0517389923334121,293.2218017578125,297.1499938964844,293.1499938964844,0.1975477039813995,-3002.536865234375,304.1530456542969,0.8646447062492371,0.4354654550552368,0.3070833683013916,293.255859375,297.1499938964844,293.1499938964844,0.2483800053596496,-4896.41064453125,304.1536560058594,0.9228759407997132,0.5258195996284485,0.5007417798042297,293.2525329589844,297.1499938964844,293.1499938964844,0.007985858246684,-2207.71826171875,303.5097351074219,0.3925240635871887,0.050000000745058,0.2454274892807006,296.06134033203125,291.1499938964844,260.125,258.6915588378906,279.1541442871094,293.2962646484375,296.0616149902344,1.0,0.3743484914302826,0.4745639264583587,0.4745639264583587,0.5254360437393188,1.0,-1.4943376779556274,0.6373093724250793,0.8570282459259033,0.286370038986206,0.0,0.0,0.0,124.42515563964844,131.0,-0.0077421250753104,-25441.51171875,506.3661804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47430419921875,318.15478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5943196415901184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006031588418409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468960,293.22344970703125,297.1499938964844,293.1499938964844,0.0522512160241603,-1364.1744384765625,304.1531982421875,0.6119185090065002,0.1502589732408523,0.1395585685968399,293.39019775390625,297.1499938964844,293.1499938964844,0.0082946270704269,-477.5822143554688,303.7045288085937,0.3912535607814789,0.050000000745058,0.0518038347363472,293.22198486328125,297.1499938964844,293.1499938964844,0.1970172971487045,-2995.85595703125,304.1534729003906,0.8619405627250671,0.434516966342926,0.3064733445644378,293.2556457519531,297.1499938964844,293.1499938964844,0.2476302981376648,-4884.1474609375,304.1543273925781,0.9193922877311708,0.5245246291160583,0.4995893836021423,293.2538452148437,297.1499938964844,293.1499938964844,0.0079758260399103,-2205.914794921875,303.4966735839844,0.3912535607814789,0.050000000745058,0.2457350939512252,296.0636291503906,291.1499938964844,260.1433410644531,258.7071228027344,279.1541442871094,293.3008728027344,296.0640563964844,1.0,0.3755481839179992,0.4747729897499084,0.4747729897499084,0.5252270102500916,1.0,-1.492017388343811,0.6367918848991394,0.8552255034446716,0.2863338887691498,0.0,0.0,0.0,126.02496337890624,134.0,3.5221431255340576,-25410.50390625,509.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4671936035156,318.1517333984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5937502384185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006025809561833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469020,293.2205810546875,297.1499938964844,293.1499938964844,0.0515630953013896,-1352.7498779296875,304.1532897949219,0.6071892976760864,0.1489799618721008,0.1385166049003601,293.4044189453125,297.1499938964844,293.1499938964844,0.0081898309290409,-473.5064392089844,303.62860107421875,0.3887021243572235,0.050000000745058,0.0519315861165523,293.22235107421875,297.1499938964844,293.1499938964844,0.1958734691143036,-2981.424072265625,304.1542053222656,0.8567483425140381,0.4326196312904358,0.3052514195442199,293.255126953125,297.1499938964844,293.1499938964844,0.2460301667451858,-4857.98876953125,304.1555480957031,0.9127611517906188,0.5219528675079346,0.4972999393939972,293.2564392089844,297.1499938964844,293.1499938964844,0.0079521890729665,-2201.31884765625,303.470458984375,0.3887021243572235,0.050000000745058,0.2463410794734954,296.0710144042969,291.1499938964844,260.17999267578125,258.7381591796875,279.1541748046875,293.310302734375,296.0717468261719,1.0,0.3778969049453735,0.4751922786235809,0.4751922786235809,0.5248076915740967,1.0,-1.487431883811951,0.6357825994491577,0.851649284362793,0.2862766981124878,0.0,0.0,0.0,129.17662048339844,137.0,9.32095432281494,-25351.783203125,514.3098754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4574584960937,318.1496887207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5926008224487305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006014144746586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469080,293.2205810546875,297.1499938964844,293.1499938964844,0.0515630953013896,-1352.7498779296875,304.1532897949219,0.6071892976760864,0.1489799618721008,0.1385166049003601,293.4044189453125,297.1499938964844,293.1499938964844,0.0081898309290409,-473.5064392089844,303.62860107421875,0.3887021243572235,0.050000000745058,0.0519315861165523,293.22235107421875,297.1499938964844,293.1499938964844,0.1958734691143036,-2981.424072265625,304.1542053222656,0.8567483425140381,0.4326196312904358,0.3052514195442199,293.255126953125,297.1499938964844,293.1499938964844,0.2460301667451858,-4857.98876953125,304.1555480957031,0.9127611517906188,0.5219528675079346,0.4972999393939972,293.2564392089844,297.1499938964844,293.1499938964844,0.0079521890729665,-2201.31884765625,303.470458984375,0.3887021243572235,0.050000000745058,0.2463410794734954,296.0710144042969,291.1499938964844,260.17999267578125,258.7381591796875,279.1541748046875,293.310302734375,296.0717468261719,1.0,0.3778969049453735,0.4751922786235809,0.4751922786235809,0.5248076915740967,1.0,-1.487431883811951,0.6357825994491577,0.851649284362793,0.2862766981124878,0.0,0.0,0.0,129.17662048339844,137.0,9.32095432281494,-25351.783203125,514.3098754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4574584960937,318.1496887207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5926008224487305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006014144746586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469140,293.2177734375,297.1499938964844,293.1499938964844,0.0508814193308353,-1341.4168701171875,304.1533203125,0.6025984287261963,0.1477664858102798,0.1375319212675094,293.418212890625,297.1499938964844,293.1499938964844,0.0080794356763362,-469.0799255371094,303.5506591796875,0.3862001895904541,0.050000000745058,0.0520574524998664,293.22265625,297.1499938964844,293.1499938964844,0.1946449130773544,-2965.900146484375,304.15484619140625,0.8518065810203552,0.4307227730751037,0.3040281534194946,293.2545471191406,297.1499938964844,293.1499938964844,0.2443293631076812,-4830.1962890625,304.1565246582031,0.9066151976585388,0.519404411315918,0.4950305521488189,293.25897216796875,297.1499938964844,293.1499938964844,0.0079247718676924,-2195.674560546875,303.4440612792969,0.3862001895904541,0.050000000745058,0.2469381392002105,296.0813293457031,291.1499938964844,260.2166748046875,258.7690734863281,279.1542053222656,293.31988525390625,296.082275390625,1.0,0.3801954686641693,0.4756121933460235,0.4756121933460235,0.5243878364562988,1.0,-1.4829246997833252,0.6348073482513428,0.8481173515319824,0.2862386107444763,0.0,0.0,0.0,132.2823944091797,140.0,13.648473739624023,-25296.533203125,519.4589233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4521484375,318.1515808105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5914364457130432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006002328009344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469200,293.2177734375,297.1499938964844,293.1499938964844,0.0508814193308353,-1341.4168701171875,304.1533203125,0.6025984287261963,0.1477664858102798,0.1375319212675094,293.418212890625,297.1499938964844,293.1499938964844,0.0080794356763362,-469.0799255371094,303.5506591796875,0.3862001895904541,0.050000000745058,0.0520574524998664,293.22265625,297.1499938964844,293.1499938964844,0.1946449130773544,-2965.900146484375,304.15484619140625,0.8518065810203552,0.4307227730751037,0.3040281534194946,293.2545471191406,297.1499938964844,293.1499938964844,0.2443293631076812,-4830.1962890625,304.1565246582031,0.9066151976585388,0.519404411315918,0.4950305521488189,293.25897216796875,297.1499938964844,293.1499938964844,0.0079247718676924,-2195.674560546875,303.4440612792969,0.3862001895904541,0.050000000745058,0.2469381392002105,296.0813293457031,291.1499938964844,260.2166748046875,258.7690734863281,279.1542053222656,293.31988525390625,296.082275390625,1.0,0.3801954686641693,0.4756121933460235,0.4756121933460235,0.5243878364562988,1.0,-1.4829246997833252,0.6348073482513428,0.8481173515319824,0.2862386107444763,0.0,0.0,0.0,132.2823944091797,140.0,13.648473739624023,-25296.533203125,519.4589233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4521484375,318.1515808105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5914364457130432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006002328009344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469260,293.2149658203125,297.1499938964844,293.1499938964844,0.0502142868936061,-1330.3184814453125,304.1533203125,0.598141074180603,0.1466170251369476,0.1366036683320999,293.4315795898437,297.1499938964844,293.1499938964844,0.0079649267718195,-464.3726196289063,303.470947265625,0.3837977647781372,0.050000000745058,0.0521820448338985,293.2229309082031,297.1499938964844,293.1499938964844,0.1933581978082656,-2949.625244140625,304.1553649902344,0.8470803499221802,0.4288276731967926,0.3028049170970917,293.25396728515625,297.1499938964844,293.1499938964844,0.2425622045993805,-4801.3251953125,304.15728759765625,0.9009931087493896,0.5168787240982056,0.4927811622619629,293.2614440917969,297.1499938964844,293.1499938964844,0.0078945644199848,-2189.2548828125,303.41748046875,0.3837977647781372,0.050000000745058,0.2475291490554809,296.0937194824219,291.1499938964844,260.2533264160156,258.7998962402344,279.1542053222656,293.32958984375,296.09478759765625,1.0,0.3824586868286133,0.4760318398475647,0.4760318398475647,0.5239681601524353,1.0,-1.478500485420227,0.6338660717010498,0.8446344137191772,0.2862190306186676,0.0,0.0,0.0,135.35772705078125,128.0,16.75092887878418,-25243.875,524.5440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4496765136719,318.1559753417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5902582406997681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005990370409563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469320,293.2149658203125,297.1499938964844,293.1499938964844,0.0502142868936061,-1330.3184814453125,304.1533203125,0.598141074180603,0.1466170251369476,0.1366036683320999,293.4315795898437,297.1499938964844,293.1499938964844,0.0079649267718195,-464.3726196289063,303.470947265625,0.3837977647781372,0.050000000745058,0.0521820448338985,293.2229309082031,297.1499938964844,293.1499938964844,0.1933581978082656,-2949.625244140625,304.1553649902344,0.8470803499221802,0.4288276731967926,0.3028049170970917,293.25396728515625,297.1499938964844,293.1499938964844,0.2425622045993805,-4801.3251953125,304.15728759765625,0.9009931087493896,0.5168787240982056,0.4927811622619629,293.2614440917969,297.1499938964844,293.1499938964844,0.0078945644199848,-2189.2548828125,303.41748046875,0.3837977647781372,0.050000000745058,0.2475291490554809,296.0937194824219,291.1499938964844,260.2533264160156,258.7998962402344,279.1542053222656,293.32958984375,296.09478759765625,1.0,0.3824586868286133,0.4760318398475647,0.4760318398475647,0.5239681601524353,1.0,-1.478500485420227,0.6338660717010498,0.8446344137191772,0.2862190306186676,0.0,0.0,0.0,135.35772705078125,128.0,16.75092887878418,-25243.875,524.5440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4496765136719,318.1559753417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5902582406997681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005990370409563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469380,293.21197509765625,297.1499938964844,293.1499938964844,0.0494511798024177,-1317.6083984375,304.15350341796875,0.5982186794281006,0.1455788165330886,0.1355673819780349,293.4442749023437,297.1499938964844,293.1499938964844,0.0078088724985718,-457.5968933105469,303.39019775390625,0.3852390348911285,0.050000000745058,0.0521069280803203,293.22296142578125,297.1499938964844,293.1499938964844,0.1918753087520599,-2930.798095703125,304.15606689453125,0.8480247259140015,0.4269717335700989,0.3014505207538605,293.2531433105469,297.1499938964844,293.1499938964844,0.240577146410942,-4768.78955078125,304.1581726074219,0.9019402265548706,0.5144070386886597,0.490370362997055,293.263671875,297.1499938964844,293.1499938964844,0.0078234877437353,-2173.4912109375,303.3912658691406,0.3852390348911285,0.050000000745058,0.2471728175878524,296.1096496582031,291.1499938964844,260.2900085449219,258.83062744140625,279.1543273925781,293.3392639160156,296.1112670898437,1.0,0.3796470761299133,0.476471334695816,0.476471334695816,0.5235286951065063,1.0,-1.4722198247909546,0.6321160197257996,0.840103805065155,0.2857860028743744,0.0,0.0,0.0,133.3433837890625,116.0,22.66931915283203,-25172.55859375,515.7141723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4522705078125,318.1678466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.589031457901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000597792037297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469440,293.21197509765625,297.1499938964844,293.1499938964844,0.0494511798024177,-1317.6083984375,304.15350341796875,0.5982186794281006,0.1455788165330886,0.1355673819780349,293.4442749023437,297.1499938964844,293.1499938964844,0.0078088724985718,-457.5968933105469,303.39019775390625,0.3852390348911285,0.050000000745058,0.0521069280803203,293.22296142578125,297.1499938964844,293.1499938964844,0.1918753087520599,-2930.798095703125,304.15606689453125,0.8480247259140015,0.4269717335700989,0.3014505207538605,293.2531433105469,297.1499938964844,293.1499938964844,0.240577146410942,-4768.78955078125,304.1581726074219,0.9019402265548706,0.5144070386886597,0.490370362997055,293.263671875,297.1499938964844,293.1499938964844,0.0078234877437353,-2173.4912109375,303.3912658691406,0.3852390348911285,0.050000000745058,0.2471728175878524,296.1096496582031,291.1499938964844,260.2900085449219,258.83062744140625,279.1543273925781,293.3392639160156,296.1112670898437,1.0,0.3796470761299133,0.476471334695816,0.476471334695816,0.5235286951065063,1.0,-1.4722198247909546,0.6321160197257996,0.840103805065155,0.2857860028743744,0.0,0.0,0.0,133.3433837890625,116.0,22.66931915283203,-25172.55859375,515.7141723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4522705078125,318.1678466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.589031457901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000597792037297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469500,293.2102966308594,297.1499938964844,293.1499938964844,0.0490454211831092,-1310.829345703125,304.1535949707031,0.5996358394622803,0.1451217532157898,0.1350487023591995,293.4502868652344,297.1499938964844,293.1499938964844,0.0077188564464449,-453.5557556152344,303.3497619628906,0.3870860934257507,0.050000000745058,0.0520125813782215,293.22283935546875,297.1499938964844,293.1499938964844,0.1910464167594909,-2920.232666015625,304.1564636230469,0.8501685261726379,0.4260732531547546,0.3007505536079407,293.25262451171875,297.1499938964844,293.1499938964844,0.239480122923851,-4750.74462890625,304.15869140625,0.9043332934379578,0.5132038593292236,0.4891374111175537,293.2646179199219,297.1499938964844,293.1499938964844,0.0077755386009812,-2162.607421875,303.37860107421875,0.3870860934257507,0.050000000745058,0.2467252910137176,296.12030029296875,291.1499938964844,260.3083190917969,258.845947265625,279.1543884277344,293.3439636230469,296.1221923828125,1.0,0.3770348131656647,0.4766944348812103,0.4766944348812103,0.5233055949211121,1.0,-1.4686263799667358,0.6310411095619202,0.8375853300094604,0.2854572236537933,0.0,0.0,0.0,130.8902587890625,116.0,26.81849479675293,-25133.767578125,507.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4572448730469,318.1778869628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5883723497390747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005971231148578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469560,293.2085266113281,297.1499938964844,293.1499938964844,0.0486315861344337,-1303.9024658203125,304.1536865234375,0.601760745048523,0.1447036415338516,0.1345410794019699,293.4560546875,297.1499938964844,293.1499938964844,0.0076232790015637,-449.1867980957031,303.30938720703125,0.3895058929920196,0.050000000745058,0.0518919415771961,293.2226257324219,297.1499938964844,293.1499938964844,0.1901694983243942,-2909.031982421875,304.1568908691406,0.8531909584999084,0.4251931607723236,0.300044298171997,293.25201416015625,297.1499938964844,293.1499938964844,0.2383247464895248,-4731.705078125,304.1592102050781,0.907824456691742,0.5120213627815247,0.4878979623317718,293.2654113769531,297.1499938964844,293.1499938964844,0.0077217384241521,-2150.249267578125,303.36627197265625,0.3895058929920196,0.050000000745058,0.2461530268192291,296.132568359375,291.1499938964844,260.32666015625,258.8612670898437,279.1544189453125,293.3485412597656,296.134765625,1.0,0.3738049566745758,0.4769184291362762,0.4769184291362762,0.5230816006660461,1.0,-1.4648497104644775,0.6298830509185791,0.8349666595458984,0.2850823402404785,0.0,0.0,0.0,127.76818084716795,104.0,31.15969467163086,-25094.2265625,497.4272766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.46466064453125,318.1904602050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5876764059066772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005964168231002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469620,293.204833984375,297.1499938964844,293.1499938964844,0.0477900877594947,-1289.7811279296875,304.15386962890625,0.6077914237976074,0.1439741998910904,0.133569985628128,293.4668273925781,297.1499938964844,293.1499938964844,0.0074220392853021,-439.7562561035156,303.2289428710937,0.3953610956668854,0.050000000745058,0.0515925250947475,293.22198486328125,297.1499938964844,293.1499938964844,0.1882912814617157,-2884.978271484375,304.15771484375,0.8616023063659668,0.4234821498394012,0.2986246347427368,293.25067138671875,297.1499938964844,293.1499938964844,0.2358621507883072,-4691.0283203125,304.1602478027344,0.9179680347442628,0.5097132921218872,0.4854162037372589,293.2666320800781,297.1499938964844,293.1499938964844,0.007601702120155,-2122.21875,303.34259033203125,0.3953610956668854,0.050000000745058,0.2447327226400375,296.1617431640625,291.1499938964844,260.36334228515625,258.891845703125,279.1544494628906,293.3573303222656,296.1643981933594,1.0,0.365907609462738,0.4773665964603424,0.4773665964603424,0.52263343334198,1.0,-1.456936001777649,0.6273978352546692,0.829538106918335,0.2842367589473724,0.0,0.0,0.0,120.04611206054688,92.0,39.59452819824219,-25014.4765625,473.6743774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.48583984375,318.2220153808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.586165726184845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005948836915194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469680,293.204833984375,297.1499938964844,293.1499938964844,0.0477900877594947,-1289.7811279296875,304.15386962890625,0.6077914237976074,0.1439741998910904,0.133569985628128,293.4668273925781,297.1499938964844,293.1499938964844,0.0074220392853021,-439.7562561035156,303.2289428710937,0.3953610956668854,0.050000000745058,0.0515925250947475,293.22198486328125,297.1499938964844,293.1499938964844,0.1882912814617157,-2884.978271484375,304.15771484375,0.8616023063659668,0.4234821498394012,0.2986246347427368,293.25067138671875,297.1499938964844,293.1499938964844,0.2358621507883072,-4691.0283203125,304.1602478027344,0.9179680347442628,0.5097132921218872,0.4854162037372589,293.2666320800781,297.1499938964844,293.1499938964844,0.007601702120155,-2122.21875,303.34259033203125,0.3953610956668854,0.050000000745058,0.2447327226400375,296.1617431640625,291.1499938964844,260.36334228515625,258.891845703125,279.1544494628906,293.3573303222656,296.1643981933594,1.0,0.365907609462738,0.4773665964603424,0.4773665964603424,0.52263343334198,1.0,-1.456936001777649,0.6273978352546692,0.829538106918335,0.2842367589473724,0.0,0.0,0.0,120.04611206054688,92.0,39.59452819824219,-25014.4765625,473.6743774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.48583984375,318.2220153808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.586165726184845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005948836915194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469740,293.2009582519531,297.1499938964844,293.1499938964844,0.0469453483819961,-1275.563232421875,304.15399169921875,0.6157082915306091,0.1433716565370559,0.132667526602745,293.4766845703125,297.1499938964844,293.1499938964844,0.00721319578588,-429.68212890625,303.1490478515625,0.4021478593349457,0.050000000745058,0.0512411259114742,293.2211608886719,297.1499938964844,293.1499938964844,0.1862837374210357,-2859.194091796875,304.1584777832031,0.872984766960144,0.4218277335166931,0.2972076535224914,293.2491455078125,297.1499938964844,293.1499938964844,0.233241468667984,-4647.63037109375,304.16119384765625,0.9319634437561036,0.5074730515480042,0.4829482734203338,293.267333984375,297.1499938964844,293.1499938964844,0.0074709933251142,-2091.114501953125,303.3201599121094,0.4021478593349457,0.050000000745058,0.2430658340454101,296.1960144042969,291.1499938964844,260.3999938964844,258.92242431640625,279.1544494628906,293.3656005859375,296.1990966796875,1.0,0.3565901517868042,0.477812111377716,0.477812111377716,0.5221878886222839,1.0,-1.448765993118286,0.624782145023346,0.8239837884902954,0.2833139896392822,0.0,0.0,0.0,111.00421142578124,80.0,46.79689407348633,-24935.03515625,446.7659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5132141113281,318.2597961425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5844942331314087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005931873456574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469800,293.2009582519531,297.1499938964844,293.1499938964844,0.0469453483819961,-1275.563232421875,304.15399169921875,0.6157082915306091,0.1433716565370559,0.132667526602745,293.4766845703125,297.1499938964844,293.1499938964844,0.00721319578588,-429.68212890625,303.1490478515625,0.4021478593349457,0.050000000745058,0.0512411259114742,293.2211608886719,297.1499938964844,293.1499938964844,0.1862837374210357,-2859.194091796875,304.1584777832031,0.872984766960144,0.4218277335166931,0.2972076535224914,293.2491455078125,297.1499938964844,293.1499938964844,0.233241468667984,-4647.63037109375,304.16119384765625,0.9319634437561036,0.5074730515480042,0.4829482734203338,293.267333984375,297.1499938964844,293.1499938964844,0.0074709933251142,-2091.114501953125,303.3201599121094,0.4021478593349457,0.050000000745058,0.2430658340454101,296.1960144042969,291.1499938964844,260.3999938964844,258.92242431640625,279.1544494628906,293.3656005859375,296.1990966796875,1.0,0.3565901517868042,0.477812111377716,0.477812111377716,0.5221878886222839,1.0,-1.448765993118286,0.624782145023346,0.8239837884902954,0.2833139896392822,0.0,0.0,0.0,111.00421142578124,80.0,46.79689407348633,-24935.03515625,446.7659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5132141113281,318.2597961425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5844942331314087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005931873456574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469860,293.1969909667969,297.1499938964844,293.1499938964844,0.0461135804653167,-1261.5284423828125,304.154052734375,0.6249799728393555,0.1428809762001037,0.1318389326333999,293.4856872558594,297.1499938964844,293.1499938964844,0.0070023331791162,-419.2480773925781,303.0697021484375,0.4101473093032837,0.050000000745058,0.0508586503565311,293.2201843261719,297.1499938964844,293.1499938964844,0.1841925233602523,-2832.271484375,304.1591491699219,0.8873751759529114,0.4202211499214172,0.2958022654056549,293.2474975585937,297.1499938964844,293.1499938964844,0.2305190414190292,-4602.45263671875,304.1619873046875,0.9490731954574584,0.5052926540374756,0.480506956577301,293.2676696777344,297.1499938964844,293.1499938964844,0.0073349922895431,-2058.216796875,303.29888916015625,0.4101473093032837,0.050000000745058,0.2412515431642532,296.2340393066406,291.1499938964844,260.4366760253906,258.95294189453125,279.1544189453125,293.37335205078125,296.2373962402344,1.0,0.3462335169315338,0.4782530963420868,0.4782530963420868,0.5217469334602356,1.0,-1.440516471862793,0.6221120953559875,0.8184043169021606,0.2823552787303924,0.0,0.0,0.0,101.17511749267578,68.0,52.23506546020508,-24856.205078125,418.1706237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5439453125,318.30078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5826723575592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005913383211009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469920,293.1969909667969,297.1499938964844,293.1499938964844,0.0461135804653167,-1261.5284423828125,304.154052734375,0.6249799728393555,0.1428809762001037,0.1318389326333999,293.4856872558594,297.1499938964844,293.1499938964844,0.0070023331791162,-419.2480773925781,303.0697021484375,0.4101473093032837,0.050000000745058,0.0508586503565311,293.2201843261719,297.1499938964844,293.1499938964844,0.1841925233602523,-2832.271484375,304.1591491699219,0.8873751759529114,0.4202211499214172,0.2958022654056549,293.2474975585937,297.1499938964844,293.1499938964844,0.2305190414190292,-4602.45263671875,304.1619873046875,0.9490731954574584,0.5052926540374756,0.480506956577301,293.2676696777344,297.1499938964844,293.1499938964844,0.0073349922895431,-2058.216796875,303.29888916015625,0.4101473093032837,0.050000000745058,0.2412515431642532,296.2340393066406,291.1499938964844,260.4366760253906,258.95294189453125,279.1544189453125,293.37335205078125,296.2373962402344,1.0,0.3462335169315338,0.4782530963420868,0.4782530963420868,0.5217469334602356,1.0,-1.440516471862793,0.6221120953559875,0.8184043169021606,0.2823552787303924,0.0,0.0,0.0,101.17511749267578,68.0,52.23506546020508,-24856.205078125,418.1706237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5439453125,318.30078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5826723575592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005913383211009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
