time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469980,293.19305419921875,297.1499938964844,293.1499938964844,0.0453091971576213,-1247.925048828125,304.1540222167969,0.6361209750175476,0.1424934715032577,0.1310871243476867,293.4938659667969,297.1499938964844,293.1499938964844,0.006793500855565,-408.67584228515625,302.990966796875,0.420258492231369,0.050000000745058,0.0504578612744808,293.2191162109375,297.1499938964844,293.1499938964844,0.1820598393678665,-2804.760498046875,304.1596374511719,0.9050571918487548,0.4186567962169647,0.2944134473800659,293.24578857421875,297.1499938964844,293.1499938964844,0.2277475148439407,-4556.3779296875,304.16259765625,0.9682630300521852,0.5031667947769165,0.4780994951725006,293.2676696777344,297.1499938964844,293.1499938964844,0.0071973777376115,-2024.45263671875,303.278564453125,0.420258492231369,0.050000000745058,0.239350363612175,296.2744445800781,291.1499938964844,260.47332763671875,258.9834899902344,279.1543884277344,293.3806457519531,296.2779541015625,1.0,0.335057258605957,0.4786883890628814,0.4786883890628814,0.5213116407394409,1.0,-1.432293176651001,0.6194334030151367,0.8128597736358643,0.2813858091831207,0.0,0.0,0.0,90.88365173339844,56.0,55.79526901245117,-24777.6953125,388.77142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5754089355469,318.3424987792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5807181000709534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005893550696782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470040,293.19305419921875,297.1499938964844,293.1499938964844,0.0453091971576213,-1247.925048828125,304.1540222167969,0.6361209750175476,0.1424934715032577,0.1310871243476867,293.4938659667969,297.1499938964844,293.1499938964844,0.006793500855565,-408.67584228515625,302.990966796875,0.420258492231369,0.050000000745058,0.0504578612744808,293.2191162109375,297.1499938964844,293.1499938964844,0.1820598393678665,-2804.760498046875,304.1596374511719,0.9050571918487548,0.4186567962169647,0.2944134473800659,293.24578857421875,297.1499938964844,293.1499938964844,0.2277475148439407,-4556.3779296875,304.16259765625,0.9682630300521852,0.5031667947769165,0.4780994951725006,293.2676696777344,297.1499938964844,293.1499938964844,0.0071973777376115,-2024.45263671875,303.278564453125,0.420258492231369,0.050000000745058,0.239350363612175,296.2744445800781,291.1499938964844,260.47332763671875,258.9834899902344,279.1543884277344,293.3806457519531,296.2779541015625,1.0,0.335057258605957,0.4786883890628814,0.4786883890628814,0.5213116407394409,1.0,-1.432293176651001,0.6194334030151367,0.8128597736358643,0.2813858091831207,0.0,0.0,0.0,90.88365173339844,56.0,55.79526901245117,-24777.6953125,388.77142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5754089355469,318.3424987792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5807181000709534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005893550696782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470100,293.1910705566406,297.1499938964844,293.1499938964844,0.0449214987456798,-1241.357177734375,304.15399169921875,0.6427257657051086,0.1423380970954895,0.1307416260242462,293.4976501464844,297.1499938964844,293.1499938964844,0.0066906874999403,-403.3882141113281,302.95184326171875,0.4265301525592804,0.050000000745058,0.0502529256045818,293.21856689453125,297.1499938964844,293.1499938964844,0.1809888780117035,-2790.92724609375,304.1598205566406,0.9160478115081788,0.4178895056247711,0.2937263250350952,293.24493408203125,297.1499938964844,293.1499938964844,0.2263570874929428,-4533.23486328125,304.162841796875,0.9782633185386658,0.5021237730979919,0.4769101738929748,293.2675476074219,297.1499938964844,293.1499938964844,0.0071286801248788,-2007.43798828125,303.2687072753906,0.4265301525592804,0.050000000745058,0.2383782416582107,296.2951354980469,291.1499938964844,260.4916687011719,258.998779296875,279.15435791015625,293.38409423828125,296.2987060546875,1.0,0.3291961848735809,0.4789035618305206,0.4789035618305206,0.5210964679718018,1.0,-1.4282125234603882,0.6180996894836426,0.8101128339767456,0.2809018492698669,0.0,0.0,0.0,85.62395477294922,56.0,56.88562774658203,-24738.4296875,373.9307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5907897949219,318.3630065917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.579696774482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005883185658603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470160,293.1890869140625,297.1499938964844,293.1499938964844,0.0445449873805046,-1234.9715576171875,304.1539611816406,0.650230884552002,0.1422036290168762,0.1304157227277755,293.5012512207031,297.1499938964844,293.1499938964844,0.0065891030244529,-398.1140747070313,302.9128723144531,0.433880090713501,0.050000000745058,0.0500462055206298,293.218017578125,297.1499938964844,293.1499938964844,0.1799207776784896,-2777.119140625,304.15997314453125,0.9287832975387572,0.417131096124649,0.2930441498756408,293.2440490722656,297.1499938964844,293.1499938964844,0.2249711602926254,-4510.1484375,304.1630249023437,0.9882885217666626,0.5010932087898254,0.4757307469844818,293.26739501953125,297.1499938964844,293.1499938964844,0.0070604146458208,-1990.436279296875,303.259033203125,0.433880090713501,0.050000000745058,0.2373976558446884,296.31597900390625,291.1499938964844,260.510009765625,259.0140380859375,279.1542663574219,293.3870544433594,296.3195495605469,1.0,0.3231737613677978,0.4791116714477539,0.4791116714477539,0.5208883285522461,1.0,-1.4241613149642944,0.6167628765106201,0.8073983788490295,0.2804099023342132,0.0,0.0,0.0,80.31980895996094,44.0,57.56232070922852,-24699.134765625,359.0778503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6056213378906,318.3829650878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5786510705947876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005872572655789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470220,293.1858215332031,297.1499938964844,293.1499938964844,0.0437650009989738,-1221.6712646484375,304.1539611816406,0.666104793548584,0.1418837755918502,0.1298068463802337,293.5076904296875,297.1499938964844,293.1499938964844,0.0063948952592909,-387.7904052734375,302.83660888671875,0.4502123594284057,0.050000000745058,0.0496787205338478,293.2167358398437,297.1499938964844,293.1499938964844,0.1776782423257827,-2747.986328125,304.1604309082031,0.9541418552398682,0.415664941072464,0.2917406558990478,293.2374267578125,297.1499938964844,293.1499938964844,0.2161707580089569,-4361.71923828125,304.1744079589844,0.9990000128746032,0.5000141859054565,0.4622073173522949,293.266845703125,297.1499938964844,293.1499938964844,0.0069302138872444,-1957.2008056640625,303.2409362792969,0.4502123594284057,0.050000000745058,0.2356544584035873,296.3627624511719,291.1499938964844,260.5466613769531,259.0446472167969,279.1547546386719,293.3857421875,296.3692626953125,1.0,0.3103027939796448,0.4795949459075928,0.4795949459075928,0.5204050540924072,1.0,-1.4031139612197876,0.6082494854927063,0.7948645353317261,0.2763924300670624,0.0,0.0,0.0,70.65900421142578,47.0,76.25166320800781,-24471.103515625,325.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.644775390625,318.4514465332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5763732194900513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005849455483257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470280,293.1858215332031,297.1499938964844,293.1499938964844,0.0437650009989738,-1221.6712646484375,304.1539611816406,0.666104793548584,0.1418837755918502,0.1298068463802337,293.5076904296875,297.1499938964844,293.1499938964844,0.0063948952592909,-387.7904052734375,302.83660888671875,0.4502123594284057,0.050000000745058,0.0496787205338478,293.2167358398437,297.1499938964844,293.1499938964844,0.1776782423257827,-2747.986328125,304.1604309082031,0.9541418552398682,0.415664941072464,0.2917406558990478,293.2374267578125,297.1499938964844,293.1499938964844,0.2161707580089569,-4361.71923828125,304.1744079589844,0.9990000128746032,0.5000141859054565,0.4622073173522949,293.266845703125,297.1499938964844,293.1499938964844,0.0069302138872444,-1957.2008056640625,303.2409362792969,0.4502123594284057,0.050000000745058,0.2356544584035873,296.3627624511719,291.1499938964844,260.5466613769531,259.0446472167969,279.1547546386719,293.3857421875,296.3692626953125,1.0,0.3103027939796448,0.4795949459075928,0.4795949459075928,0.5204050540924072,1.0,-1.4031139612197876,0.6082494854927063,0.7948645353317261,0.2763924300670624,0.0,0.0,0.0,70.65900421142578,47.0,76.25166320800781,-24471.103515625,325.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.644775390625,318.4514465332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5763732194900513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005849455483257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470340,293.1861572265625,297.1499938964844,293.1499938964844,0.0423421785235405,-1197.0711669921875,304.155029296875,0.6751608848571777,0.1409172862768173,0.1289428770542144,293.5135498046875,297.1499938964844,293.1499938964844,0.0061948741786181,-376.1146545410156,302.7714538574219,0.4609643518924713,0.050000000745058,0.0494842790067195,293.21588134765625,297.1499938964844,293.1499938964844,0.1740810126066208,-2700.338134765625,304.1629638671875,0.967836856842041,0.4141533672809601,0.290569007396698,293.20263671875,297.1499938964844,293.1499938964844,0.2019297182559967,-4120.009765625,304.1895751953125,0.9990000128746032,0.5048153400421143,0.4417968094348907,293.26611328125,297.1499938964844,293.1499938964844,0.0067878873087465,-1916.574462890625,303.2304382324219,0.4609643518924713,0.050000000745058,0.2347321212291717,296.4677734375,291.1499938964844,260.5833435058594,259.0752868652344,279.154052734375,293.3656616210937,296.47802734375,1.0,0.3015162348747253,0.4799720048904419,0.4799720048904419,0.5200279951095581,1.0,-1.3748191595077517,0.5961951017379761,0.7786240577697754,0.2699964940547943,0.0,0.0,0.0,65.25713348388672,50.0,134.70062255859375,-24198.603515625,300.5888366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7626342773437,318.6051330566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5729975700378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000581519678235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470400,293.1861572265625,297.1499938964844,293.1499938964844,0.0423421785235405,-1197.0711669921875,304.155029296875,0.6751608848571777,0.1409172862768173,0.1289428770542144,293.5135498046875,297.1499938964844,293.1499938964844,0.0061948741786181,-376.1146545410156,302.7714538574219,0.4609643518924713,0.050000000745058,0.0494842790067195,293.21588134765625,297.1499938964844,293.1499938964844,0.1740810126066208,-2700.338134765625,304.1629638671875,0.967836856842041,0.4141533672809601,0.290569007396698,293.20263671875,297.1499938964844,293.1499938964844,0.2019297182559967,-4120.009765625,304.1895751953125,0.9990000128746032,0.5048153400421143,0.4417968094348907,293.26611328125,297.1499938964844,293.1499938964844,0.0067878873087465,-1916.574462890625,303.2304382324219,0.4609643518924713,0.050000000745058,0.2347321212291717,296.4677734375,291.1499938964844,260.5833435058594,259.0752868652344,279.154052734375,293.3656616210937,296.47802734375,1.0,0.3015162348747253,0.4799720048904419,0.4799720048904419,0.5200279951095581,1.0,-1.3748191595077517,0.5961951017379761,0.7786240577697754,0.2699964940547943,0.0,0.0,0.0,65.25713348388672,50.0,134.70062255859375,-24198.603515625,300.5888366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7626342773437,318.6051330566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5729975700378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000581519678235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470460,293.1888122558594,297.1499938964844,293.1499938964844,0.0405633077025413,-1166.5152587890625,304.15631103515625,0.6797016263008118,0.1394607722759246,0.1275942921638488,293.51904296875,297.1499938964844,293.1499938964844,0.0060016033239662,-364.4966125488281,302.7104187011719,0.4679393172264099,0.050000000745058,0.0493667162954807,293.21539306640625,297.1499938964844,293.1499938964844,0.1702026277780532,-2648.831787109375,304.1650695800781,0.9757399559020996,0.4125784635543823,0.2893969714641571,293.1625366210937,297.1499938964844,293.1499938964844,0.1914517283439636,-3941.25048828125,304.1936340332031,0.9990000128746032,0.5116155743598938,0.4289838671684265,293.2652893066406,297.1499938964844,293.1499938964844,0.0066514732316136,-1876.316650390625,303.2225036621094,0.4679393172264099,0.050000000745058,0.234174445271492,296.5858154296875,291.1499938964844,260.6199951171875,259.10601806640625,279.15350341796875,293.34820556640625,296.596435546875,1.0,0.295746386051178,0.4802890121936798,0.4802890121936798,0.5197109580039978,1.0,-1.355597972869873,0.5881404280662537,0.7674574851989746,0.2658299207687378,0.0,0.0,0.0,61.96272277832031,68.0,157.48898315429688,-24043.447265625,284.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.90185546875,318.76470947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.568873941898346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005773347220383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470520,293.1888122558594,297.1499938964844,293.1499938964844,0.0405633077025413,-1166.5152587890625,304.15631103515625,0.6797016263008118,0.1394607722759246,0.1275942921638488,293.51904296875,297.1499938964844,293.1499938964844,0.0060016033239662,-364.4966125488281,302.7104187011719,0.4679393172264099,0.050000000745058,0.0493667162954807,293.21539306640625,297.1499938964844,293.1499938964844,0.1702026277780532,-2648.831787109375,304.1650695800781,0.9757399559020996,0.4125784635543823,0.2893969714641571,293.1625366210937,297.1499938964844,293.1499938964844,0.1914517283439636,-3941.25048828125,304.1936340332031,0.9990000128746032,0.5116155743598938,0.4289838671684265,293.2652893066406,297.1499938964844,293.1499938964844,0.0066514732316136,-1876.316650390625,303.2225036621094,0.4679393172264099,0.050000000745058,0.234174445271492,296.5858154296875,291.1499938964844,260.6199951171875,259.10601806640625,279.15350341796875,293.34820556640625,296.596435546875,1.0,0.295746386051178,0.4802890121936798,0.4802890121936798,0.5197109580039978,1.0,-1.355597972869873,0.5881404280662537,0.7674574851989746,0.2658299207687378,0.0,0.0,0.0,61.96272277832031,68.0,157.48898315429688,-24043.447265625,284.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.90185546875,318.76470947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.568873941898346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005773347220383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470580,293.1889038085937,297.1499938964844,293.1499938964844,0.0391850769519805,-1142.8194580078125,304.15643310546875,0.674897313117981,0.138448879122734,0.1265548765659332,293.52423095703125,297.1499938964844,293.1499938964844,0.0058505786582827,-355.3977966308594,302.646728515625,0.465247631072998,0.050000000745058,0.0494132563471794,293.2152709960937,297.1499938964844,293.1499938964844,0.1670085191726684,-2606.58935546875,304.165283203125,0.9709355235099792,0.4109475612640381,0.2883096039295196,293.139892578125,297.1499938964844,293.1499938964844,0.1908095628023147,-3931.999755859375,304.1796875,0.9990000128746032,0.5159597992897034,0.4340940713882446,293.2646484375,297.1499938964844,293.1499938964844,0.0065602743998169,-1848.528564453125,303.21221923828125,0.465247631072998,0.050000000745058,0.23439522087574,296.6810302734375,291.1499938964844,260.6566772460937,259.1368103027344,279.1524963378906,293.3435363769531,296.68634033203125,1.0,0.2982778251171112,0.4804885983467102,0.4804885983467102,0.5195114016532898,1.0,-1.3594859838485718,0.5904417634010315,0.7690442204475403,0.2672593593597412,0.0,0.0,0.0,63.202396392822266,86.0,121.14041137695312,-24140.4921875,289.24322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.98956298828125,318.8401184082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5647774934768677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005731773562729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470640,293.1889038085937,297.1499938964844,293.1499938964844,0.0391850769519805,-1142.8194580078125,304.15643310546875,0.674897313117981,0.138448879122734,0.1265548765659332,293.52423095703125,297.1499938964844,293.1499938964844,0.0058505786582827,-355.3977966308594,302.646728515625,0.465247631072998,0.050000000745058,0.0494132563471794,293.2152709960937,297.1499938964844,293.1499938964844,0.1670085191726684,-2606.58935546875,304.165283203125,0.9709355235099792,0.4109475612640381,0.2883096039295196,293.139892578125,297.1499938964844,293.1499938964844,0.1908095628023147,-3931.999755859375,304.1796875,0.9990000128746032,0.5159597992897034,0.4340940713882446,293.2646484375,297.1499938964844,293.1499938964844,0.0065602743998169,-1848.528564453125,303.21221923828125,0.465247631072998,0.050000000745058,0.23439522087574,296.6810302734375,291.1499938964844,260.6566772460937,259.1368103027344,279.1524963378906,293.3435363769531,296.68634033203125,1.0,0.2982778251171112,0.4804885983467102,0.4804885983467102,0.5195114016532898,1.0,-1.3594859838485718,0.5904417634010315,0.7690442204475403,0.2672593593597412,0.0,0.0,0.0,63.202396392822266,86.0,121.14041137695312,-24140.4921875,289.24322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.98956298828125,318.8401184082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5647774934768677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005731773562729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470700,293.18780517578125,297.1499938964844,293.1499938964844,0.0389038622379303,-1138.03857421875,304.1557922363281,0.6699538826942444,0.1381701827049255,0.1263310462236404,293.5265808105469,297.1499938964844,293.1499938964844,0.0058009577915072,-352.6340026855469,302.60968017578125,0.4605909883975982,0.050000000745058,0.0494906678795814,293.2152709960937,297.1499938964844,293.1499938964844,0.1661441773176193,-2595.462890625,304.1640625,0.9642377495765686,0.4101234972476959,0.2877951860427856,293.1416320800781,297.1499938964844,293.1499938964844,0.1942441463470459,-3992.3125,304.16802978515625,0.9990000128746032,0.5157533884048462,0.4424710571765899,293.2646484375,297.1499938964844,293.1499938964844,0.0065437057055532,-1843.642578125,303.203125,0.4605909883975982,0.050000000745058,0.23476243019104,296.7001953125,291.1499938964844,260.67498779296875,259.1522827148437,279.1521301269531,293.34716796875,296.7015686035156,1.0,0.3019865453243255,0.480565994977951,0.480565994977951,0.5194339752197266,1.0,-1.369185209274292,0.5950988531112671,0.7740863561630249,0.2699574828147888,0.0,0.0,0.0,65.32243347167969,86.0,77.62910461425781,-24256.263671875,298.3092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9848022460937,318.8203430175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5631452202796936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005715208244509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470760,293.18634033203125,297.1499938964844,293.1499938964844,0.0388772115111351,-1137.750732421875,304.15478515625,0.6637905836105347,0.1379824876785278,0.126217171549797,293.5285339355469,297.1499938964844,293.1499938964844,0.0057698865421116,-351.1960754394531,302.5683898925781,0.4544205963611603,0.050000000745058,0.0495991967618465,293.2152404785156,297.1499938964844,293.1499938964844,0.1658666431903839,-2592.341064453125,304.1619873046875,0.9550657272338868,0.4093013107776642,0.2873032093048095,293.1521911621094,297.1499938964844,293.1499938964844,0.1999561786651611,-4091.633544921875,304.15435791015625,0.9990000128746032,0.5137941241264343,0.4539557695388794,293.2650451660156,297.1499938964844,293.1499938964844,0.0065480461344122,-1845.4376220703125,303.1905517578125,0.4544205963611603,0.050000000745058,0.2352772355079651,296.6963195800781,291.1499938964844,260.6933288574219,259.1677551269531,279.1518249511719,293.3544006347656,296.693359375,1.0,0.3070574402809143,0.4806350469589233,0.4806350469589233,0.5193649530410767,1.0,-1.3829889297485352,0.6016305685043335,0.7813583612442017,0.273709625005722,0.0,0.0,0.0,68.30059051513672,89.0,23.029653549194336,-24399.62109375,311.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9418640136719,318.7587280273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.561942458152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005703001515939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470820,293.1795349121094,297.1499938964844,293.1499938964844,0.0396072603762149,-1150.7742919921875,304.1519470214844,0.6554621458053589,0.1384302675724029,0.1265468597412109,293.531005859375,297.1499938964844,293.1499938964844,0.0057384548708796,-350.78155517578125,302.4742126464844,0.4453411400318146,0.050000000745058,0.0497778244316577,293.2149353027344,297.1499938964844,293.1499938964844,0.1667255312204361,-2605.2978515625,304.15655517578125,0.9399267435073853,0.4077114760875702,0.2863177061080932,293.19140625,297.1499938964844,293.1499938964844,0.2111482620239257,-4284.48974609375,304.13446044921875,0.9990000128746032,0.5058186650276184,0.4722534716129303,293.2667541503906,297.1499938964844,293.1499938964844,0.0065908809192478,-1861.3143310546875,303.156005859375,0.4453411400318146,0.050000000745058,0.2361245602369308,296.63006591796875,291.1499938964844,260.7300109863281,259.19879150390625,279.1522216796875,293.3746337890625,296.6221008300781,1.0,0.3147219121456146,0.4808756709098816,0.4808756709098816,0.5191243290901184,1.0,-1.4054030179977417,0.6125487685203552,0.7928543090820312,0.2802517116069793,0.0,0.0,0.0,73.20667266845703,92.0,-75.03929901123047,-24569.146484375,333.0926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7673645019531,318.5619201660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5608412027359009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005691825062967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470880,293.1795349121094,297.1499938964844,293.1499938964844,0.0396072603762149,-1150.7742919921875,304.1519470214844,0.6554621458053589,0.1384302675724029,0.1265468597412109,293.531005859375,297.1499938964844,293.1499938964844,0.0057384548708796,-350.78155517578125,302.4742126464844,0.4453411400318146,0.050000000745058,0.0497778244316577,293.2149353027344,297.1499938964844,293.1499938964844,0.1667255312204361,-2605.2978515625,304.15655517578125,0.9399267435073853,0.4077114760875702,0.2863177061080932,293.19140625,297.1499938964844,293.1499938964844,0.2111482620239257,-4284.48974609375,304.13446044921875,0.9990000128746032,0.5058186650276184,0.4722534716129303,293.2667541503906,297.1499938964844,293.1499938964844,0.0065908809192478,-1861.3143310546875,303.156005859375,0.4453411400318146,0.050000000745058,0.2361245602369308,296.63006591796875,291.1499938964844,260.7300109863281,259.19879150390625,279.1522216796875,293.3746337890625,296.6221008300781,1.0,0.3147219121456146,0.4808756709098816,0.4808756709098816,0.5191243290901184,1.0,-1.4054030179977417,0.6125487685203552,0.7928543090820312,0.2802517116069793,0.0,0.0,0.0,73.20667266845703,92.0,-75.03929901123047,-24569.146484375,333.0926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7673645019531,318.5619201660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5608412027359009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005691825062967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470940,293.1715087890625,297.1499938964844,293.1499938964844,0.0409475490450859,-1174.0458984375,304.14910888671875,0.6472637057304382,0.1393153965473175,0.1275379359722137,293.5321350097656,297.1499938964844,293.1499938964844,0.0057316976599395,-352.0767822265625,302.3734130859375,0.4355981349945068,0.050000000745058,0.0500023402273654,293.21441650390625,297.1499938964844,293.1499938964844,0.1683437973260879,-2628.262451171875,304.1517639160156,0.9223182201385498,0.406172513961792,0.2854093909263611,293.229736328125,297.1499938964844,293.1499938964844,0.2149364650249481,-4348.35107421875,304.1341857910156,0.9890726208686828,0.4969508349895477,0.4731064140796661,293.26904296875,297.1499938964844,293.1499938964844,0.0066604698076844,-1885.55419921875,303.11572265625,0.4355981349945068,0.050000000745058,0.2371895760297775,296.5340881347656,291.1499938964844,260.76666259765625,259.2300109863281,279.15350341796875,293.3939819335937,296.5277709960937,1.0,0.3211646974086761,0.4812915027141571,0.4812915027141571,0.5187085270881653,1.0,-1.4083908796310425,0.614940345287323,0.7934505939483643,0.2822718620300293,0.0,0.0,0.0,78.94894409179688,95.0,-109.73474884033205,-24483.97265625,348.15936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5588073730469,318.3641662597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5608906745910645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005692327395081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471000,293.1715087890625,297.1499938964844,293.1499938964844,0.0409475490450859,-1174.0458984375,304.14910888671875,0.6472637057304382,0.1393153965473175,0.1275379359722137,293.5321350097656,297.1499938964844,293.1499938964844,0.0057316976599395,-352.0767822265625,302.3734130859375,0.4355981349945068,0.050000000745058,0.0500023402273654,293.21441650390625,297.1499938964844,293.1499938964844,0.1683437973260879,-2628.262451171875,304.1517639160156,0.9223182201385498,0.406172513961792,0.2854093909263611,293.229736328125,297.1499938964844,293.1499938964844,0.2149364650249481,-4348.35107421875,304.1341857910156,0.9890726208686828,0.4969508349895477,0.4731064140796661,293.26904296875,297.1499938964844,293.1499938964844,0.0066604698076844,-1885.55419921875,303.11572265625,0.4355981349945068,0.050000000745058,0.2371895760297775,296.5340881347656,291.1499938964844,260.76666259765625,259.2300109863281,279.15350341796875,293.3939819335937,296.5277709960937,1.0,0.3211646974086761,0.4812915027141571,0.4812915027141571,0.5187085270881653,1.0,-1.4083908796310425,0.614940345287323,0.7934505939483643,0.2822718620300293,0.0,0.0,0.0,78.94894409179688,95.0,-109.73474884033205,-24483.97265625,348.15936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5588073730469,318.3641662597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5608906745910645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005692327395081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471060,293.1673278808594,297.1499938964844,293.1499938964844,0.0418223738670349,-1189.1417236328125,304.1479797363281,0.6398429274559021,0.1396238505840301,0.1281742602586746,293.5325927734375,297.1499938964844,293.1499938964844,0.0057032634504139,-351.674560546875,302.280029296875,0.4276246130466461,0.050000000745058,0.0502202548086643,293.2142333984375,297.1499938964844,293.1499938964844,0.1691545844078064,-2639.87646484375,304.1498718261719,0.9071568846702576,0.4045756459236145,0.2844749093055725,293.2431335449219,297.1499938964844,293.1499938964844,0.2142695188522339,-4337.70947265625,304.1404113769531,0.9743503928184508,0.4921823143959045,0.4680044054985046,293.27130126953125,297.1499938964844,293.1499938964844,0.0067027965560555,-1900.8289794921875,303.0791931152344,0.4276246130466461,0.050000000745058,0.2382232695817947,296.47265625,291.1499938964844,260.8033447265625,259.2613830566406,279.1534729003906,293.3970642089844,296.4679260253906,1.0,0.3262977600097656,0.4816462695598602,0.4816462695598602,0.5183537006378174,1.0,-1.4031065702438354,0.6133865118026733,0.7897200584411621,0.2818790674209595,0.0,0.0,0.0,84.37858581542969,98.0,-89.65645599365234,-24339.537109375,358.70623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4167785644531,318.24102783203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5609791874885559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005693226121366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471120,293.1673278808594,297.1499938964844,293.1499938964844,0.0418223738670349,-1189.1417236328125,304.1479797363281,0.6398429274559021,0.1396238505840301,0.1281742602586746,293.5325927734375,297.1499938964844,293.1499938964844,0.0057032634504139,-351.674560546875,302.280029296875,0.4276246130466461,0.050000000745058,0.0502202548086643,293.2142333984375,297.1499938964844,293.1499938964844,0.1691545844078064,-2639.87646484375,304.1498718261719,0.9071568846702576,0.4045756459236145,0.2844749093055725,293.2431335449219,297.1499938964844,293.1499938964844,0.2142695188522339,-4337.70947265625,304.1404113769531,0.9743503928184508,0.4921823143959045,0.4680044054985046,293.27130126953125,297.1499938964844,293.1499938964844,0.0067027965560555,-1900.8289794921875,303.0791931152344,0.4276246130466461,0.050000000745058,0.2382232695817947,296.47265625,291.1499938964844,260.8033447265625,259.2613830566406,279.1534729003906,293.3970642089844,296.4679260253906,1.0,0.3262977600097656,0.4816462695598602,0.4816462695598602,0.5183537006378174,1.0,-1.4031065702438354,0.6133865118026733,0.7897200584411621,0.2818790674209595,0.0,0.0,0.0,84.37858581542969,98.0,-89.65645599365234,-24339.537109375,358.70623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4167785644531,318.24102783203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5609791874885559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005693226121366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471180,293.1656188964844,297.1499938964844,293.1499938964844,0.0423171445727348,-1197.8209228515625,304.1478271484375,0.6336871981620789,0.1395323127508163,0.1283304691314697,293.5326232910156,297.1499938964844,293.1499938964844,0.0056618605740368,-350.3366394042969,302.1896057128906,0.4218449890613556,0.050000000745058,0.0504034459590911,293.2142333984375,297.1499938964844,293.1499938964844,0.1696046739816665,-2646.4638671875,304.149169921875,0.8961316347122192,0.4029513299465179,0.283484399318695,293.2467041015625,297.1499938964844,293.1499938964844,0.2142780274152755,-4337.99267578125,304.1435546875,0.962192714214325,0.4890879392623901,0.4650133848190307,293.2733764648437,297.1499938964844,293.1499938964844,0.0067288358695805,-1911.22998046875,303.044189453125,0.4218449890613556,0.050000000745058,0.2390922456979751,296.4254150390625,291.1499938964844,260.8399963378906,259.2929382324219,279.153076171875,293.3938903808594,296.421875,1.0,0.3306808173656463,0.4819326400756836,0.4819326400756836,0.5180673599243164,1.0,-1.3997771739959717,0.612557590007782,0.7872195839881897,0.2818139493465423,0.0,0.0,0.0,88.96247100830078,101.0,-69.26011657714844,-24247.166015625,368.0308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.32427978515625,318.1606140136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5610355734825134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005693797720596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471240,293.1656188964844,297.1499938964844,293.1499938964844,0.0423171445727348,-1197.8209228515625,304.1478271484375,0.6336871981620789,0.1395323127508163,0.1283304691314697,293.5326232910156,297.1499938964844,293.1499938964844,0.0056618605740368,-350.3366394042969,302.1896057128906,0.4218449890613556,0.050000000745058,0.0504034459590911,293.2142333984375,297.1499938964844,293.1499938964844,0.1696046739816665,-2646.4638671875,304.149169921875,0.8961316347122192,0.4029513299465179,0.283484399318695,293.2467041015625,297.1499938964844,293.1499938964844,0.2142780274152755,-4337.99267578125,304.1435546875,0.962192714214325,0.4890879392623901,0.4650133848190307,293.2733764648437,297.1499938964844,293.1499938964844,0.0067288358695805,-1911.22998046875,303.044189453125,0.4218449890613556,0.050000000745058,0.2390922456979751,296.4254150390625,291.1499938964844,260.8399963378906,259.2929382324219,279.153076171875,293.3938903808594,296.421875,1.0,0.3306808173656463,0.4819326400756836,0.4819326400756836,0.5180673599243164,1.0,-1.3997771739959717,0.612557590007782,0.7872195839881897,0.2818139493465423,0.0,0.0,0.0,88.96247100830078,101.0,-69.26011657714844,-24247.166015625,368.0308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.32427978515625,318.1606140136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5610355734825134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005693797720596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471300,293.16510009765625,297.1499938964844,293.1499938964844,0.0424787886440753,-1200.689453125,304.14794921875,0.6309472322463989,0.1394353955984115,0.1283330768346786,293.532470703125,297.1499938964844,293.1499938964844,0.0056372727267444,-349.3685913085937,302.1456604003906,0.4194434583187103,0.050000000745058,0.0504870451986789,293.2142028808594,297.1499938964844,293.1499938964844,0.1697027832269668,-2648.005126953125,304.1491394042969,0.891340434551239,0.4021400213241577,0.2829823791980743,293.2471618652344,297.1499938964844,293.1499938964844,0.2142531871795654,-4337.64013671875,304.144775390625,0.9566696286201476,0.4877732992172241,0.4638075828552246,293.2743225097656,297.1499938964844,293.1499938964844,0.0067366636358201,-1914.8243408203125,303.0272521972656,0.4194434583187103,0.050000000745058,0.239488810300827,296.40692138671875,291.1499938964844,260.8583374023437,259.3088073730469,279.1529235839844,293.3915710449219,296.4039611816406,1.0,0.3326652646064758,0.482066661119461,0.482066661119461,0.5179333686828613,1.0,-1.3983066082000732,0.6122081875801086,0.7860984206199646,0.2818092405796051,0.0,0.0,0.0,91.05543518066406,101.0,-59.28535842895508,-24210.9921875,372.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2914733886719,318.13250732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5610496401786804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005693940329365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471360,293.1646728515625,297.1499938964844,293.1499938964844,0.0426015853881835,-1202.8787841796875,304.1481018066406,0.6283971667289734,0.1393302828073501,0.1283174604177475,293.5321960449219,297.1499938964844,293.1499938964844,0.0056104771792888,-348.2221374511719,302.10260009765625,0.417277455329895,0.050000000745058,0.0505666323006153,293.2142028808594,297.1499938964844,293.1499938964844,0.1697189807891845,-2648.42431640625,304.1492919921875,0.8868884444236755,0.4013310372829437,0.2824786305427551,293.2472229003906,297.1499938964844,293.1499938964844,0.2141612619161605,-4336.13720703125,304.1458740234375,0.9514171481132508,0.4865318834781647,0.4626894891262054,293.2752380371094,297.1499938964844,293.1499938964844,0.0067413304932415,-1917.4234619140625,303.0107727050781,0.417277455329895,0.050000000745058,0.2398663312196731,296.3917541503906,291.1499938964844,260.8766784667969,259.32470703125,279.1528015136719,293.3890380859375,296.3893737792969,1.0,0.3345397114753723,0.4821978211402893,0.4821978211402893,0.5178021788597107,1.0,-1.3968896865844729,0.6118758320808411,0.7850137948989868,0.2818112671375274,0.0,0.0,0.0,93.04766082763672,104.0,-49.70964813232422,-24179.634765625,376.34075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.26593017578125,318.111083984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5610498785972595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005693942657671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471420,293.1638488769531,297.1499938964844,293.1499938964844,0.0427646152675151,-1205.7919921875,304.1484680175781,0.6237488985061646,0.1391277760267257,0.1282750070095062,293.53125,297.1499938964844,293.1499938964844,0.0055512199178338,-345.4617919921875,302.0192565917969,0.413469135761261,0.050000000745058,0.0507168509066104,293.214111328125,297.1499938964844,293.1499938964844,0.1695338934659958,-2646.29931640625,304.1498413085937,0.8787785768508911,0.3997215032577514,0.2814700007438659,293.2467346191406,297.1499938964844,293.1499938964844,0.2137492448091507,-4329.2265625,304.1479187011719,0.941539466381073,0.484164297580719,0.4605839252471924,293.2768859863281,297.1499938964844,293.1499938964844,0.0067424103617668,-1920.010009765625,302.9788818359375,0.413469135761261,0.050000000745058,0.2405789047479629,296.3703308105469,291.1499938964844,260.913330078125,259.3567199707031,279.15264892578125,293.3836975097656,296.368896484375,1.0,0.338034838438034,0.4824560582637787,0.4824560582637787,0.5175439715385437,1.0,-1.3941359519958496,0.6112365126609802,0.7828994393348694,0.2818246781826019,0.0,0.0,0.0,96.80680084228516,107.0,-32.27431869506836,-24127.724609375,383.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2321472167969,318.0841064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5609990954399109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005693427519872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471480,293.1638488769531,297.1499938964844,293.1499938964844,0.0427646152675151,-1205.7919921875,304.1484680175781,0.6237488985061646,0.1391277760267257,0.1282750070095062,293.53125,297.1499938964844,293.1499938964844,0.0055512199178338,-345.4617919921875,302.0192565917969,0.413469135761261,0.050000000745058,0.0507168509066104,293.214111328125,297.1499938964844,293.1499938964844,0.1695338934659958,-2646.29931640625,304.1498413085937,0.8787785768508911,0.3997215032577514,0.2814700007438659,293.2467346191406,297.1499938964844,293.1499938964844,0.2137492448091507,-4329.2265625,304.1479187011719,0.941539466381073,0.484164297580719,0.4605839252471924,293.2768859863281,297.1499938964844,293.1499938964844,0.0067424103617668,-1920.010009765625,302.9788818359375,0.413469135761261,0.050000000745058,0.2405789047479629,296.3703308105469,291.1499938964844,260.913330078125,259.3567199707031,279.15264892578125,293.3836975097656,296.368896484375,1.0,0.338034838438034,0.4824560582637787,0.4824560582637787,0.5175439715385437,1.0,-1.3941359519958496,0.6112365126609802,0.7828994393348694,0.2818246781826019,0.0,0.0,0.0,96.80680084228516,107.0,-32.27431869506836,-24127.724609375,383.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2321472167969,318.0841064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5609990954399109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005693427519872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471540,293.1629638671875,297.1499938964844,293.1499938964844,0.0428479015827178,-1207.270263671875,304.1488342285156,0.6195487976074219,0.1389553695917129,0.1282466500997543,293.5297546386719,297.1499938964844,293.1499938964844,0.0054865819402039,-342.2187805175781,301.939453125,0.4101662337779999,0.050000000745058,0.0508582293987274,293.2139587402344,297.1499938964844,293.1499938964844,0.1690990179777145,-2640.78955078125,304.1506042480469,0.8714956641197205,0.398124635219574,0.2804633378982544,293.24591064453125,297.1499938964844,293.1499938964844,0.21304452419281,-4317.32080078125,304.1497802734375,0.9323676824569702,0.4818818271160126,0.4585664272308349,293.2784118652344,297.1499938964844,293.1499938964844,0.006734391208738,-1919.6767578125,302.9483337402344,0.4101662337779999,0.050000000745058,0.241249531507492,296.35906982421875,291.1499938964844,260.95001220703125,259.3889465332031,279.152587890625,293.3782653808594,296.35845947265625,1.0,0.3412730395793915,0.4827116727828979,0.4827116727828979,0.517288327217102,1.0,-1.3914463520050049,0.6106188893318176,0.780827522277832,0.2818458676338196,0.0,0.0,0.0,100.34327697753906,110.0,-17.617809295654297,-24086.666015625,390.9473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2160949707031,318.0733947753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5608682036399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000569209922105,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471600,293.1629638671875,297.1499938964844,293.1499938964844,0.0428479015827178,-1207.270263671875,304.1488342285156,0.6195487976074219,0.1389553695917129,0.1282466500997543,293.5297546386719,297.1499938964844,293.1499938964844,0.0054865819402039,-342.2187805175781,301.939453125,0.4101662337779999,0.050000000745058,0.0508582293987274,293.2139587402344,297.1499938964844,293.1499938964844,0.1690990179777145,-2640.78955078125,304.1506042480469,0.8714956641197205,0.398124635219574,0.2804633378982544,293.24591064453125,297.1499938964844,293.1499938964844,0.21304452419281,-4317.32080078125,304.1497802734375,0.9323676824569702,0.4818818271160126,0.4585664272308349,293.2784118652344,297.1499938964844,293.1499938964844,0.006734391208738,-1919.6767578125,302.9483337402344,0.4101662337779999,0.050000000745058,0.241249531507492,296.35906982421875,291.1499938964844,260.95001220703125,259.3889465332031,279.152587890625,293.3782653808594,296.35845947265625,1.0,0.3412730395793915,0.4827116727828979,0.4827116727828979,0.517288327217102,1.0,-1.3914463520050049,0.6106188893318176,0.780827522277832,0.2818458676338196,0.0,0.0,0.0,100.34327697753906,110.0,-17.617809295654297,-24086.666015625,390.9473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2160949707031,318.0733947753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5608682036399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000569209922105,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471660,293.1620178222656,297.1499938964844,293.1499938964844,0.0428763069212436,-1207.748779296875,304.149169921875,0.6156455874443054,0.1388191878795623,0.12824447453022,293.5277404785156,297.1499938964844,293.1499938964844,0.0054180738516151,-338.6069641113281,301.86297607421875,0.407209038734436,0.050000000745058,0.0509934946894645,293.2137756347656,297.1499938964844,293.1499938964844,0.1684665530920028,-2632.61767578125,304.1514587402344,0.8648438453674316,0.3965418636798858,0.2794616520404815,293.24493408203125,297.1499938964844,293.1499938964844,0.2120963484048843,-4301.275390625,304.15142822265625,0.9238300919532776,0.4796516001224518,0.4565971493721008,293.2798156738281,297.1499938964844,293.1499938964844,0.0067191640846431,-1917.02197265625,302.9188537597656,0.407209038734436,0.050000000745058,0.2418911904096603,296.3559265136719,291.1499938964844,260.9866638183594,259.4213562011719,279.1525573730469,293.372802734375,296.3559265136719,1.0,0.3443281054496765,0.4829662144184112,0.4829662144184112,0.5170338153839111,1.0,-1.3888099193572998,0.6100215315818787,0.7787883877754211,0.2818790674209595,0.0,0.0,0.0,103.7260513305664,113.0,-5.905054569244385,-24053.265625,397.6219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2123718261719,318.0740661621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5606508851051331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005689893732778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471720,293.1620178222656,297.1499938964844,293.1499938964844,0.0428763069212436,-1207.748779296875,304.149169921875,0.6156455874443054,0.1388191878795623,0.12824447453022,293.5277404785156,297.1499938964844,293.1499938964844,0.0054180738516151,-338.6069641113281,301.86297607421875,0.407209038734436,0.050000000745058,0.0509934946894645,293.2137756347656,297.1499938964844,293.1499938964844,0.1684665530920028,-2632.61767578125,304.1514587402344,0.8648438453674316,0.3965418636798858,0.2794616520404815,293.24493408203125,297.1499938964844,293.1499938964844,0.2120963484048843,-4301.275390625,304.15142822265625,0.9238300919532776,0.4796516001224518,0.4565971493721008,293.2798156738281,297.1499938964844,293.1499938964844,0.0067191640846431,-1917.02197265625,302.9188537597656,0.407209038734436,0.050000000745058,0.2418911904096603,296.3559265136719,291.1499938964844,260.9866638183594,259.4213562011719,279.1525573730469,293.372802734375,296.3559265136719,1.0,0.3443281054496765,0.4829662144184112,0.4829662144184112,0.5170338153839111,1.0,-1.3888099193572998,0.6100215315818787,0.7787883877754211,0.2818790674209595,0.0,0.0,0.0,103.7260513305664,113.0,-5.905054569244385,-24053.265625,397.6219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2123718261719,318.0740661621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5606508851051331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005689893732778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
