time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
471780,293.1610107421875,297.1499938964844,293.1499938964844,0.0428668819367885,-1207.53076171875,304.1494445800781,0.6119300723075867,0.1387185901403427,0.1282706260681152,293.52520751953125,297.1499938964844,293.1499938964844,0.0053484383970499,-334.8046875,301.78961181640625,0.4044930934906006,0.050000000745058,0.0511243678629398,293.21356201171875,297.1499938964844,293.1499938964844,0.1676828861236572,-2622.417236328125,304.1522827148437,0.8586976528167725,0.3949744403362274,0.2784672081470489,293.2438659667969,297.1499938964844,293.1499938964844,0.2109597623348236,-4282.03955078125,304.15283203125,0.9159279465675354,0.4774639904499054,0.4546651244163513,293.2811279296875,297.1499938964844,293.1499938964844,0.0066988822072744,-1912.6781005859373,302.89019775390625,0.4044930934906006,0.050000000745058,0.2425120025873184,296.3590087890625,291.1499938964844,261.0233459472656,259.4537658691406,279.1525573730469,293.3673400878906,296.3594665527344,1.0,0.3472488522529602,0.4832202792167663,0.4832202792167663,0.5167797207832336,1.0,-1.386230707168579,0.6094475388526917,0.7767831683158875,0.2819300591945648,0.0,0.0,0.0,106.9988021850586,116.0,2.9626097679138184,-24025.271484375,404.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.217041015625,318.0823669433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5603466033935547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005686805816367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471840,293.1610107421875,297.1499938964844,293.1499938964844,0.0428668819367885,-1207.53076171875,304.1494445800781,0.6119300723075867,0.1387185901403427,0.1282706260681152,293.52520751953125,297.1499938964844,293.1499938964844,0.0053484383970499,-334.8046875,301.78961181640625,0.4044930934906006,0.050000000745058,0.0511243678629398,293.21356201171875,297.1499938964844,293.1499938964844,0.1676828861236572,-2622.417236328125,304.1522827148437,0.8586976528167725,0.3949744403362274,0.2784672081470489,293.2438659667969,297.1499938964844,293.1499938964844,0.2109597623348236,-4282.03955078125,304.15283203125,0.9159279465675354,0.4774639904499054,0.4546651244163513,293.2811279296875,297.1499938964844,293.1499938964844,0.0066988822072744,-1912.6781005859373,302.89019775390625,0.4044930934906006,0.050000000745058,0.2425120025873184,296.3590087890625,291.1499938964844,261.0233459472656,259.4537658691406,279.1525573730469,293.3673400878906,296.3594665527344,1.0,0.3472488522529602,0.4832202792167663,0.4832202792167663,0.5167797207832336,1.0,-1.386230707168579,0.6094475388526917,0.7767831683158875,0.2819300591945648,0.0,0.0,0.0,106.9988021850586,116.0,2.9626097679138184,-24025.271484375,404.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.217041015625,318.0823669433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5603466033935547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005686805816367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471900,293.1604919433594,297.1499938964844,293.1499938964844,0.0428526289761066,-1207.2440185546875,304.1495666503906,0.6101197004318237,0.1386806070804596,0.1282939016819,293.5237731933594,297.1499938964844,293.1499938964844,0.0053127985447645,-332.8197631835937,301.7540283203125,0.4032008945941925,0.050000000745058,0.0511885732412338,293.2134094238281,297.1499938964844,293.1499938964844,0.1672488451004028,-2616.752685546875,304.15264892578125,0.8557842969894409,0.3941967487335205,0.2779732048511505,293.2433166503906,297.1499938964844,293.1499938964844,0.2103390991687774,-4271.53759765625,304.1534423828125,0.9122247695922852,0.4763849079608917,0.4537119567394256,293.28173828125,297.1499938964844,293.1499938964844,0.0066870115697383,-1909.9586181640625,302.8761291503906,0.4032008945941925,0.050000000745058,0.2428165525197982,296.3623046875,291.1499938964844,261.0416564941406,259.469970703125,279.1525573730469,293.3645935058594,296.3629455566406,1.0,0.3486711978912353,0.4833471775054931,0.4833471775054931,0.5166528224945068,1.0,-1.384964108467102,0.6091702580451965,0.7757938504219055,0.2819621860980987,0.0,0.0,0.0,108.60441589355467,116.0,6.427957057952881,-24012.697265625,407.1773376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.221435546875,318.0884094238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5601635575294495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005684948409907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471960,293.15997314453125,297.1499938964844,293.1499938964844,0.0428342409431934,-1206.87890625,304.1496887207031,0.6083546876907349,0.1386499255895614,0.128323420882225,293.5221862792969,297.1499938964844,293.1499938964844,0.0052771717309951,-330.8144836425781,301.71905517578125,0.4019412696361542,0.050000000745058,0.0512521639466285,293.2132568359375,297.1499938964844,293.1499938964844,0.1667941063642501,-2610.811767578125,304.1529846191406,0.8529635071754456,0.3934230804443359,0.2774814963340759,293.24273681640625,297.1499938964844,293.1499938964844,0.209693044424057,-4260.60888671875,304.1539611816406,0.9086939692497252,0.4753150939941406,0.4527669250965118,293.2823486328125,297.1499938964844,293.1499938964844,0.0066743935458362,-1906.9891357421875,302.8621826171875,0.4019412696361542,0.050000000745058,0.2431181967258453,296.3664855957031,291.1499938964844,261.0599975585937,259.4862060546875,279.15252685546875,293.3618469238281,296.3672790527344,1.0,0.3500736355781555,0.4834740459918976,0.4834740459918976,0.51652592420578,1.0,-1.3837132453918457,0.608899712562561,0.7748135328292847,0.2819985747337341,0.0,0.0,0.0,110.19475555419922,119.0,9.32893180847168,-24000.794921875,410.2815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2266845703125,318.09521484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5599619150161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005682901828549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472020,293.158935546875,297.1499938964844,293.1499938964844,0.0427902191877365,-1206.00732421875,304.1498718261719,0.6049502491950989,0.1386077851057052,0.1283989548683166,293.51873779296875,297.1499938964844,293.1499938964844,0.0052062585018575,-326.77203369140625,301.65087890625,0.399492084980011,0.050000000745058,0.0513779856264591,293.2129211425781,297.1499938964844,293.1499938964844,0.1658415496349334,-2598.355224609375,304.153564453125,0.8475657105445862,0.3918870687484741,0.2765049338340759,293.2415771484375,297.1499938964844,293.1499938964844,0.2083490490913391,-4237.88037109375,304.1548767089844,0.9021793603897096,0.4732008278369903,0.4508996605873108,293.28350830078125,297.1499938964844,293.1499938964844,0.0066474857740104,-1900.4918212890625,302.83453369140625,0.399492084980011,0.050000000745058,0.2437150478363037,296.37677001953125,291.1499938964844,261.0966796875,259.5186767578125,279.15252685546875,293.3563842773437,296.3777770996094,1.0,0.3528313338756561,0.4837278127670288,0.4837278127670288,0.5162721872329712,1.0,-1.3812576532363892,0.6083791851997375,0.7728784680366516,0.2820830643177032,0.0,0.0,0.0,113.34190368652344,107.0,13.718060493469238,-23978.353515625,416.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2387084960937,318.1101379394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5595107078552246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005678322631865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472080,293.158935546875,297.1499938964844,293.1499938964844,0.0427902191877365,-1206.00732421875,304.1498718261719,0.6049502491950989,0.1386077851057052,0.1283989548683166,293.51873779296875,297.1499938964844,293.1499938964844,0.0052062585018575,-326.77203369140625,301.65087890625,0.399492084980011,0.050000000745058,0.0513779856264591,293.2129211425781,297.1499938964844,293.1499938964844,0.1658415496349334,-2598.355224609375,304.153564453125,0.8475657105445862,0.3918870687484741,0.2765049338340759,293.2415771484375,297.1499938964844,293.1499938964844,0.2083490490913391,-4237.88037109375,304.1548767089844,0.9021793603897096,0.4732008278369903,0.4508996605873108,293.28350830078125,297.1499938964844,293.1499938964844,0.0066474857740104,-1900.4918212890625,302.83453369140625,0.399492084980011,0.050000000745058,0.2437150478363037,296.37677001953125,291.1499938964844,261.0966796875,259.5186767578125,279.15252685546875,293.3563842773437,296.3777770996094,1.0,0.3528313338756561,0.4837278127670288,0.4837278127670288,0.5162721872329712,1.0,-1.3812576532363892,0.6083791851997375,0.7728784680366516,0.2820830643177032,0.0,0.0,0.0,113.34190368652344,107.0,13.718060493469238,-23978.353515625,416.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2387084960937,318.1101379394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5595107078552246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005678322631865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472140,293.1576843261719,297.1499938964844,293.1499938964844,0.0426351092755794,-1203.2733154296875,304.1501770019531,0.606631338596344,0.1386345475912094,0.12833933532238,293.51470947265625,297.1499938964844,293.1499938964844,0.0051155956462025,-321.4924621582031,301.5858154296875,0.4007288217544555,0.050000000745058,0.0513141900300979,293.21240234375,297.1499938964844,293.1499938964844,0.1647136807441711,-2583.55615234375,304.1542663574219,0.848703145980835,0.390401542186737,0.2754130661487579,293.240234375,297.1499938964844,293.1499938964844,0.2068071961402893,-4211.744140625,304.15582275390625,0.903320848941803,0.4711508452892303,0.4488912522792816,293.2844543457031,297.1499938964844,293.1499938964844,0.0065897204913198,-1886.1392822265625,302.80780029296875,0.4007288217544555,0.050000000745058,0.243412435054779,296.3908386230469,291.1499938964844,261.1333312988281,259.5511474609375,279.15264892578125,293.3507995605469,296.3924255371094,1.0,0.350365400314331,0.4839968979358673,0.4839968979358673,0.5160030722618103,1.0,-1.377025842666626,0.6070671081542969,0.7699586749076843,0.2817450761795044,0.0,0.0,0.0,111.65837097167967,95.0,20.07991409301757,-23936.923828125,410.2805480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2547912597656,318.1316223144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.558965265750885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005672787083312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472200,293.1576843261719,297.1499938964844,293.1499938964844,0.0426351092755794,-1203.2733154296875,304.1501770019531,0.606631338596344,0.1386345475912094,0.12833933532238,293.51470947265625,297.1499938964844,293.1499938964844,0.0051155956462025,-321.4924621582031,301.5858154296875,0.4007288217544555,0.050000000745058,0.0513141900300979,293.21240234375,297.1499938964844,293.1499938964844,0.1647136807441711,-2583.55615234375,304.1542663574219,0.848703145980835,0.390401542186737,0.2754130661487579,293.240234375,297.1499938964844,293.1499938964844,0.2068071961402893,-4211.744140625,304.15582275390625,0.903320848941803,0.4711508452892303,0.4488912522792816,293.2844543457031,297.1499938964844,293.1499938964844,0.0065897204913198,-1886.1392822265625,302.80780029296875,0.4007288217544555,0.050000000745058,0.243412435054779,296.3908386230469,291.1499938964844,261.1333312988281,259.5511474609375,279.15264892578125,293.3507995605469,296.3924255371094,1.0,0.350365400314331,0.4839968979358673,0.4839968979358673,0.5160030722618103,1.0,-1.377025842666626,0.6070671081542969,0.7699586749076843,0.2817450761795044,0.0,0.0,0.0,111.65837097167967,95.0,20.07991409301757,-23936.923828125,410.2805480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2547912597656,318.1316223144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.558965265750885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005672787083312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472260,293.1557922363281,297.1499938964844,293.1499938964844,0.042418785393238,-1199.4522705078125,304.1504821777344,0.6122729182243347,0.138825312256813,0.1282778084278106,293.5090637207031,297.1499938964844,293.1499938964844,0.0050124116241931,-315.33990478515625,301.5267944335937,0.4047273695468902,0.050000000745058,0.0511129684746265,293.21142578125,297.1499938964844,293.1499938964844,0.163396418094635,-2566.186767578125,304.155029296875,0.8548911213874817,0.389016330242157,0.2742840945720672,293.2385559082031,297.1499938964844,293.1499938964844,0.2050352245569229,-4181.58447265625,304.1568298339844,0.9104899168014526,0.4692087173461914,0.4468402564525604,293.284912109375,297.1499938964844,293.1499938964844,0.0065080747008323,-1865.3355712890625,302.7829895019531,0.4047273695468902,0.050000000745058,0.2424579262733459,296.4118347167969,291.1499938964844,261.1700134277344,259.58367919921875,279.1526794433594,293.3444519042969,296.4139709472656,1.0,0.3446634113788605,0.4842677414417267,0.4842677414417267,0.5157322883605957,1.0,-1.371747612953186,0.6052744388580322,0.7664732336997986,0.2811209857463836,0.0,0.0,0.0,106.47746276855467,83.0,28.551631927490234,-23887.634765625,395.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.279296875,318.1625366210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5582543611526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005665572243742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472320,293.1557922363281,297.1499938964844,293.1499938964844,0.042418785393238,-1199.4522705078125,304.1504821777344,0.6122729182243347,0.138825312256813,0.1282778084278106,293.5090637207031,297.1499938964844,293.1499938964844,0.0050124116241931,-315.33990478515625,301.5267944335937,0.4047273695468902,0.050000000745058,0.0511129684746265,293.21142578125,297.1499938964844,293.1499938964844,0.163396418094635,-2566.186767578125,304.155029296875,0.8548911213874817,0.389016330242157,0.2742840945720672,293.2385559082031,297.1499938964844,293.1499938964844,0.2050352245569229,-4181.58447265625,304.1568298339844,0.9104899168014526,0.4692087173461914,0.4468402564525604,293.284912109375,297.1499938964844,293.1499938964844,0.0065080747008323,-1865.3355712890625,302.7829895019531,0.4047273695468902,0.050000000745058,0.2424579262733459,296.4118347167969,291.1499938964844,261.1700134277344,259.58367919921875,279.1526794433594,293.3444519042969,296.4139709472656,1.0,0.3446634113788605,0.4842677414417267,0.4842677414417267,0.5157322883605957,1.0,-1.371747612953186,0.6052744388580322,0.7664732336997986,0.2811209857463836,0.0,0.0,0.0,106.47746276855467,83.0,28.551631927490234,-23887.634765625,395.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.279296875,318.1625366210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5582543611526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005665572243742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472380,293.15338134765625,297.1499938964844,293.1499938964844,0.0421893522143363,-1195.34033203125,304.15069580078125,0.6205132603645325,0.139166921377182,0.128282830119133,293.501708984375,297.1499938964844,293.1499938964844,0.0049036699347198,-308.7328186035156,301.47418212890625,0.4108757972717285,0.050000000745058,0.05082718282938,293.21014404296875,297.1499938964844,293.1499938964844,0.1619446128606796,-2546.9755859375,304.15576171875,0.8651530742645264,0.3877212107181549,0.2731590270996094,293.236572265625,297.1499938964844,293.1499938964844,0.2030961662530899,-4148.4853515625,304.15777587890625,0.923009157180786,0.4673657119274139,0.4448024034500122,293.2848815917969,297.1499938964844,293.1499938964844,0.0064121684990823,-1840.444580078125,302.7601318359375,0.4108757972717285,0.050000000745058,0.2411022633314132,296.43865966796875,291.1499938964844,261.2066650390625,259.6162109375,279.1526794433594,293.33746337890625,296.4412841796875,1.0,0.3367274701595306,0.4845375716686249,0.4845375716686249,0.5154624581336975,1.0,-1.365986704826355,0.6032532453536987,0.7627334594726562,0.2803547084331512,0.0,0.0,0.0,99.1474151611328,71.0,36.56090927124024,-23836.33984375,375.5542602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.31085205078125,318.2008056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5573596358299255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000565649184864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472440,293.15338134765625,297.1499938964844,293.1499938964844,0.0421893522143363,-1195.34033203125,304.15069580078125,0.6205132603645325,0.139166921377182,0.128282830119133,293.501708984375,297.1499938964844,293.1499938964844,0.0049036699347198,-308.7328186035156,301.47418212890625,0.4108757972717285,0.050000000745058,0.05082718282938,293.21014404296875,297.1499938964844,293.1499938964844,0.1619446128606796,-2546.9755859375,304.15576171875,0.8651530742645264,0.3877212107181549,0.2731590270996094,293.236572265625,297.1499938964844,293.1499938964844,0.2030961662530899,-4148.4853515625,304.15777587890625,0.923009157180786,0.4673657119274139,0.4448024034500122,293.2848815917969,297.1499938964844,293.1499938964844,0.0064121684990823,-1840.444580078125,302.7601318359375,0.4108757972717285,0.050000000745058,0.2411022633314132,296.43865966796875,291.1499938964844,261.2066650390625,259.6162109375,279.1526794433594,293.33746337890625,296.4412841796875,1.0,0.3367274701595306,0.4845375716686249,0.4845375716686249,0.5154624581336975,1.0,-1.365986704826355,0.6032532453536987,0.7627334594726562,0.2803547084331512,0.0,0.0,0.0,99.1474151611328,71.0,36.56090927124024,-23836.33984375,375.5542602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.31085205078125,318.2008056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5573596358299255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000565649184864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472500,293.1520690917969,297.1499938964844,293.1499938964844,0.0420697517693042,-1193.1800537109375,304.1507873535156,0.6254299283027649,0.1393788307905197,0.1283052861690521,293.4976501464844,297.1499938964844,293.1499938964844,0.0048483200371265,-305.3295593261719,301.4498596191406,0.4148092269897461,0.050000000745058,0.0506627038121223,293.2094116210937,297.1499938964844,293.1499938964844,0.1611785888671875,-2536.817138671875,304.1561279296875,0.8717631697654724,0.3871005177497864,0.2726005911827087,293.23553466796875,297.1499938964844,293.1499938964844,0.2020768672227859,-4131.0546875,304.1582336425781,0.9311355352401732,0.466474711894989,0.4437923729419708,293.28466796875,297.1499938964844,293.1499938964844,0.0063608055934309,-1826.95361328125,302.7494201660156,0.4148092269897461,0.050000000745058,0.2403220534324646,296.45391845703125,291.1499938964844,261.2250061035156,259.63250732421875,279.1527099609375,293.3339538574219,296.4567565917969,1.0,0.3321250677108764,0.4846732020378113,0.4846732020378113,0.5153267979621887,1.0,-1.3629966974258425,0.6021930575370789,0.7608036994934082,0.2799392342567444,0.0,0.0,0.0,94.93407440185548,71.0,40.09152603149414,-23810.33984375,364.3265686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3285217285156,318.22186279296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5568432211875916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005651250830851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472560,293.1507568359375,297.1499938964844,293.1499938964844,0.0419480986893177,-1190.9727783203125,304.15087890625,0.6309330463409424,0.1396133750677108,0.1283397376537323,293.4934387207031,297.1499938964844,293.1499938964844,0.0047926567494869,-301.88397216796875,301.4266967773437,0.4194233417510986,0.050000000745058,0.050488069653511,293.20867919921875,297.1499938964844,293.1499938964844,0.1603921055793762,-2526.374755859375,304.15643310546875,0.8793754577636719,0.3864949941635132,0.272045761346817,293.2344665527344,297.1499938964844,293.1499938964844,0.2010322362184524,-4113.17236328125,304.1586303710937,0.9403377175331116,0.4656012952327728,0.4427894353866577,293.28436279296875,297.1499938964844,293.1499938964844,0.0063079367391765,-1812.969482421875,302.7391052246094,0.4194233417510986,0.050000000745058,0.239493653178215,296.47021484375,291.1499938964844,261.24334716796875,259.6488037109375,279.1527099609375,293.3305053710937,296.4732360839844,1.0,0.3271832168102264,0.484809547662735,0.484809547662735,0.5151904225349426,1.0,-1.35996413230896,0.6011145114898682,0.758849561214447,0.279510349035263,0.0,0.0,0.0,90.46292114257812,59.0,43.20944595336914,-23784.193359375,352.5292358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.34698486328125,318.2437438964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5562828183174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005645563360303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472620,293.1480407714844,297.1499938964844,293.1499938964844,0.0417038835585117,-1186.51220703125,304.1509704589844,0.6441912651062012,0.1401410847902298,0.1284434795379638,293.4847106933594,297.1499938964844,293.1499938964844,0.0046815453097224,-294.9462890625,301.38336181640625,0.4312626719474792,0.050000000745058,0.0501167699694633,293.2071228027344,297.1499938964844,293.1499938964844,0.1587766259908676,-2504.890869140625,304.156982421875,0.8978058099746704,0.3853242993354797,0.2709492444992065,293.2322692871094,297.1499938964844,293.1499938964844,0.1988905221223831,-4076.459228515625,304.1593017578125,0.961263120174408,0.4639020562171936,0.4408080875873565,293.2834777832031,297.1499938964844,293.1499938964844,0.006199512630701,-1784.019775390625,302.7196350097656,0.4312626719474792,0.050000000745058,0.2377323806285858,296.5051574707031,291.1499938964844,261.2799987792969,259.681396484375,279.1527404785156,293.3238525390625,296.5084228515625,1.0,0.3164390027523041,0.4850843250751495,0.4850843250751495,0.5149156451225281,1.0,-1.35383403301239,0.5989317893981934,0.7549022436141968,0.2786279618740082,0.0,0.0,0.0,80.96196746826172,47.0,48.0743293762207,-23731.462890625,327.76971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3849182128906,318.2885437011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5550384521484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005632935208268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472680,293.1480407714844,297.1499938964844,293.1499938964844,0.0417038835585117,-1186.51220703125,304.1509704589844,0.6441912651062012,0.1401410847902298,0.1284434795379638,293.4847106933594,297.1499938964844,293.1499938964844,0.0046815453097224,-294.9462890625,301.38336181640625,0.4312626719474792,0.050000000745058,0.0501167699694633,293.2071228027344,297.1499938964844,293.1499938964844,0.1587766259908676,-2504.890869140625,304.156982421875,0.8978058099746704,0.3853242993354797,0.2709492444992065,293.2322692871094,297.1499938964844,293.1499938964844,0.1988905221223831,-4076.459228515625,304.1593017578125,0.961263120174408,0.4639020562171936,0.4408080875873565,293.2834777832031,297.1499938964844,293.1499938964844,0.006199512630701,-1784.019775390625,302.7196350097656,0.4312626719474792,0.050000000745058,0.2377323806285858,296.5051574707031,291.1499938964844,261.2799987792969,259.681396484375,279.1527404785156,293.3238525390625,296.5084228515625,1.0,0.3164390027523041,0.4850843250751495,0.4850843250751495,0.5149156451225281,1.0,-1.35383403301239,0.5989317893981934,0.7549022436141968,0.2786279618740082,0.0,0.0,0.0,80.96196746826172,47.0,48.0743293762207,-23731.462890625,327.76971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3849182128906,318.2885437011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5550384521484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005632935208268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472740,293.1453857421875,297.1499938964844,293.1499938964844,0.0414658300578594,-1182.1251220703125,304.15106201171875,0.6615660786628723,0.1407326012849807,0.1285900920629501,293.4757995605469,297.1499938964844,293.1499938964844,0.0045720702037215,-288.0459899902344,301.34332275390625,0.4478505849838257,0.050000000745058,0.0497262515127658,293.2055358886719,297.1499938964844,293.1499938964844,0.1571332067251205,-2482.996337890625,304.1573791503906,0.9225921630859376,0.3842001855373382,0.2698722779750824,293.2301025390625,297.1499938964844,293.1499938964844,0.1967150717973709,-4039.107666015625,304.1598205566406,0.9840365648269652,0.4622592031955719,0.4388622939586639,293.2823181152344,297.1499938964844,293.1499938964844,0.0060897823423147,-1754.408447265625,302.70135498046875,0.4478505849838257,0.050000000745058,0.2358799427747726,296.5421142578125,291.1499938964844,261.3166809082031,259.7140197753906,279.1527709960937,293.3175354003906,296.5455322265625,1.0,0.3047268688678741,0.4853616058826446,0.4853616058826446,0.5146384239196777,1.0,-1.347689151763916,0.5967476963996887,0.7509414553642273,0.277729332447052,0.0,0.0,0.0,70.97418975830078,35.0,51.1034049987793,-23677.947265625,302.1031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4223327636719,318.3329467773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5536484122276306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005618827417492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472800,293.1453857421875,297.1499938964844,293.1499938964844,0.0414658300578594,-1182.1251220703125,304.15106201171875,0.6615660786628723,0.1407326012849807,0.1285900920629501,293.4757995605469,297.1499938964844,293.1499938964844,0.0045720702037215,-288.0459899902344,301.34332275390625,0.4478505849838257,0.050000000745058,0.0497262515127658,293.2055358886719,297.1499938964844,293.1499938964844,0.1571332067251205,-2482.996337890625,304.1573791503906,0.9225921630859376,0.3842001855373382,0.2698722779750824,293.2301025390625,297.1499938964844,293.1499938964844,0.1967150717973709,-4039.107666015625,304.1598205566406,0.9840365648269652,0.4622592031955719,0.4388622939586639,293.2823181152344,297.1499938964844,293.1499938964844,0.0060897823423147,-1754.408447265625,302.70135498046875,0.4478505849838257,0.050000000745058,0.2358799427747726,296.5421142578125,291.1499938964844,261.3166809082031,259.7140197753906,279.1527709960937,293.3175354003906,296.5455322265625,1.0,0.3047268688678741,0.4853616058826446,0.4853616058826446,0.5146384239196777,1.0,-1.347689151763916,0.5967476963996887,0.7509414553642273,0.277729332447052,0.0,0.0,0.0,70.97418975830078,35.0,51.1034049987793,-23677.947265625,302.1031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4223327636719,318.3329467773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5536484122276306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005618827417492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472860,293.142822265625,297.1499938964844,293.1499938964844,0.0412364080548286,-1177.826171875,304.1510925292969,0.6823322176933289,0.1413662880659103,0.12880939245224,293.4667663574219,297.1499938964844,293.1499938964844,0.0044684829190373,-281.4221496582031,301.3068542480469,0.4682449102401733,0.050000000745058,0.0493614673614501,293.2038269042969,297.1499938964844,293.1499938964844,0.1554502248764038,-2460.4970703125,304.1577453613281,0.952157497406006,0.3831367194652557,0.2688482403755188,293.22509765625,297.1499938964844,293.1499938964844,0.1901954710483551,-3926.36376953125,304.1683654785156,0.9990000128746032,0.4612155854701996,0.4283887147903442,293.2808532714844,297.1499938964844,293.1499938964844,0.0059847026132047,-1725.5223388671875,302.68463134765625,0.4682449102401733,0.050000000745058,0.234149545431137,296.5819702148437,291.1499938964844,261.35333251953125,259.7466735839844,279.1533508300781,293.3094787597656,296.5871887207031,1.0,0.29192715883255,0.4857083261013031,0.4857083261013031,0.5142917037010193,1.0,-1.3316515684127808,0.5900943279266357,0.741557240486145,0.2744997441768646,0.0,0.0,0.0,61.48237991333008,38.0,63.55524444580078,-23505.671875,273.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.46405029296875,318.3966979980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5520673990249634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005602782475762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472920,293.142822265625,297.1499938964844,293.1499938964844,0.0412364080548286,-1177.826171875,304.1510925292969,0.6823322176933289,0.1413662880659103,0.12880939245224,293.4667663574219,297.1499938964844,293.1499938964844,0.0044684829190373,-281.4221496582031,301.3068542480469,0.4682449102401733,0.050000000745058,0.0493614673614501,293.2038269042969,297.1499938964844,293.1499938964844,0.1554502248764038,-2460.4970703125,304.1577453613281,0.952157497406006,0.3831367194652557,0.2688482403755188,293.22509765625,297.1499938964844,293.1499938964844,0.1901954710483551,-3926.36376953125,304.1683654785156,0.9990000128746032,0.4612155854701996,0.4283887147903442,293.2808532714844,297.1499938964844,293.1499938964844,0.0059847026132047,-1725.5223388671875,302.68463134765625,0.4682449102401733,0.050000000745058,0.234149545431137,296.5819702148437,291.1499938964844,261.35333251953125,259.7466735839844,279.1533508300781,293.3094787597656,296.5871887207031,1.0,0.29192715883255,0.4857083261013031,0.4857083261013031,0.5142917037010193,1.0,-1.3316515684127808,0.5900943279266357,0.741557240486145,0.2744997441768646,0.0,0.0,0.0,61.48237991333008,38.0,63.55524444580078,-23505.671875,273.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.46405029296875,318.3966979980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5520673990249634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005602782475762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472980,293.1420288085937,297.1499938964844,293.1499938964844,0.0404959209263324,-1164.367431640625,304.1519775390625,0.6950918436050415,0.1417096704244613,0.1289941072463989,293.45806884765625,297.1499938964844,293.1499938964844,0.0043629864230751,-273.9571533203125,301.29351806640625,0.4782011210918426,0.050000000745058,0.0491753816604614,293.2035827636719,297.1499938964844,293.1499938964844,0.1525481343269348,-2420.905517578125,304.1600341796875,0.9679049253463744,0.3818314969539642,0.2679100930690765,293.19195556640625,297.1499938964844,293.1499938964844,0.1767374128103256,-3692.083251953125,304.18426513671875,0.9990000128746032,0.465989738702774,0.4072582125663757,293.2791442871094,297.1499938964844,293.1499938964844,0.0058719837106764,-1690.5496826171875,302.6798400878906,0.4782011210918426,0.050000000745058,0.2332668304443359,296.6775817871094,291.1499938964844,261.3900146484375,259.7793884277344,279.1531677246094,293.2880554199219,296.6880798339844,1.0,0.2830958366394043,0.4860203564167022,0.4860203564167022,0.5139796733856201,1.0,-1.30409038066864,0.5780611038208008,0.7260292768478394,0.2678658068180084,0.0,0.0,0.0,56.3286247253418,41.0,125.88109588623048,-23232.99609375,251.2497100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5838317871094,318.5523376464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5493951439857483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005575662362389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473040,293.1420288085937,297.1499938964844,293.1499938964844,0.0404959209263324,-1164.367431640625,304.1519775390625,0.6950918436050415,0.1417096704244613,0.1289941072463989,293.45806884765625,297.1499938964844,293.1499938964844,0.0043629864230751,-273.9571533203125,301.29351806640625,0.4782011210918426,0.050000000745058,0.0491753816604614,293.2035827636719,297.1499938964844,293.1499938964844,0.1525481343269348,-2420.905517578125,304.1600341796875,0.9679049253463744,0.3818314969539642,0.2679100930690765,293.19195556640625,297.1499938964844,293.1499938964844,0.1767374128103256,-3692.083251953125,304.18426513671875,0.9990000128746032,0.465989738702774,0.4072582125663757,293.2791442871094,297.1499938964844,293.1499938964844,0.0058719837106764,-1690.5496826171875,302.6798400878906,0.4782011210918426,0.050000000745058,0.2332668304443359,296.6775817871094,291.1499938964844,261.3900146484375,259.7793884277344,279.1531677246094,293.2880554199219,296.6880798339844,1.0,0.2830958366394043,0.4860203564167022,0.4860203564167022,0.5139796733856201,1.0,-1.30409038066864,0.5780611038208008,0.7260292768478394,0.2678658068180084,0.0,0.0,0.0,56.3286247253418,41.0,125.88109588623048,-23232.99609375,251.2497100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5838317871094,318.5523376464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5493951439857483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005575662362389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473100,293.1412353515625,297.1499938964844,293.1499938964844,0.0400740019977092,-1156.6728515625,304.1523742675781,0.7000223994255066,0.1419661045074463,0.1291332840919494,293.4540100097656,297.1499938964844,293.1499938964844,0.0043092407286167,-270.0634460449219,301.291259765625,0.4815098941326141,0.050000000745058,0.0491107925772666,293.20458984375,297.1499938964844,293.1499938964844,0.1508199572563171,-2396.8935546875,304.1613464355469,0.9730706810951232,0.3809519708156585,0.2672701776027679,293.17138671875,297.1499938964844,293.1499938964844,0.1713105142116546,-3597.026123046875,304.1878662109375,0.9990000128746032,0.4694993495941162,0.3996624052524566,293.2781982421875,297.1499938964844,293.1499938964844,0.0058145173825323,-1672.1551513671875,302.6798400878906,0.4815098941326141,0.050000000745058,0.2329604625701904,296.73504638671875,291.1499938964844,261.4083251953125,259.7957458496094,279.1530456542969,293.27850341796875,296.7461242675781,1.0,0.2798449397087097,0.486164391040802,0.486164391040802,0.513835608959198,1.0,-1.2939242124557495,0.5736820697784424,0.7202422022819519,0.265481561422348,0.0,0.0,0.0,54.53288269042969,41.0,144.1468505859375,-23147.6328125,243.3934020996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6589050292969,318.6385803222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5477010011672974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005558468983508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473160,293.1399841308594,297.1499938964844,293.1499938964844,0.0396849289536476,-1149.49462890625,304.15264892578125,0.70427006483078,0.1423250585794448,0.1293572038412094,293.4501647949219,297.1499938964844,293.1499938964844,0.0042565506882965,-266.2225646972656,301.2900390625,0.4841229319572449,0.050000000745058,0.0490598082542419,293.2047424316406,297.1499938964844,293.1499938964844,0.1485760658979416,-2373.163818359375,304.16339111328125,0.9770702123641968,0.3802295923233032,0.266679048538208,293.1518859863281,297.1499938964844,293.1499938964844,0.16663259267807,-3514.792724609375,304.189453125,0.9990000128746032,0.4730592370033264,0.393562912940979,293.27716064453125,297.1499938964844,293.1499938964844,0.0057586175389587,-1654.057373046875,302.6805114746094,0.4841229319572449,0.050000000745058,0.2327186167240142,296.7939758300781,291.1499938964844,261.4266662597656,259.8121032714844,279.15338134765625,293.2772827148437,296.80517578125,1.0,0.2772548794746399,0.4863608777523041,0.4863608777523041,0.5136390924453735,1.0,-1.2858083248138428,0.5703847408294678,0.715423583984375,0.2637656927108764,0.0,0.0,0.0,53.11477279663086,59.0,154.4682159423828,-23086.96875,237.2328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.73394775390625,318.7215881347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5458568334579468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005539752892218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473220,293.1376037597656,297.1499938964844,293.1499938964844,0.0392449460923671,-1141.0052490234375,304.1524658203125,0.7028222680091858,0.1430610120296478,0.1300694793462753,293.4431457519531,297.1499938964844,293.1499938964844,0.0041716615669429,-260.0702209472656,301.2802734375,0.4822058379650116,0.050000000745058,0.0490972325205802,293.2041931152344,297.1499938964844,293.1499938964844,0.1458044052124023,-2336.40185546875,304.163330078125,0.9726080298423768,0.3789531290531158,0.2657896876335144,293.1283264160156,297.1499938964844,293.1499938964844,0.1659632921218872,-3503.369384765625,304.1769714355469,0.9990000128746032,0.4778541326522827,0.3980439603328705,293.2752990722656,297.1499938964844,293.1499938964844,0.0056787491776049,-1627.6505126953125,302.6780700683594,0.4822058379650116,0.050000000745058,0.2328961342573166,296.8905029296875,291.1499938964844,261.4633483886719,259.8448791503906,279.1524963378906,293.2753601074219,296.8962097167969,1.0,0.2798071205615997,0.4865715503692627,0.4865715503692627,0.5134284496307373,1.0,-1.2912189960479736,0.5734413266181946,0.717777669429779,0.2655682861804962,0.0,0.0,0.0,54.14230728149414,77.0,121.14571380615234,-23209.06640625,241.51535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8340148925781,318.8061218261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5422829389572144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000550348253455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473280,293.1376037597656,297.1499938964844,293.1499938964844,0.0392449460923671,-1141.0052490234375,304.1524658203125,0.7028222680091858,0.1430610120296478,0.1300694793462753,293.4431457519531,297.1499938964844,293.1499938964844,0.0041716615669429,-260.0702209472656,301.2802734375,0.4822058379650116,0.050000000745058,0.0490972325205802,293.2041931152344,297.1499938964844,293.1499938964844,0.1458044052124023,-2336.40185546875,304.163330078125,0.9726080298423768,0.3789531290531158,0.2657896876335144,293.1283264160156,297.1499938964844,293.1499938964844,0.1659632921218872,-3503.369384765625,304.1769714355469,0.9990000128746032,0.4778541326522827,0.3980439603328705,293.2752990722656,297.1499938964844,293.1499938964844,0.0056787491776049,-1627.6505126953125,302.6780700683594,0.4822058379650116,0.050000000745058,0.2328961342573166,296.8905029296875,291.1499938964844,261.4633483886719,259.8448791503906,279.1524963378906,293.2753601074219,296.8962097167969,1.0,0.2798071205615997,0.4865715503692627,0.4865715503692627,0.5134284496307373,1.0,-1.2912189960479736,0.5734413266181946,0.717777669429779,0.2655682861804962,0.0,0.0,0.0,54.14230728149414,77.0,121.14571380615234,-23209.06640625,241.51535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8340148925781,318.8061218261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5422829389572144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000550348253455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473340,293.1369934082031,297.1499938964844,293.1499938964844,0.0394635200500488,-1144.450439453125,304.1512451171875,0.6918855905532837,0.1435068100690841,0.1307104080915451,293.4369812011719,297.1499938964844,293.1499938964844,0.0041296551935374,-257.45623779296875,301.2396850585937,0.4732891619205475,0.050000000745058,0.0492695197463035,293.2037048339844,297.1499938964844,293.1499938964844,0.1449073553085327,-2323.49951171875,304.1603088378906,0.9556472301483154,0.3776840269565582,0.2650415897369385,293.1394348144531,297.1499938964844,293.1499938964844,0.1748238056898117,-3661.1318359375,304.1529846191406,0.9990000128746032,0.4762211143970489,0.4180712699890136,293.2745056152344,297.1499938964844,293.1499938964844,0.0056632799096405,-1623.2744140625,302.6583251953125,0.4732891619205475,0.050000000745058,0.2337133884429931,296.90704345703125,291.1499938964844,261.5,259.8776550292969,279.1512451171875,293.2745056152344,296.90399169921875,1.0,0.2887729704380035,0.4866349101066589,0.4866349101066589,0.5133650898933411,1.0,-1.316311001777649,0.5852923393249512,0.7310186624526978,0.272314190864563,0.0,0.0,0.0,58.89765930175781,80.0,22.61215209960937,-23500.3046875,261.7611999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7951354980469,318.7293701171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.539962887763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005479936953634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473400,293.1369934082031,297.1499938964844,293.1499938964844,0.0394635200500488,-1144.450439453125,304.1512451171875,0.6918855905532837,0.1435068100690841,0.1307104080915451,293.4369812011719,297.1499938964844,293.1499938964844,0.0041296551935374,-257.45623779296875,301.2396850585937,0.4732891619205475,0.050000000745058,0.0492695197463035,293.2037048339844,297.1499938964844,293.1499938964844,0.1449073553085327,-2323.49951171875,304.1603088378906,0.9556472301483154,0.3776840269565582,0.2650415897369385,293.1394348144531,297.1499938964844,293.1499938964844,0.1748238056898117,-3661.1318359375,304.1529846191406,0.9990000128746032,0.4762211143970489,0.4180712699890136,293.2745056152344,297.1499938964844,293.1499938964844,0.0056632799096405,-1623.2744140625,302.6583251953125,0.4732891619205475,0.050000000745058,0.2337133884429931,296.90704345703125,291.1499938964844,261.5,259.8776550292969,279.1512451171875,293.2745056152344,296.90399169921875,1.0,0.2887729704380035,0.4866349101066589,0.4866349101066589,0.5133650898933411,1.0,-1.316311001777649,0.5852923393249512,0.7310186624526978,0.272314190864563,0.0,0.0,0.0,58.89765930175781,80.0,22.61215209960937,-23500.3046875,261.7611999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7951354980469,318.7293701171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.539962887763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005479936953634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473460,293.1378479003906,297.1499938964844,293.1499938964844,0.0402496606111526,-1158.3223876953125,304.1495361328125,0.6816350817680359,0.1436620354652404,0.1310600042343139,293.4314270019531,297.1499938964844,293.1499938964844,0.004121720790863,-257.84912109375,301.1651916503906,0.4635821282863617,0.050000000745058,0.0494412817060947,293.2032775878906,297.1499938964844,293.1499938964844,0.1455313265323639,-2337.6201171875,304.15582275390625,0.9388983845710754,0.3764093816280365,0.2642658054828644,293.1769104003906,297.1499938964844,293.1499938964844,0.1857926845550537,-3855.03173828125,304.1339111328125,0.9990000128746032,0.4689209461212158,0.4371280074119568,293.2752990722656,297.1499938964844,293.1499938964844,0.0056960275396704,-1636.8812255859375,302.6188049316406,0.4635821282863617,0.050000000745058,0.2345281690359115,296.839599609375,291.1499938964844,261.5366516113281,259.9104919433594,279.15142822265625,293.2798156738281,296.8310852050781,1.0,0.2967282831668854,0.4867706894874573,0.4867706894874573,0.5132293105125427,1.0,-1.339863896369934,0.596587598323822,0.7432763576507568,0.278927743434906,0.0,0.0,0.0,63.62649917602539,83.0,-77.58910369873047,-23695.5078125,281.99481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6251220703125,318.53369140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5393939018249512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005474162171594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
