time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473520,293.1378479003906,297.1499938964844,293.1499938964844,0.0402496606111526,-1158.3223876953125,304.1495361328125,0.6816350817680359,0.1436620354652404,0.1310600042343139,293.4314270019531,297.1499938964844,293.1499938964844,0.004121720790863,-257.84912109375,301.1651916503906,0.4635821282863617,0.050000000745058,0.0494412817060947,293.2032775878906,297.1499938964844,293.1499938964844,0.1455313265323639,-2337.6201171875,304.15582275390625,0.9388983845710754,0.3764093816280365,0.2642658054828644,293.1769104003906,297.1499938964844,293.1499938964844,0.1857926845550537,-3855.03173828125,304.1339111328125,0.9990000128746032,0.4689209461212158,0.4371280074119568,293.2752990722656,297.1499938964844,293.1499938964844,0.0056960275396704,-1636.8812255859375,302.6188049316406,0.4635821282863617,0.050000000745058,0.2345281690359115,296.839599609375,291.1499938964844,261.5366516113281,259.9104919433594,279.15142822265625,293.2798156738281,296.8310852050781,1.0,0.2967282831668854,0.4867706894874573,0.4867706894874573,0.5132293105125427,1.0,-1.339863896369934,0.596587598323822,0.7432763576507568,0.278927743434906,0.0,0.0,0.0,63.62649917602539,83.0,-77.58910369873047,-23695.5078125,281.99481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6251220703125,318.53369140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5393939018249512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005474162171594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473580,293.1377258300781,297.1499938964844,293.1499938964844,0.0413315668702125,-1177.350341796875,304.1478881835937,0.6700019240379333,0.1439913064241409,0.1314892470836639,293.4263916015625,297.1499938964844,293.1499938964844,0.0041316328570246,-259.63800048828125,301.07733154296875,0.4510982036590576,0.050000000745058,0.0496620163321495,293.20050048828125,297.1499938964844,293.1499938964844,0.1478793919086456,-2362.904541015625,304.14996337890625,0.9195528626441956,0.3756220042705536,0.2638202011585235,293.21466064453125,297.1499938964844,293.1499938964844,0.1895811855792999,-3920.506103515625,304.1337890625,0.9877077341079712,0.4605385959148407,0.4384889006614685,293.2769775390625,297.1499938964844,293.1499938964844,0.005751899909228,-1658.341064453125,302.5706481933594,0.4510982036590576,0.050000000745058,0.2355752140283584,296.741455078125,291.1499938964844,261.5733337402344,259.943359375,279.1527709960937,293.2914123535156,296.7346496582031,1.0,0.3035005331039428,0.4871144294738769,0.4871144294738769,0.512885570526123,1.0,-1.3433358669281006,0.5990285873413086,0.744307279586792,0.28074911236763,0.0,0.0,0.0,69.274658203125,86.0,-112.67389678955078,-23623.59765625,296.2748413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4214782714844,318.3390808105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5399547219276428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005479853716678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473640,293.1377258300781,297.1499938964844,293.1499938964844,0.0413315668702125,-1177.350341796875,304.1478881835937,0.6700019240379333,0.1439913064241409,0.1314892470836639,293.4263916015625,297.1499938964844,293.1499938964844,0.0041316328570246,-259.63800048828125,301.07733154296875,0.4510982036590576,0.050000000745058,0.0496620163321495,293.20050048828125,297.1499938964844,293.1499938964844,0.1478793919086456,-2362.904541015625,304.14996337890625,0.9195528626441956,0.3756220042705536,0.2638202011585235,293.21466064453125,297.1499938964844,293.1499938964844,0.1895811855792999,-3920.506103515625,304.1337890625,0.9877077341079712,0.4605385959148407,0.4384889006614685,293.2769775390625,297.1499938964844,293.1499938964844,0.005751899909228,-1658.341064453125,302.5706481933594,0.4510982036590576,0.050000000745058,0.2355752140283584,296.741455078125,291.1499938964844,261.5733337402344,259.943359375,279.1527709960937,293.2914123535156,296.7346496582031,1.0,0.3035005331039428,0.4871144294738769,0.4871144294738769,0.512885570526123,1.0,-1.3433358669281006,0.5990285873413086,0.744307279586792,0.28074911236763,0.0,0.0,0.0,69.274658203125,86.0,-112.67389678955078,-23623.59765625,296.2748413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4214782714844,318.3390808105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5399547219276428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005479853716678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473700,293.1373291015625,297.1499938964844,293.1499938964844,0.0417981781065464,-1185.404296875,304.1474304199219,0.6648130416870117,0.1442253738641739,0.1318079233169555,293.4242248535156,297.1499938964844,293.1499938964844,0.0041305087506771,-259.982177734375,301.0392761230469,0.4454806745052337,0.050000000745058,0.0497753508388996,293.20001220703125,297.1499938964844,293.1499938964844,0.1486296951770782,-2370.805419921875,304.14862060546875,0.9106366038322448,0.3750792145729065,0.2635718286037445,293.2232971191406,297.1499938964844,293.1499938964844,0.1891273856163025,-3913.407958984375,304.13751220703125,0.978931963443756,0.458018809556961,0.4357128143310547,293.2779235839844,297.1499938964844,293.1499938964844,0.005770431831479,-1665.61181640625,302.5494079589844,0.4454806745052337,0.050000000745058,0.2361128330230713,296.70782470703125,291.1499938964844,261.5916748046875,259.9598083496094,279.15301513671875,293.2930908203125,296.7021179199219,1.0,0.3063535094261169,0.4872860014438629,0.4872860014438629,0.5127139687538147,1.0,-1.340545415878296,0.5981552600860596,0.7423901557922363,0.2803848087787628,0.0,0.0,0.0,72.09809112548828,86.0,-102.3976593017578,-23547.935546875,301.6001281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3466491699219,318.2741394042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5402385592460632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005482734413817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473760,293.1372375488281,297.1499938964844,293.1499938964844,0.0422119125723838,-1192.531982421875,304.14715576171875,0.6604610085487366,0.1444001048803329,0.1320881396532058,293.4222717285156,297.1499938964844,293.1499938964844,0.0041261725127696,-260.0850830078125,301.0026550292969,0.4408510625362396,0.050000000745058,0.0498769618570804,293.1999206542969,297.1499938964844,293.1499938964844,0.1490712314844131,-2376.94287109375,304.1481018066406,0.9033246636390686,0.3744637966156006,0.2632429897785187,293.2279968261719,297.1499938964844,293.1499938964844,0.1890684962272644,-3912.470703125,304.139892578125,0.9711493253707886,0.4561648368835449,0.4337726533412933,293.2788391113281,297.1499938964844,293.1499938964844,0.0057847234420478,-1671.53466796875,302.52886962890625,0.4408510625362396,0.050000000745058,0.2365948259830474,296.6784362792969,291.1499938964844,261.6099853515625,259.97625732421875,279.1530456542969,293.29345703125,296.67333984375,1.0,0.3089880645275116,0.4874406158924103,0.4874406158924103,0.5125593543052673,1.0,-1.3388580083847046,0.5977534055709839,0.7411046028137207,0.2802667617797851,0.0,0.0,0.0,74.64248657226562,89.0,-91.9850082397461,-23494.5234375,306.6730651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.28741455078125,318.2218933105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5405009388923645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005485397414304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473820,293.13787841796875,297.1499938964844,293.1499938964844,0.0428647100925445,-1203.78759765625,304.14703369140625,0.6531258225440979,0.144595518708229,0.1324809044599533,293.41900634765625,297.1499938964844,293.1499938964844,0.0041109616868197,-259.7733459472656,300.9327697753906,0.4334017932415008,0.050000000745058,0.0500594303011894,293.2001342773437,297.1499938964844,293.1499938964844,0.1496167927980423,-2385.317138671875,304.1478271484375,0.8913691639900208,0.3731556236743927,0.2624842524528503,293.2318420410156,297.1499938964844,293.1499938964844,0.1892021000385284,-3915.01513671875,304.1430053710937,0.9573953747749328,0.4533962905406952,0.4310896098613739,293.2805480957031,297.1499938964844,293.1499938964844,0.0058041829615831,-1680.3695068359375,302.4896850585937,0.4334017932415008,0.050000000745058,0.2374603897333145,296.6296081542969,291.1499938964844,261.64666748046875,260.0092163085937,279.1529541015625,293.29254150390625,296.6257629394531,1.0,0.3137323260307312,0.4877305030822754,0.4877305030822754,0.5122694969177246,1.0,-1.3364555835723877,0.5973536372184753,0.7391019463539124,0.2802395820617676,0.0,0.0,0.0,79.22172546386719,92.0,-71.36441802978516,-23418.587890625,316.0481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2030029296875,318.1474304199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5409783124923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005490242619998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473880,293.13787841796875,297.1499938964844,293.1499938964844,0.0428647100925445,-1203.78759765625,304.14703369140625,0.6531258225440979,0.144595518708229,0.1324809044599533,293.41900634765625,297.1499938964844,293.1499938964844,0.0041109616868197,-259.7733459472656,300.9327697753906,0.4334017932415008,0.050000000745058,0.0500594303011894,293.2001342773437,297.1499938964844,293.1499938964844,0.1496167927980423,-2385.317138671875,304.1478271484375,0.8913691639900208,0.3731556236743927,0.2624842524528503,293.2318420410156,297.1499938964844,293.1499938964844,0.1892021000385284,-3915.01513671875,304.1430053710937,0.9573953747749328,0.4533962905406952,0.4310896098613739,293.2805480957031,297.1499938964844,293.1499938964844,0.0058041829615831,-1680.3695068359375,302.4896850585937,0.4334017932415008,0.050000000745058,0.2374603897333145,296.6296081542969,291.1499938964844,261.64666748046875,260.0092163085937,279.1529541015625,293.29254150390625,296.6257629394531,1.0,0.3137323260307312,0.4877305030822754,0.4877305030822754,0.5122694969177246,1.0,-1.3364555835723877,0.5973536372184753,0.7391019463539124,0.2802395820617676,0.0,0.0,0.0,79.22172546386719,92.0,-71.36441802978516,-23418.587890625,316.0481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2030029296875,318.1474304199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5409783124923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005490242619998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473940,293.1390075683594,297.1499938964844,293.1499938964844,0.0433196760714054,-1211.6243896484375,304.14727783203125,0.6470251083374023,0.1446743905544281,0.1327278017997741,293.4163818359375,297.1499938964844,293.1499938964844,0.0040879962034523,-258.82354736328125,300.8677673339844,0.4275442361831665,0.050000000745058,0.0502231940627098,293.2004699707031,297.1499938964844,293.1499938964844,0.1498657166957855,-2389.06103515625,304.1481628417969,0.8812959790229797,0.3718204498291015,0.2616800665855407,293.2326965332031,297.1499938964844,293.1499938964844,0.1892291456460952,-3915.661865234375,304.145263671875,0.9452525973320008,0.4511456787586212,0.4290549457073211,293.2820739746094,297.1499938964844,293.1499938964844,0.0058125648647546,-1685.4327392578125,302.4531555175781,0.4275442361831665,0.050000000745058,0.2382372170686721,296.5944519042969,291.1499938964844,261.6833190917969,260.04217529296875,279.1528625488281,293.29107666015625,296.5918273925781,1.0,0.3179415464401245,0.4880121648311615,0.4880121648311615,0.5119878649711609,1.0,-1.3344732522964478,0.5971286296844482,0.7373445630073547,0.2802970111370086,0.0,0.0,0.0,83.33413696289062,95.0,-51.56229782104492,-23366.67578125,324.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1525573730469,318.1037902832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5413815379142761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005494334036484,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474000,293.1390075683594,297.1499938964844,293.1499938964844,0.0433196760714054,-1211.6243896484375,304.14727783203125,0.6470251083374023,0.1446743905544281,0.1327278017997741,293.4163818359375,297.1499938964844,293.1499938964844,0.0040879962034523,-258.82354736328125,300.8677673339844,0.4275442361831665,0.050000000745058,0.0502231940627098,293.2004699707031,297.1499938964844,293.1499938964844,0.1498657166957855,-2389.06103515625,304.1481628417969,0.8812959790229797,0.3718204498291015,0.2616800665855407,293.2326965332031,297.1499938964844,293.1499938964844,0.1892291456460952,-3915.661865234375,304.145263671875,0.9452525973320008,0.4511456787586212,0.4290549457073211,293.2820739746094,297.1499938964844,293.1499938964844,0.0058125648647546,-1685.4327392578125,302.4531555175781,0.4275442361831665,0.050000000745058,0.2382372170686721,296.5944519042969,291.1499938964844,261.6833190917969,260.04217529296875,279.1528625488281,293.29107666015625,296.5918273925781,1.0,0.3179415464401245,0.4880121648311615,0.4880121648311615,0.5119878649711609,1.0,-1.3344732522964478,0.5971286296844482,0.7373445630073547,0.2802970111370086,0.0,0.0,0.0,83.33413696289062,95.0,-51.56229782104492,-23366.67578125,324.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1525573730469,318.1037902832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5413815379142761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005494334036484,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474060,293.1402587890625,297.1499938964844,293.1499938964844,0.0436261221766471,-1216.87109375,304.1476745605469,0.6417849063873291,0.1447003632783889,0.1329047232866287,293.4142761230469,297.1499938964844,293.1499938964844,0.0040585929527878,-257.3282775878906,300.8074951171875,0.4227206707000732,0.050000000745058,0.0503746569156646,293.2007751464844,297.1499938964844,293.1499938964844,0.1498273015022277,-2388.80126953125,304.1488342285156,0.872529149055481,0.3704794645309448,0.2608610987663269,293.2326354980469,297.1499938964844,293.1499938964844,0.1889805346727371,-3911.449462890625,304.1472473144531,0.9342439770698548,0.4490673542022705,0.4272253513336181,293.2834777832031,297.1499938964844,293.1499938964844,0.0058115138672292,-1687.21484375,302.4191589355469,0.4227206707000732,0.050000000745058,0.2389556765556335,296.57177734375,291.1499938964844,261.7200012207031,260.0752258300781,279.15283203125,293.28973388671875,296.5702209472656,1.0,0.3217658102512359,0.488293707370758,0.488293707370758,0.5117062926292419,1.0,-1.3325505256652832,0.5969306826591492,0.735619843006134,0.2803631126880646,0.0,0.0,0.0,87.13591766357422,98.0,-33.689781188964844,-23329.07421875,332.2801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12664794921875,318.0827941894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5416890978813171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005497455713339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474120,293.1402587890625,297.1499938964844,293.1499938964844,0.0436261221766471,-1216.87109375,304.1476745605469,0.6417849063873291,0.1447003632783889,0.1329047232866287,293.4142761230469,297.1499938964844,293.1499938964844,0.0040585929527878,-257.3282775878906,300.8074951171875,0.4227206707000732,0.050000000745058,0.0503746569156646,293.2007751464844,297.1499938964844,293.1499938964844,0.1498273015022277,-2388.80126953125,304.1488342285156,0.872529149055481,0.3704794645309448,0.2608610987663269,293.2326354980469,297.1499938964844,293.1499938964844,0.1889805346727371,-3911.449462890625,304.1472473144531,0.9342439770698548,0.4490673542022705,0.4272253513336181,293.2834777832031,297.1499938964844,293.1499938964844,0.0058115138672292,-1687.21484375,302.4191589355469,0.4227206707000732,0.050000000745058,0.2389556765556335,296.57177734375,291.1499938964844,261.7200012207031,260.0752258300781,279.15283203125,293.28973388671875,296.5702209472656,1.0,0.3217658102512359,0.488293707370758,0.488293707370758,0.5117062926292419,1.0,-1.3325505256652832,0.5969306826591492,0.735619843006134,0.2803631126880646,0.0,0.0,0.0,87.13591766357422,98.0,-33.689781188964844,-23329.07421875,332.2801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12664794921875,318.0827941894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5416890978813171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005497455713339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474180,293.1415100097656,297.1499938964844,293.1499938964844,0.0438157692551612,-1220.07373046875,304.14813232421875,0.6371628642082214,0.1446949690580368,0.1330422908067703,293.4126892089844,297.1499938964844,293.1499938964844,0.0040235193446278,-255.3555450439453,300.7513122558594,0.4186131060123443,0.050000000745058,0.0505176149308681,293.2010498046875,297.1499938964844,293.1499938964844,0.1495433896780014,-2385.141845703125,304.1496887207031,0.8647205829620361,0.3691344261169433,0.2600329518318176,293.23223876953125,297.1499938964844,293.1499938964844,0.1884472817182541,-3902.239501953125,304.1490478515625,0.9241937398910522,0.447054386138916,0.4254658222198486,293.2847595214844,297.1499938964844,293.1499938964844,0.0058024218305945,-1686.1929931640625,302.3872985839844,0.4186131060123443,0.050000000745058,0.2396338135004043,296.55975341796875,291.1499938964844,261.75665283203125,260.1082763671875,279.15283203125,293.28863525390625,296.55908203125,1.0,0.3253085315227508,0.4885774552822113,0.4885774552822113,0.5114225149154663,1.0,-1.3305950164794922,0.5967221260070801,0.7338728904724121,0.2804208099842071,0.0,0.0,0.0,90.72183227539062,101.0,-18.442052841186523,-23300.890625,339.5174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11846923828125,318.07830810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.54188472032547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005499441176652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474240,293.1415100097656,297.1499938964844,293.1499938964844,0.0438157692551612,-1220.07373046875,304.14813232421875,0.6371628642082214,0.1446949690580368,0.1330422908067703,293.4126892089844,297.1499938964844,293.1499938964844,0.0040235193446278,-255.3555450439453,300.7513122558594,0.4186131060123443,0.050000000745058,0.0505176149308681,293.2010498046875,297.1499938964844,293.1499938964844,0.1495433896780014,-2385.141845703125,304.1496887207031,0.8647205829620361,0.3691344261169433,0.2600329518318176,293.23223876953125,297.1499938964844,293.1499938964844,0.1884472817182541,-3902.239501953125,304.1490478515625,0.9241937398910522,0.447054386138916,0.4254658222198486,293.2847595214844,297.1499938964844,293.1499938964844,0.0058024218305945,-1686.1929931640625,302.3872985839844,0.4186131060123443,0.050000000745058,0.2396338135004043,296.55975341796875,291.1499938964844,261.75665283203125,260.1082763671875,279.15283203125,293.28863525390625,296.55908203125,1.0,0.3253085315227508,0.4885774552822113,0.4885774552822113,0.5114225149154663,1.0,-1.3305950164794922,0.5967221260070801,0.7338728904724121,0.2804208099842071,0.0,0.0,0.0,90.72183227539062,101.0,-18.442052841186523,-23300.890625,339.5174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11846923828125,318.07830810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.54188472032547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005499441176652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474300,293.1421203613281,297.1499938964844,293.1499938964844,0.0438723564147949,-1221.006591796875,304.1483764648437,0.6350300312042236,0.1446815878152847,0.1330989301204681,293.4120483398437,297.1499938964844,293.1499938964844,0.004004914779216,-254.26022338867188,300.724609375,0.4167650938034057,0.050000000745058,0.0505866073071956,293.2012023925781,297.1499938964844,293.1499938964844,0.1493201851844787,-2382.191650390625,304.150146484375,0.8611067533493042,0.3684601783752441,0.2596158683300018,293.23199462890625,297.1499938964844,293.1499938964844,0.1880819946527481,-3895.90673828125,304.1498718261719,0.919519066810608,0.4460613131523132,0.4245986342430115,293.285400390625,297.1499938964844,293.1499938964844,0.0057957149110734,-1684.8756103515625,302.3721008300781,0.4167650938034057,0.050000000745058,0.2399610728025436,296.5572509765625,291.1499938964844,261.7749938964844,260.12481689453125,279.15283203125,293.2881774902344,296.55694580078125,1.0,0.326994776725769,0.4887204468250274,0.4887204468250274,0.5112795829772949,1.0,-1.329596996307373,0.5966106653213501,0.732986330986023,0.2804456949234009,0.0,0.0,0.0,92.45145416259766,101.0,-11.927350044250488,-23289.40625,342.9752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1195373535156,318.08087158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5419361591339111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005499962717294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474360,293.1427307128906,297.1499938964844,293.1499938964844,0.0439090840518474,-1221.59326171875,304.1485900878906,0.6329872012138367,0.144662007689476,0.1331488490104675,293.4115295410156,297.1499938964844,293.1499938964844,0.0039848308078944,-253.0524139404297,300.6985778808594,0.4150230884552002,0.050000000745058,0.0506544671952724,293.2013244628906,297.1499938964844,293.1499938964844,0.14905546605587,-2378.67041015625,304.1506042480469,0.8576481938362122,0.3677848875522613,0.2591972053050995,293.2317199707031,297.1499938964844,293.1499938964844,0.1876657009124755,-3888.682861328125,304.150634765625,0.9150676727294922,0.4450739026069641,0.4237361848354339,293.2860107421875,297.1499938964844,293.1499938964844,0.0057873898185789,-1683.0198974609375,302.3572692871094,0.4150230884552002,0.050000000745058,0.2402829825878143,296.5565490722656,291.1499938964844,261.7933349609375,260.1413879394531,279.1528625488281,293.28778076171875,296.5565795898437,1.0,0.3286391794681549,0.4888640940189361,0.4888640940189361,0.5111358761787415,1.0,-1.3285869359970093,0.5964949727058411,0.7320919632911682,0.280468612909317,0.0,0.0,0.0,94.15228271484376,104.0,-6.077541828155518,-23279.07421875,346.3568420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1229858398437,318.0856628417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5419593453407288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005500198458321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474420,293.143798828125,297.1499938964844,293.1499938964844,0.0439342558383941,-1221.920166015625,304.1490173339844,0.6291454434394836,0.144628956913948,0.1332407146692276,293.410888671875,297.1499938964844,293.1499938964844,0.0039421040564775,-250.4198455810547,300.64825439453125,0.4118089377880096,0.050000000745058,0.0507871508598327,293.20172119140625,297.1499938964844,293.1499938964844,0.1484069377183914,-2369.996337890625,304.1514892578125,0.8511365056037903,0.3664057850837707,0.2583455741405487,293.2311706542969,297.1499938964844,293.1499938964844,0.18669493496418,-3871.824462890625,304.15203857421875,0.9068856239318848,0.443114310503006,0.422023594379425,293.2872314453125,297.1499938964844,293.1499938964844,0.0057672266848385,-1678.0604248046875,302.3285827636719,0.4118089377880096,0.050000000745058,0.24091237783432,296.5599365234375,291.1499938964844,261.8299865722656,260.1745300292969,279.15289306640625,293.2873229980469,296.5604858398437,1.0,0.3318156898021698,0.4891549944877624,0.4891549944877624,0.5108450055122375,1.0,-1.3265340328216553,0.5962555408477783,0.7302784323692322,0.2805138826370239,0.0,0.0,0.0,97.47659301757812,107.0,3.572282314300537,-23261.19140625,352.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1356201171875,318.10064697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5419164896011353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005499763647094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474480,293.143798828125,297.1499938964844,293.1499938964844,0.0439342558383941,-1221.920166015625,304.1490173339844,0.6291454434394836,0.144628956913948,0.1332407146692276,293.410888671875,297.1499938964844,293.1499938964844,0.0039421040564775,-250.4198455810547,300.64825439453125,0.4118089377880096,0.050000000745058,0.0507871508598327,293.20172119140625,297.1499938964844,293.1499938964844,0.1484069377183914,-2369.996337890625,304.1514892578125,0.8511365056037903,0.3664057850837707,0.2583455741405487,293.2311706542969,297.1499938964844,293.1499938964844,0.18669493496418,-3871.824462890625,304.15203857421875,0.9068856239318848,0.443114310503006,0.422023594379425,293.2872314453125,297.1499938964844,293.1499938964844,0.0057672266848385,-1678.0604248046875,302.3285827636719,0.4118089377880096,0.050000000745058,0.24091237783432,296.5599365234375,291.1499938964844,261.8299865722656,260.1745300292969,279.15289306640625,293.2873229980469,296.5604858398437,1.0,0.3318156898021698,0.4891549944877624,0.4891549944877624,0.5108450055122375,1.0,-1.3265340328216553,0.5962555408477783,0.7302784323692322,0.2805138826370239,0.0,0.0,0.0,97.47659301757812,107.0,3.572282314300537,-23261.19140625,352.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1356201171875,318.10064697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5419164896011353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005499763647094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474540,293.1445007324219,297.1499938964844,293.1499938964844,0.0439325608313083,-1221.7491455078125,304.1493530273437,0.6256173849105835,0.1446417421102523,0.1333650052547454,293.4107360839844,297.1499938964844,293.1499938964844,0.0038966452702879,-247.55789184570312,300.599609375,0.4088784158229828,0.050000000745058,0.0509166903793811,293.2023010253906,297.1499938964844,293.1499938964844,0.1476209014654159,-2359.447509765625,304.1522827148437,0.845056414604187,0.3649763166904449,0.2574549317359924,293.2306213378906,297.1499938964844,293.1499938964844,0.1855844408273697,-3852.5322265625,304.1531982421875,0.8996663093566895,0.4411719739437103,0.4203246831893921,293.2884521484375,297.1499938964844,293.1499938964844,0.0057434835471212,-1671.8233642578125,302.3008728027344,0.4088784158229828,0.050000000745058,0.2415268570184707,296.5682067871094,291.1499938964844,261.8666687011719,260.2077331542969,279.1529846191406,293.28839111328125,296.56915283203125,1.0,0.3348755538463592,0.4894604682922363,0.4894604682922363,0.5105395317077637,1.0,-1.3244677782058716,0.5960434675216675,0.7284242510795593,0.2805926203727722,0.0,0.0,0.0,100.7211456298828,95.0,10.75395393371582,-23245.751953125,359.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1532287597656,318.1202697753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5417632460594177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005498208338394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474600,293.1445007324219,297.1499938964844,293.1499938964844,0.0439325608313083,-1221.7491455078125,304.1493530273437,0.6256173849105835,0.1446417421102523,0.1333650052547454,293.4107360839844,297.1499938964844,293.1499938964844,0.0038966452702879,-247.55789184570312,300.599609375,0.4088784158229828,0.050000000745058,0.0509166903793811,293.2023010253906,297.1499938964844,293.1499938964844,0.1476209014654159,-2359.447509765625,304.1522827148437,0.845056414604187,0.3649763166904449,0.2574549317359924,293.2306213378906,297.1499938964844,293.1499938964844,0.1855844408273697,-3852.5322265625,304.1531982421875,0.8996663093566895,0.4411719739437103,0.4203246831893921,293.2884521484375,297.1499938964844,293.1499938964844,0.0057434835471212,-1671.8233642578125,302.3008728027344,0.4088784158229828,0.050000000745058,0.2415268570184707,296.5682067871094,291.1499938964844,261.8666687011719,260.2077331542969,279.1529846191406,293.28839111328125,296.56915283203125,1.0,0.3348755538463592,0.4894604682922363,0.4894604682922363,0.5105395317077637,1.0,-1.3244677782058716,0.5960434675216675,0.7284242510795593,0.2805926203727722,0.0,0.0,0.0,100.7211456298828,95.0,10.75395393371582,-23245.751953125,359.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1532287597656,318.1202697753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5417632460594177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005498208338394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474660,293.1448974609375,297.1499938964844,293.1499938964844,0.043806429952383,-1219.48095703125,304.1497802734375,0.6271389722824097,0.1447015851736068,0.1333537995815277,293.41094970703125,297.1499938964844,293.1499938964844,0.0038348496891558,-243.61785888671875,300.5530700683594,0.4100852608680725,0.050000000745058,0.0508623979985713,293.2027282714844,297.1499938964844,293.1499938964844,0.1466218084096908,-2345.99560546875,304.1531982421875,0.8460900187492371,0.3635641634464264,0.2564257085323334,293.2298889160156,297.1499938964844,293.1499938964844,0.1842405647039413,-3829.13525390625,304.1543884277344,0.9007256627082824,0.4392745792865753,0.4184728562831878,293.2895202636719,297.1499938964844,293.1499938964844,0.0056938994675874,-1658.4429931640625,302.2745666503906,0.4100852608680725,0.050000000745058,0.2412693202495575,296.581787109375,291.1499938964844,261.9033203125,260.240966796875,279.15313720703125,293.2894897460937,296.5834350585937,1.0,0.332592636346817,0.4897800981998443,0.4897800981998443,0.5102198719978333,1.0,-1.3206226825714111,0.5950265526771545,0.7255961894989014,0.2802374362945556,0.0,0.0,0.0,99.28303527832033,83.0,19.235292434692383,-23211.73828125,354.2242736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17645263671875,318.1479187011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5414745807647705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005495278164744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474720,293.1448974609375,297.1499938964844,293.1499938964844,0.043806429952383,-1219.48095703125,304.1497802734375,0.6271389722824097,0.1447015851736068,0.1333537995815277,293.41094970703125,297.1499938964844,293.1499938964844,0.0038348496891558,-243.61785888671875,300.5530700683594,0.4100852608680725,0.050000000745058,0.0508623979985713,293.2027282714844,297.1499938964844,293.1499938964844,0.1466218084096908,-2345.99560546875,304.1531982421875,0.8460900187492371,0.3635641634464264,0.2564257085323334,293.2298889160156,297.1499938964844,293.1499938964844,0.1842405647039413,-3829.13525390625,304.1543884277344,0.9007256627082824,0.4392745792865753,0.4184728562831878,293.2895202636719,297.1499938964844,293.1499938964844,0.0056938994675874,-1658.4429931640625,302.2745666503906,0.4100852608680725,0.050000000745058,0.2412693202495575,296.581787109375,291.1499938964844,261.9033203125,260.240966796875,279.15313720703125,293.2894897460937,296.5834350585937,1.0,0.332592636346817,0.4897800981998443,0.4897800981998443,0.5102198719978333,1.0,-1.3206226825714111,0.5950265526771545,0.7255961894989014,0.2802374362945556,0.0,0.0,0.0,99.28303527832033,83.0,19.235292434692383,-23211.73828125,354.2242736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17645263671875,318.1479187011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5414745807647705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005495278164744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474780,293.1449279785156,297.1499938964844,293.1499938964844,0.0435670353472232,-1215.26416015625,304.1502380371094,0.6326093673706055,0.1448248475790023,0.133271038532257,293.41131591796875,297.1499938964844,293.1499938964844,0.0037601268850266,-238.7802124023437,300.5102844238281,0.4145664870738983,0.050000000745058,0.0506728217005729,293.2027893066406,297.1499938964844,293.1499938964844,0.1454070210456848,-2329.561279296875,304.1541442871094,0.8526800274848938,0.3622159659862518,0.2553375363349914,293.2288818359375,297.1499938964844,293.1499938964844,0.1826388090848922,-3801.141357421875,304.15557861328125,0.9082902073860168,0.437453955411911,0.4165549576282501,293.29022216796875,297.1499938964844,293.1499938964844,0.0056238467805087,-1639.08740234375,302.25079345703125,0.4145664870738983,0.050000000745058,0.2403700500726699,296.6034240722656,291.1499938964844,261.94000244140625,260.2742614746094,279.1531982421875,293.2901916503906,296.6058044433594,1.0,0.3269292414188385,0.4901055991649627,0.4901055991649627,0.5098944306373596,1.0,-1.315608263015747,0.5934731960296631,0.7221351265907288,0.2795760035514831,0.0,0.0,0.0,94.40081787109376,71.0,29.511510848999023,-23168.5234375,340.9593811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2090759277344,318.1861877441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5409796833992004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000549025600776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474840,293.1449279785156,297.1499938964844,293.1499938964844,0.0435670353472232,-1215.26416015625,304.1502380371094,0.6326093673706055,0.1448248475790023,0.133271038532257,293.41131591796875,297.1499938964844,293.1499938964844,0.0037601268850266,-238.7802124023437,300.5102844238281,0.4145664870738983,0.050000000745058,0.0506728217005729,293.2027893066406,297.1499938964844,293.1499938964844,0.1454070210456848,-2329.561279296875,304.1541442871094,0.8526800274848938,0.3622159659862518,0.2553375363349914,293.2288818359375,297.1499938964844,293.1499938964844,0.1826388090848922,-3801.141357421875,304.15557861328125,0.9082902073860168,0.437453955411911,0.4165549576282501,293.29022216796875,297.1499938964844,293.1499938964844,0.0056238467805087,-1639.08740234375,302.25079345703125,0.4145664870738983,0.050000000745058,0.2403700500726699,296.6034240722656,291.1499938964844,261.94000244140625,260.2742614746094,279.1531982421875,293.2901916503906,296.6058044433594,1.0,0.3269292414188385,0.4901055991649627,0.4901055991649627,0.5098944306373596,1.0,-1.315608263015747,0.5934731960296631,0.7221351265907288,0.2795760035514831,0.0,0.0,0.0,94.40081787109376,71.0,29.511510848999023,-23168.5234375,340.9593811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2090759277344,318.1861877441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5409796833992004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000549025600776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474900,293.14483642578125,297.1499938964844,293.1499938964844,0.0434145331382751,-1212.586669921875,304.1504821777344,0.6365675330162048,0.1449049860239029,0.1332155615091323,293.4115295410156,297.1499938964844,293.1499938964844,0.0037195032928138,-236.126693725586,300.4902648925781,0.4178964793682098,0.050000000745058,0.050544150173664,293.20269775390625,297.1499938964844,293.1499938964844,0.1447412222623825,-2320.43115234375,304.15460205078125,0.8577123284339905,0.361564964056015,0.2547848224639892,293.2283020019531,297.1499938964844,293.1499938964844,0.1817584633827209,-3785.720947265625,304.1561584472656,0.9143663048744202,0.4365704655647278,0.4155880808830261,293.2904357910156,297.1499938964844,293.1499938964844,0.0055836304090917,-1627.825927734375,302.2398376464844,0.4178964793682098,0.050000000745058,0.2397596836090088,296.61700439453125,291.1499938964844,261.9583435058594,260.2909240722656,279.1532287597656,293.2904052734375,296.61968994140625,1.0,0.3231561183929443,0.490269273519516,0.490269273519516,0.5097306966781616,1.0,-1.312830686569214,0.5925703048706055,0.7202603220939636,0.2791752517223358,0.0,0.0,0.0,91.09766387939452,71.0,34.55773162841797,-23145.28125,332.31475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.22857666015625,318.2087097167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.540647029876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005486879963427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474960,293.14471435546875,297.1499938964844,293.1499938964844,0.0432434603571891,-1209.585693359375,304.15069580078125,0.6413406729698181,0.1449951231479644,0.1331538558006286,293.4117431640625,297.1499938964844,293.1499938964844,0.0036773339379578,-233.3580017089844,300.4711303710937,0.4220081567764282,0.050000000745058,0.0503986552357673,293.2025451660156,297.1499938964844,293.1499938964844,0.1440521329641342,-2310.7763671875,304.155029296875,0.8638790249824524,0.3609282672405243,0.2542299628257751,293.2276611328125,297.1499938964844,293.1499938964844,0.1808324605226516,-3769.47900390625,304.15673828125,0.9219754338264464,0.435703307390213,0.4146203398704529,293.29052734375,297.1499938964844,293.1499938964844,0.0055408719927072,-1615.756103515625,302.2294921875,0.4220081567764282,0.050000000745058,0.2390695214271545,296.6322326660156,291.1499938964844,261.9766540527344,260.3075866699219,279.1532592773437,293.29052734375,296.63525390625,1.0,0.3188774585723877,0.4904331862926483,0.4904331862926483,0.5095668435096741,1.0,-1.3099257946014404,0.5916070938110352,0.7183187007904053,0.2787415683269501,0.0,0.0,0.0,87.36671447753906,59.0,39.33089065551758,-23121.37109375,322.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.24981689453125,318.2330627441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5402560234069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005482911365106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475020,293.1443786621094,297.1499938964844,293.1499938964844,0.0428565554320812,-1202.8023681640625,304.151123046875,0.6535434126853943,0.1451990753412246,0.1330189257860183,293.41229248046875,297.1499938964844,293.1499938964844,0.003589741885662,-227.5713653564453,300.43511962890625,0.4329734742641449,0.050000000745058,0.0500710010528564,293.2020874023437,297.1499938964844,293.1499938964844,0.1425067782402038,-2290.273193359375,304.1559143066406,0.8797222375869751,0.3596922159194946,0.2531206011772156,293.2262878417969,297.1499938964844,293.1499938964844,0.178870216012001,-3735.0009765625,304.1577453613281,0.9413673877716064,0.4340125918388366,0.4126908481121063,293.29052734375,297.1499938964844,293.1499938964844,0.0054499870166182,-1589.8310546875,302.2104187011719,0.4329734742641449,0.050000000745058,0.2375152707099914,296.6669921875,291.1499938964844,262.0133361816406,260.3409729003906,279.1532592773437,293.29052734375,296.6705017089844,1.0,0.3090915381908417,0.4907609522342682,0.4907609522342682,0.5092390775680542,1.0,-1.3038570880889893,0.5895552635192871,0.7143018841743469,0.2778079509735107,0.0,0.0,0.0,78.9727783203125,47.0,47.64207458496094,-23072.126953125,301.3995056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2959289550781,318.2855834960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5393035411834717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005473245400935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475080,293.1443786621094,297.1499938964844,293.1499938964844,0.0428565554320812,-1202.8023681640625,304.151123046875,0.6535434126853943,0.1451990753412246,0.1330189257860183,293.41229248046875,297.1499938964844,293.1499938964844,0.003589741885662,-227.5713653564453,300.43511962890625,0.4329734742641449,0.050000000745058,0.0500710010528564,293.2020874023437,297.1499938964844,293.1499938964844,0.1425067782402038,-2290.273193359375,304.1559143066406,0.8797222375869751,0.3596922159194946,0.2531206011772156,293.2262878417969,297.1499938964844,293.1499938964844,0.178870216012001,-3735.0009765625,304.1577453613281,0.9413673877716064,0.4340125918388366,0.4126908481121063,293.29052734375,297.1499938964844,293.1499938964844,0.0054499870166182,-1589.8310546875,302.2104187011719,0.4329734742641449,0.050000000745058,0.2375152707099914,296.6669921875,291.1499938964844,262.0133361816406,260.3409729003906,279.1532592773437,293.29052734375,296.6705017089844,1.0,0.3090915381908417,0.4907609522342682,0.4907609522342682,0.5092390775680542,1.0,-1.3038570880889893,0.5895552635192871,0.7143018841743469,0.2778079509735107,0.0,0.0,0.0,78.9727783203125,47.0,47.64207458496094,-23072.126953125,301.3995056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2959289550781,318.2855834960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5393035411834717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005473245400935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475140,293.1439514160156,297.1499938964844,293.1499938964844,0.0424245186150074,-1195.22998046875,304.1514587402344,0.6699814200401306,0.1454233974218368,0.1328740417957306,293.41290283203125,297.1499938964844,293.1499938964844,0.0034994636662304,-221.5717315673828,300.40155029296875,0.4486711323261261,0.050000000745058,0.0497101061046123,293.20147705078125,297.1499938964844,293.1499938964844,0.140509158372879,-2268.68701171875,304.15728759765625,0.9007553458213806,0.3584915697574615,0.2520146369934082,293.224853515625,297.1499938964844,293.1499938964844,0.1768019199371338,-3698.583984375,304.1585998535156,0.9650287628173828,0.4323730766773224,0.4107781648635864,293.29022216796875,297.1499938964844,293.1499938964844,0.0053546703420579,-1562.3267822265625,302.1932067871094,0.4486711323261261,0.050000000745058,0.2358033508062362,296.7061767578125,291.1499938964844,262.04998779296875,260.3743896484375,279.1532592773437,293.2902526855469,296.7100524902344,1.0,0.297971099615097,0.491087943315506,0.491087943315506,0.5089120864868164,1.0,-1.2975715398788452,0.5873944163322449,0.7101770639419556,0.2768208086490631,0.0,0.0,0.0,69.73458099365234,35.0,53.95781707763672,-23021.16796875,278.34136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3444519042969,318.3407592773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5381366610527039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005461403052322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475200,293.1439514160156,297.1499938964844,293.1499938964844,0.0424245186150074,-1195.22998046875,304.1514587402344,0.6699814200401306,0.1454233974218368,0.1328740417957306,293.41290283203125,297.1499938964844,293.1499938964844,0.0034994636662304,-221.5717315673828,300.40155029296875,0.4486711323261261,0.050000000745058,0.0497101061046123,293.20147705078125,297.1499938964844,293.1499938964844,0.140509158372879,-2268.68701171875,304.15728759765625,0.9007553458213806,0.3584915697574615,0.2520146369934082,293.224853515625,297.1499938964844,293.1499938964844,0.1768019199371338,-3698.583984375,304.1585998535156,0.9650287628173828,0.4323730766773224,0.4107781648635864,293.29022216796875,297.1499938964844,293.1499938964844,0.0053546703420579,-1562.3267822265625,302.1932067871094,0.4486711323261261,0.050000000745058,0.2358033508062362,296.7061767578125,291.1499938964844,262.04998779296875,260.3743896484375,279.1532592773437,293.2902526855469,296.7100524902344,1.0,0.297971099615097,0.491087943315506,0.491087943315506,0.5089120864868164,1.0,-1.2975715398788452,0.5873944163322449,0.7101770639419556,0.2768208086490631,0.0,0.0,0.0,69.73458099365234,35.0,53.95781707763672,-23021.16796875,278.34136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3444519042969,318.3407592773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5381366610527039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005461403052322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
