time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475260,293.1387023925781,297.1499938964844,293.1499938964844,0.0423755161464214,-1193.8988037109375,304.1510314941406,0.693550169467926,0.1466531604528427,0.1334378719329834,293.4075012207031,297.1499938964844,293.1499938964844,0.0034187589772045,-216.1672515869141,300.3780822753906,0.4704812169075012,0.050000000745058,0.0493216477334499,293.19598388671875,297.1499938964844,293.1499938964844,0.138900876045227,-2251.87890625,304.1575012207031,0.9320338368415833,0.3583147823810577,0.2514640092849731,293.218505859375,297.1499938964844,293.1499938964844,0.175112172961235,-3668.803955078125,304.1585388183594,0.9915663003921508,0.4317729473114013,0.4096340835094452,293.2835693359375,297.1499938964844,293.1499938964844,0.0052702138200402,-1537.4710693359375,302.1864318847656,0.4704812169075012,0.050000000745058,0.2339606583118438,296.7456359863281,291.1499938964844,262.0821838378906,260.4040222167969,279.152587890625,293.2839050292969,296.7490539550781,1.0,0.2858376204967499,0.4913120865821838,0.4913120865821838,0.5086879134178162,1.0,-1.293534755706787,0.5860497951507568,0.7074849605560303,0.2762160301208496,0.0,0.0,0.0,59.83413696289063,25.0,53.139739990234375,-22995.46484375,254.91387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.38824462890625,318.387939453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.536828875541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005448130541481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475320,293.1387023925781,297.1499938964844,293.1499938964844,0.0423755161464214,-1193.8988037109375,304.1510314941406,0.693550169467926,0.1466531604528427,0.1334378719329834,293.4075012207031,297.1499938964844,293.1499938964844,0.0034187589772045,-216.1672515869141,300.3780822753906,0.4704812169075012,0.050000000745058,0.0493216477334499,293.19598388671875,297.1499938964844,293.1499938964844,0.138900876045227,-2251.87890625,304.1575012207031,0.9320338368415833,0.3583147823810577,0.2514640092849731,293.218505859375,297.1499938964844,293.1499938964844,0.175112172961235,-3668.803955078125,304.1585388183594,0.9915663003921508,0.4317729473114013,0.4096340835094452,293.2835693359375,297.1499938964844,293.1499938964844,0.0052702138200402,-1537.4710693359375,302.1864318847656,0.4704812169075012,0.050000000745058,0.2339606583118438,296.7456359863281,291.1499938964844,262.0821838378906,260.4040222167969,279.152587890625,293.2839050292969,296.7490539550781,1.0,0.2858376204967499,0.4913120865821838,0.4913120865821838,0.5086879134178162,1.0,-1.293534755706787,0.5860497951507568,0.7074849605560303,0.2762160301208496,0.0,0.0,0.0,59.83413696289063,25.0,53.139739990234375,-22995.46484375,254.91387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.38824462890625,318.387939453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.536828875541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005448130541481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475380,293.13641357421875,297.1499938964844,293.1499938964844,0.0421274676918983,-1189.0908203125,304.1511535644531,0.7154901623725891,0.1474048942327499,0.1338816583156585,293.40386962890625,297.1499938964844,293.1499938964844,0.0033412941265851,-210.8212432861328,300.359619140625,0.4860999882221222,0.050000000745058,0.049021653831005,293.1937561035156,297.1499938964844,293.1499938964844,0.1375500410795211,-2229.726318359375,304.1573181152344,0.96144700050354,0.3576046824455261,0.2508382797241211,293.2029113769531,297.1499938964844,293.1499938964844,0.1637058705091476,-3466.646240234375,304.1756286621094,0.9990000128746032,0.4331177175045013,0.3889269828796386,293.2784423828125,297.1499938964844,293.1499938964844,0.0051884525455534,-1512.2994384765625,302.1820068359375,0.4860999882221222,0.050000000745058,0.2325376272201538,296.7973022460937,291.1499938964844,262.1058044433594,260.42626953125,279.1531677246094,293.2787170410156,296.8069152832031,1.0,0.272885799407959,0.4916436970233917,0.4916436970233917,0.5083562731742859,1.0,-1.2665328979492188,0.5741143226623535,0.69241863489151,0.2697307765483856,0.0,0.0,0.0,51.824310302734375,28.0,91.06317901611328,-22695.0234375,227.32456970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4543151855469,318.4927978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5351168513298035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005430755554698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475440,293.13641357421875,297.1499938964844,293.1499938964844,0.0421274676918983,-1189.0908203125,304.1511535644531,0.7154901623725891,0.1474048942327499,0.1338816583156585,293.40386962890625,297.1499938964844,293.1499938964844,0.0033412941265851,-210.8212432861328,300.359619140625,0.4860999882221222,0.050000000745058,0.049021653831005,293.1937561035156,297.1499938964844,293.1499938964844,0.1375500410795211,-2229.726318359375,304.1573181152344,0.96144700050354,0.3576046824455261,0.2508382797241211,293.2029113769531,297.1499938964844,293.1499938964844,0.1637058705091476,-3466.646240234375,304.1756286621094,0.9990000128746032,0.4331177175045013,0.3889269828796386,293.2784423828125,297.1499938964844,293.1499938964844,0.0051884525455534,-1512.2994384765625,302.1820068359375,0.4860999882221222,0.050000000745058,0.2325376272201538,296.7973022460937,291.1499938964844,262.1058044433594,260.42626953125,279.1531677246094,293.2787170410156,296.8069152832031,1.0,0.272885799407959,0.4916436970233917,0.4916436970233917,0.5083562731742859,1.0,-1.2665328979492188,0.5741143226623535,0.69241863489151,0.2697307765483856,0.0,0.0,0.0,51.824310302734375,28.0,91.06317901611328,-22695.0234375,227.32456970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4543151855469,318.4927978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5351168513298035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005430755554698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475500,293.13543701171875,297.1499938964844,293.1499938964844,0.0417233705520629,-1181.66552734375,304.15167236328125,0.7231696248054504,0.1477673202753067,0.1341178268194198,293.4027709960937,297.1499938964844,293.1499938964844,0.0032958937808871,-207.42881774902344,300.3664855957031,0.4913459122180938,0.050000000745058,0.0489231683313846,293.1937866210937,297.1499938964844,293.1499938964844,0.1363357752561569,-2208.263916015625,304.158203125,0.9711964130401612,0.3570430874824524,0.2504123449325561,293.18121337890625,297.1499938964844,293.1499938964844,0.1561528891324997,-3334.36328125,304.1846618652344,0.9990000128746032,0.4367011189460754,0.3767199218273163,293.2763061523437,297.1499938964844,293.1499938964844,0.0051367697305977,-1494.7442626953125,302.18829345703125,0.4913459122180938,0.050000000745058,0.2320704460144043,296.855224609375,291.1499938964844,262.11456298828125,260.4347839355469,279.1531066894531,293.27655029296875,296.8676452636719,1.0,0.2679104208946228,0.491797000169754,0.491797000169754,0.5082030296325684,1.0,-1.250842571258545,0.5671148896217346,0.6837276816368103,0.2657599449157715,0.0,0.0,0.0,49.09097290039063,28.0,131.02049255371094,-22538.47265625,215.90350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5302734375,318.5893249511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.533675491809845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000541612796951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475560,293.1346435546875,297.1499938964844,293.1499938964844,0.0412605591118335,-1173.1923828125,304.1522216796875,0.7295930981636047,0.1481077373027801,0.1343601495027542,293.4021301269531,297.1499938964844,293.1499938964844,0.0032487537246197,-203.87765502929688,300.3770446777344,0.4957587718963623,0.050000000745058,0.0488451570272445,293.1935729980469,297.1499938964844,293.1499938964844,0.1349359899759292,-2184.90625,304.1592712402344,0.978813648223877,0.3565303087234497,0.2499833554029464,293.15692138671875,297.1499938964844,293.1499938964844,0.1490407735109329,-3218.326904296875,304.19122314453125,0.9990000128746032,0.4410754144191742,0.3667628467082977,293.2742614746094,297.1499938964844,293.1499938964844,0.0050837416201829,-1476.423828125,302.19677734375,0.4957587718963623,0.050000000745058,0.2317003905773162,296.920654296875,291.1499938964844,262.1213684082031,260.4416198730469,279.15283203125,293.2745056152344,296.9340209960937,1.0,0.2637534737586975,0.4919198751449585,0.4919198751449585,0.5080801248550415,1.0,-1.2381263971328735,0.5614391565322876,0.6766873002052307,0.2625518143177032,0.0,0.0,0.0,46.92428207397461,46.0,158.61070251464844,-22425.01171875,206.9153747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6197814941406,318.6937255859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.531930685043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005398420616984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475620,293.13409423828125,297.1499938964844,293.1499938964844,0.0404206588864326,-1157.7928466796875,304.15283203125,0.7315101027488708,0.1486103385686874,0.1348573267459869,293.4020690917969,297.1499938964844,293.1499938964844,0.0031631558667868,-197.44674682617188,300.3937683105469,0.4965602457523346,0.050000000745058,0.0488315857946872,293.1932678222656,297.1499938964844,293.1499938964844,0.1318878531455993,-2142.490478515625,304.1611633300781,0.9793800711631776,0.3554941117763519,0.2492605000734329,293.1190490722656,297.1499938964844,293.1499938964844,0.1458156108856201,-3146.5,304.1824035644531,0.9990000128746032,0.448634922504425,0.3649981617927551,293.2707214355469,297.1499938964844,293.1499938964844,0.0049972999840974,-1445.7437744140625,302.2119445800781,0.4965602457523346,0.050000000745058,0.2316360175609588,297.0440979003906,291.1499938964844,262.1294250488281,260.4505310058594,279.1513061523437,293.2709350585937,297.0535888671875,1.0,0.2636761665344238,0.4919776916503906,0.4919776916503906,0.5080223083496094,1.0,-1.2356297969818115,0.5604375600814819,0.6751922965049744,0.2619082033634186,0.0,0.0,0.0,46.54012680053711,64.0,154.56822204589844,-22475.57421875,205.25865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7750549316406,318.8428039550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5281597375869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000536014966201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475680,293.13409423828125,297.1499938964844,293.1499938964844,0.0404206588864326,-1157.7928466796875,304.15283203125,0.7315101027488708,0.1486103385686874,0.1348573267459869,293.4020690917969,297.1499938964844,293.1499938964844,0.0031631558667868,-197.44674682617188,300.3937683105469,0.4965602457523346,0.050000000745058,0.0488315857946872,293.1932678222656,297.1499938964844,293.1499938964844,0.1318878531455993,-2142.490478515625,304.1611633300781,0.9793800711631776,0.3554941117763519,0.2492605000734329,293.1190490722656,297.1499938964844,293.1499938964844,0.1458156108856201,-3146.5,304.1824035644531,0.9990000128746032,0.448634922504425,0.3649981617927551,293.2707214355469,297.1499938964844,293.1499938964844,0.0049972999840974,-1445.7437744140625,302.2119445800781,0.4965602457523346,0.050000000745058,0.2316360175609588,297.0440979003906,291.1499938964844,262.1294250488281,260.4505310058594,279.1513061523437,293.2709350585937,297.0535888671875,1.0,0.2636761665344238,0.4919776916503906,0.4919776916503906,0.5080223083496094,1.0,-1.2356297969818115,0.5604375600814819,0.6751922965049744,0.2619082033634186,0.0,0.0,0.0,46.54012680053711,64.0,154.56822204589844,-22475.57421875,205.25865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7750549316406,318.8428039550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5281597375869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000536014966201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475740,293.1349792480469,297.1499938964844,293.1499938964844,0.0401274487376213,-1152.2991943359375,304.15234375,0.722733199596405,0.1488396078348159,0.135242685675621,293.40313720703125,297.1499938964844,293.1499938964844,0.0031023516785353,-193.21310424804688,300.375,0.4896585941314697,0.050000000745058,0.0489543341100215,293.1933898925781,297.1499938964844,293.1499938964844,0.1302824765443802,-2120.324462890625,304.1600341796875,0.965583086013794,0.3543696701526642,0.2485865503549575,293.1159362792969,297.1499938964844,293.1499938964844,0.1513800621032714,-3247.201416015625,304.1620788574219,0.9990000128746032,0.4501325190067291,0.3806158602237701,293.2684936523437,297.1499938964844,293.1499938964844,0.0049583152867853,-1432.173828125,302.2081298828125,0.4896585941314697,0.050000000745058,0.2322182804346084,297.10125732421875,291.1499938964844,262.1304626464844,260.4533996582031,279.1496276855469,293.2685852050781,297.1023254394531,1.0,0.2706739902496338,0.4918554127216339,0.4918554127216339,0.5081445574760437,1.0,-1.2548682689666748,0.5692013502120972,0.6856669187545776,0.2668792605400085,0.0,0.0,0.0,49.93603897094727,82.0,74.16256713867188,-22736.423828125,219.12692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.80474853515625,318.838623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.525253176689148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005330651765689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475800,293.1349792480469,297.1499938964844,293.1499938964844,0.0401274487376213,-1152.2991943359375,304.15234375,0.722733199596405,0.1488396078348159,0.135242685675621,293.40313720703125,297.1499938964844,293.1499938964844,0.0031023516785353,-193.21310424804688,300.375,0.4896585941314697,0.050000000745058,0.0489543341100215,293.1933898925781,297.1499938964844,293.1499938964844,0.1302824765443802,-2120.324462890625,304.1600341796875,0.965583086013794,0.3543696701526642,0.2485865503549575,293.1159362792969,297.1499938964844,293.1499938964844,0.1513800621032714,-3247.201416015625,304.1620788574219,0.9990000128746032,0.4501325190067291,0.3806158602237701,293.2684936523437,297.1499938964844,293.1499938964844,0.0049583152867853,-1432.173828125,302.2081298828125,0.4896585941314697,0.050000000745058,0.2322182804346084,297.10125732421875,291.1499938964844,262.1304626464844,260.4533996582031,279.1496276855469,293.2685852050781,297.1023254394531,1.0,0.2706739902496338,0.4918554127216339,0.4918554127216339,0.5081445574760437,1.0,-1.2548682689666748,0.5692013502120972,0.6856669187545776,0.2668792605400085,0.0,0.0,0.0,49.93603897094727,82.0,74.16256713867188,-22736.423828125,219.12692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.80474853515625,318.838623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.525253176689148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005330651765689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475860,293.13726806640625,297.1499938964844,293.1499938964844,0.0406453311443328,-1161.457275390625,304.1506652832031,0.7060174942016602,0.1487583667039871,0.1354746669530868,293.40484619140625,297.1499938964844,293.1499938964844,0.0030758786015212,-192.00205993652344,300.3025817871094,0.4773025512695312,0.050000000745058,0.0491930283606052,293.19415283203125,297.1499938964844,293.1499938964844,0.1306913197040558,-2127.041015625,304.15594482421875,0.9396036863327026,0.3531205952167511,0.2479185163974762,293.1513061523437,297.1499938964844,293.1499938964844,0.165039911866188,-3501.136962890625,304.1352233886719,0.9990000128746032,0.4439028799533844,0.4092850387096405,293.2684326171875,297.1499938964844,293.1499938964844,0.0049794865772128,-1441.009765625,302.1744689941406,0.4773025512695312,0.050000000745058,0.2333505451679229,297.0603942871094,291.1499938964844,262.1250915527344,260.45074462890625,279.1481018066406,293.26837158203125,297.0511474609375,1.0,0.2832221984863281,0.4915862083435058,0.4915862083435058,0.5084137916564941,1.0,-1.2903974056243896,0.5852775573730469,0.7051198482513428,0.2760094106197357,0.0,0.0,0.0,56.52618408203125,85.0,-53.38746643066406,-23110.349609375,246.4407653808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6687927246094,318.65399169921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5242114067077637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005320079508237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475920,293.13726806640625,297.1499938964844,293.1499938964844,0.0406453311443328,-1161.457275390625,304.1506652832031,0.7060174942016602,0.1487583667039871,0.1354746669530868,293.40484619140625,297.1499938964844,293.1499938964844,0.0030758786015212,-192.00205993652344,300.3025817871094,0.4773025512695312,0.050000000745058,0.0491930283606052,293.19415283203125,297.1499938964844,293.1499938964844,0.1306913197040558,-2127.041015625,304.15594482421875,0.9396036863327026,0.3531205952167511,0.2479185163974762,293.1513061523437,297.1499938964844,293.1499938964844,0.165039911866188,-3501.136962890625,304.1352233886719,0.9990000128746032,0.4439028799533844,0.4092850387096405,293.2684326171875,297.1499938964844,293.1499938964844,0.0049794865772128,-1441.009765625,302.1744689941406,0.4773025512695312,0.050000000745058,0.2333505451679229,297.0603942871094,291.1499938964844,262.1250915527344,260.45074462890625,279.1481018066406,293.26837158203125,297.0511474609375,1.0,0.2832221984863281,0.4915862083435058,0.4915862083435058,0.5084137916564941,1.0,-1.2903974056243896,0.5852775573730469,0.7051198482513428,0.2760094106197357,0.0,0.0,0.0,56.52618408203125,85.0,-53.38746643066406,-23110.349609375,246.4407653808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6687927246094,318.65399169921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5242114067077637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005320079508237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.041685938835144,-1180.0672607421875,304.14874267578125,0.6857867240905762,0.1484322100877761,0.1355022490024566,293.4065246582031,297.1499938964844,293.1499938964844,0.0030795882921665,-193.2744598388672,300.1887512207031,0.459585964679718,0.050000000745058,0.049508262425661,293.1939392089844,297.1499938964844,293.1499938964844,0.1325680315494537,-2154.533935546875,304.1509094238281,0.90954852104187,0.3520383536815643,0.2473233938217163,293.1999206542969,297.1499938964844,293.1499938964844,0.1700687557458877,-3594.07177734375,304.1329650878906,0.9813991189002992,0.4339508414268493,0.413666695356369,293.2700500488281,297.1499938964844,293.1499938964844,0.0050458144396543,-1466.3509521484375,302.1171264648437,0.459585964679718,0.050000000745058,0.2348458766937255,296.9458312988281,291.1499938964844,262.1138000488281,260.4429931640625,279.14923095703125,293.27642822265625,296.93798828125,1.0,0.2932624220848083,0.4915433824062347,0.4915433824062347,0.5084565877914429,1.0,-1.2968924045562744,0.5881551504135132,0.7087372541427612,0.2780061364173889,0.0,0.0,0.0,64.61906433105469,88.0,-119.98058319091795,-23064.115234375,266.83367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4366149902344,318.42706298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5249369740486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005327443359419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.041685938835144,-1180.0672607421875,304.14874267578125,0.6857867240905762,0.1484322100877761,0.1355022490024566,293.4065246582031,297.1499938964844,293.1499938964844,0.0030795882921665,-193.2744598388672,300.1887512207031,0.459585964679718,0.050000000745058,0.049508262425661,293.1939392089844,297.1499938964844,293.1499938964844,0.1325680315494537,-2154.533935546875,304.1509094238281,0.90954852104187,0.3520383536815643,0.2473233938217163,293.1999206542969,297.1499938964844,293.1499938964844,0.1700687557458877,-3594.07177734375,304.1329650878906,0.9813991189002992,0.4339508414268493,0.413666695356369,293.2700500488281,297.1499938964844,293.1499938964844,0.0050458144396543,-1466.3509521484375,302.1171264648437,0.459585964679718,0.050000000745058,0.2348458766937255,296.9458312988281,291.1499938964844,262.1138000488281,260.4429931640625,279.14923095703125,293.27642822265625,296.93798828125,1.0,0.2932624220848083,0.4915433824062347,0.4915433824062347,0.5084565877914429,1.0,-1.2968924045562744,0.5881551504135132,0.7087372541427612,0.2780061364173889,0.0,0.0,0.0,64.61906433105469,88.0,-119.98058319091795,-23064.115234375,266.83367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4366149902344,318.42706298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5249369740486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005327443359419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476100,293.1416931152344,297.1499938964844,293.1499938964844,0.0420242771506309,-1186.0802001953125,304.1483764648437,0.6772527098655701,0.1483080238103866,0.1355259269475937,293.40753173828125,297.1499938964844,293.1499938964844,0.0030753943137824,-193.3422393798828,300.142333984375,0.4511668384075165,0.050000000745058,0.0496610812842845,293.1933288574219,297.1499938964844,293.1499938964844,0.1331962496042251,-2163.2138671875,304.14959716796875,0.8980661630630493,0.3516006767749786,0.2471350878477096,293.2113647460937,297.1499938964844,293.1499938964844,0.1700472384691238,-3586.080078125,304.1361083984375,0.968268096446991,0.4310652017593384,0.4104465246200561,293.2711486816406,297.1499938964844,293.1499938964844,0.0050674667581915,-1474.6068115234375,302.0935363769531,0.4511668384075165,0.050000000745058,0.2355707883834839,296.9092712402344,291.1499938964844,262.1060791015625,260.4373474121094,279.14947509765625,293.28057861328125,296.9029235839844,1.0,0.2973742187023163,0.4915351867675781,0.4915351867675781,0.5084648132324219,1.0,-1.2941606044769287,0.5868520140647888,0.7073085904121399,0.2772623300552368,0.0,0.0,0.0,68.44600677490234,88.0,-109.9830322265625,-22983.91015625,274.1210632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3512878417969,318.35235595703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5253059267997742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005331187276169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476160,293.142822265625,297.1499938964844,293.1499938964844,0.0423268489539623,-1191.4468994140625,304.1481018066406,0.6702394485473633,0.1481943875551223,0.1355490982532501,293.4087219238281,297.1499938964844,293.1499938964844,0.0030673930887132,-193.13494873046875,300.097900390625,0.4444417655467987,0.050000000745058,0.0497978404164314,293.1931457519531,297.1499938964844,293.1499938964844,0.1336486339569091,-2170.482421875,304.1488647460937,0.8886783123016357,0.3510873317718506,0.2469071894884109,293.2178039550781,297.1499938964844,293.1499938964844,0.1701133251190185,-3584.00927734375,304.13848876953125,0.956716001033783,0.4290253818035126,0.4082812964916229,293.27227783203125,297.1499938964844,293.1499938964844,0.005084422416985,-1481.359130859375,302.07098388671875,0.4444417655467987,0.050000000745058,0.236219510436058,296.87725830078125,291.1499938964844,262.0971069335937,260.4305725097656,279.1494140625,293.2829284667969,296.8714599609375,1.0,0.3010620772838592,0.491502434015274,0.491502434015274,0.5084975361824036,1.0,-1.2922580242156982,0.5858741998672485,0.7063838243484497,0.2767168283462524,0.0,0.0,0.0,71.8801498413086,91.0,-99.8410415649414,-22923.927734375,280.9078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2839660644531,318.2928771972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5256466865539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005334645975381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476220,293.144775390625,297.1499938964844,293.1499938964844,0.0428389608860015,-1200.5167236328125,304.1478881835937,0.6593195796012878,0.1479771882295608,0.1355801522731781,293.4113464355469,297.1499938964844,293.1499938964844,0.0030450846534222,-192.2340087890625,300.01287841796875,0.4343585669994354,0.050000000745058,0.0500348769128322,293.1938781738281,297.1499938964844,293.1499938964844,0.1341184675693512,-2180.77685546875,304.14849853515625,0.8736129999160767,0.3498493432998657,0.2462657243013382,293.2233581542969,297.1499938964844,293.1499938964844,0.17027547955513,-3587.64892578125,304.1420288085937,0.9375154376029968,0.4261635243892669,0.4054925441741943,293.2744140625,297.1499938964844,293.1499938964844,0.0051089664921164,-1491.7498779296875,302.02813720703125,0.4343585669994354,0.050000000745058,0.2373439222574234,296.82281494140625,291.1499938964844,262.0755920410156,260.4139709472656,279.1490173339844,293.2851867675781,296.8182983398437,1.0,0.3074326515197754,0.4913845658302307,0.4913845658302307,0.5086154341697693,1.0,-1.2898114919662476,0.5844275951385498,0.705383837223053,0.2758922576904297,0.0,0.0,0.0,77.84651947021484,94.0,-79.4065170288086,-22842.19140625,293.0072937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1883544921875,318.2080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5262737274169922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005341009236872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476280,293.144775390625,297.1499938964844,293.1499938964844,0.0428389608860015,-1200.5167236328125,304.1478881835937,0.6593195796012878,0.1479771882295608,0.1355801522731781,293.4113464355469,297.1499938964844,293.1499938964844,0.0030450846534222,-192.2340087890625,300.01287841796875,0.4343585669994354,0.050000000745058,0.0500348769128322,293.1938781738281,297.1499938964844,293.1499938964844,0.1341184675693512,-2180.77685546875,304.14849853515625,0.8736129999160767,0.3498493432998657,0.2462657243013382,293.2233581542969,297.1499938964844,293.1499938964844,0.17027547955513,-3587.64892578125,304.1420288085937,0.9375154376029968,0.4261635243892669,0.4054925441741943,293.2744140625,297.1499938964844,293.1499938964844,0.0051089664921164,-1491.7498779296875,302.02813720703125,0.4343585669994354,0.050000000745058,0.2373439222574234,296.82281494140625,291.1499938964844,262.0755920410156,260.4139709472656,279.1490173339844,293.2851867675781,296.8182983398437,1.0,0.3074326515197754,0.4913845658302307,0.4913845658302307,0.5086154341697693,1.0,-1.2898114919662476,0.5844275951385498,0.705383837223053,0.2758922576904297,0.0,0.0,0.0,77.84651947021484,94.0,-79.4065170288086,-22842.19140625,293.0072937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1883544921875,318.2080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5262737274169922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005341009236872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476340,293.1466064453125,297.1499938964844,293.1499938964844,0.0431987904012203,-1206.90185546875,304.14801025390625,0.6510040760040283,0.1477386504411697,0.1355606615543365,293.4141540527344,297.1499938964844,293.1499938964844,0.0030151542741805,-190.72213745117188,299.9342346191406,0.4270639419555664,0.050000000745058,0.0502379164099693,293.1951599121094,297.1499938964844,293.1499938964844,0.1342560350894928,-2185.7548828125,304.1487731933594,0.8618198037147522,0.3484760224819183,0.2454812824726104,293.2250366210937,297.1499938964844,293.1499938964844,0.1704354286193847,-3590.795166015625,304.1443786621094,0.9222174286842346,0.4239639937877655,0.4035186171531677,293.2763366699219,297.1499938964844,293.1499938964844,0.0051220715977251,-1498.1800537109375,301.9889831542969,0.4270639419555664,0.050000000745058,0.2383070439100265,296.7823181152344,291.1499938964844,262.0497436523437,260.39361572265625,279.1485900878906,293.2862243652344,296.77911376953125,1.0,0.3127865195274353,0.4912209808826446,0.4912209808826446,0.508778989315033,1.0,-1.287876844406128,0.5831092596054077,0.7047675848007202,0.2751159071922302,0.0,0.0,0.0,82.96051788330078,97.0,-58.87301635742188,-22787.505859375,303.4095764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1308898925781,318.1576843261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5268207788467407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005346561665646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476400,293.1466064453125,297.1499938964844,293.1499938964844,0.0431987904012203,-1206.90185546875,304.14801025390625,0.6510040760040283,0.1477386504411697,0.1355606615543365,293.4141540527344,297.1499938964844,293.1499938964844,0.0030151542741805,-190.72213745117188,299.9342346191406,0.4270639419555664,0.050000000745058,0.0502379164099693,293.1951599121094,297.1499938964844,293.1499938964844,0.1342560350894928,-2185.7548828125,304.1487731933594,0.8618198037147522,0.3484760224819183,0.2454812824726104,293.2250366210937,297.1499938964844,293.1499938964844,0.1704354286193847,-3590.795166015625,304.1443786621094,0.9222174286842346,0.4239639937877655,0.4035186171531677,293.2763366699219,297.1499938964844,293.1499938964844,0.0051220715977251,-1498.1800537109375,301.9889831542969,0.4270639419555664,0.050000000745058,0.2383070439100265,296.7823181152344,291.1499938964844,262.0497436523437,260.39361572265625,279.1485900878906,293.2862243652344,296.77911376953125,1.0,0.3127865195274353,0.4912209808826446,0.4912209808826446,0.508778989315033,1.0,-1.287876844406128,0.5831092596054077,0.7047675848007202,0.2751159071922302,0.0,0.0,0.0,82.96051788330078,97.0,-58.87301635742188,-22787.505859375,303.4095764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1308898925781,318.1576843261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5268207788467407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005346561665646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476460,293.148193359375,297.1499938964844,293.1499938964844,0.0434242933988571,-1210.908935546875,304.1482849121094,0.6443508267402649,0.1475027054548263,0.1355195045471191,293.41705322265625,297.1499938964844,293.1499938964844,0.0029788501560688,-188.6819610595703,299.8621520996094,0.4214604198932647,0.050000000745058,0.0504174195230007,293.1966552734375,297.1499938964844,293.1499938964844,0.1341444700956344,-2186.053466796875,304.1493835449219,0.852155864238739,0.3470287919044494,0.2446179240942001,293.2253723144531,297.1499938964844,293.1499938964844,0.170345053076744,-3589.3564453125,304.1463928222656,0.9099403023719788,0.4219930171966553,0.4018066823482513,293.2780456542969,297.1499938964844,293.1499938964844,0.0051252390258014,-1501.06591796875,301.9534912109375,0.4214604198932647,0.050000000745058,0.2391585260629654,296.7553405761719,291.1499938964844,262.0201416015625,260.3699645996094,279.1482238769531,293.28692626953125,296.7533874511719,1.0,0.3174074590206146,0.4910251498222351,0.4910251498222351,0.5089748501777649,1.0,-1.2859737873077393,0.5817270874977112,0.7042466402053833,0.2742838859558105,0.0,0.0,0.0,87.47933959960938,100.0,-39.59354782104492,-22748.275390625,312.4909973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1012878417969,318.1332092285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5272604823112488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005351023864932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476520,293.148193359375,297.1499938964844,293.1499938964844,0.0434242933988571,-1210.908935546875,304.1482849121094,0.6443508267402649,0.1475027054548263,0.1355195045471191,293.41705322265625,297.1499938964844,293.1499938964844,0.0029788501560688,-188.6819610595703,299.8621520996094,0.4214604198932647,0.050000000745058,0.0504174195230007,293.1966552734375,297.1499938964844,293.1499938964844,0.1341444700956344,-2186.053466796875,304.1493835449219,0.852155864238739,0.3470287919044494,0.2446179240942001,293.2253723144531,297.1499938964844,293.1499938964844,0.170345053076744,-3589.3564453125,304.1463928222656,0.9099403023719788,0.4219930171966553,0.4018066823482513,293.2780456542969,297.1499938964844,293.1499938964844,0.0051252390258014,-1501.06591796875,301.9534912109375,0.4214604198932647,0.050000000745058,0.2391585260629654,296.7553405761719,291.1499938964844,262.0201416015625,260.3699645996094,279.1482238769531,293.28692626953125,296.7533874511719,1.0,0.3174074590206146,0.4910251498222351,0.4910251498222351,0.5089748501777649,1.0,-1.2859737873077393,0.5817270874977112,0.7042466402053833,0.2742838859558105,0.0,0.0,0.0,87.47933959960938,100.0,-39.59354782104492,-22748.275390625,312.4909973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1012878417969,318.1332092285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5272604823112488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005351023864932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476580,293.14959716796875,297.1499938964844,293.1499938964844,0.0435307696461677,-1212.814453125,304.148681640625,0.6387909650802612,0.1472615748643875,0.1354591697454452,293.4199523925781,297.1499938964844,293.1499938964844,0.0029372065328061,-186.19468688964844,299.7961120605469,0.4169416129589081,0.050000000745058,0.0505802370607852,293.1981506347656,297.1499938964844,293.1499938964844,0.1338166743516922,-2182.47265625,304.1501159667969,0.8439435362815857,0.345546543598175,0.2437130361795425,293.2252197265625,297.1499938964844,293.1499938964844,0.1699697822332382,-3582.78662109375,304.1482238769531,0.900164783000946,0.4201131165027618,0.4001859724521637,293.27960205078125,297.1499938964844,293.1499938964844,0.0051200399175286,-1500.9248046875,301.9212646484375,0.4169416129589081,0.050000000745058,0.2399308681488037,296.7403259277344,291.1499938964844,261.9872741699219,260.34344482421875,279.14794921875,293.2875366210937,296.7394104003906,1.0,0.3215005993843078,0.4908040463924408,0.4908040463924408,0.5091959834098816,1.0,-1.2839922904968262,0.580247163772583,0.7037451267242432,0.2733803391456604,0.0,0.0,0.0,91.57472229003906,88.0,-22.62024307250977,-22719.083984375,320.5852966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0920715332031,318.1278076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5275710225105286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005354175227694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476640,293.14959716796875,297.1499938964844,293.1499938964844,0.0435307696461677,-1212.814453125,304.148681640625,0.6387909650802612,0.1472615748643875,0.1354591697454452,293.4199523925781,297.1499938964844,293.1499938964844,0.0029372065328061,-186.19468688964844,299.7961120605469,0.4169416129589081,0.050000000745058,0.0505802370607852,293.1981506347656,297.1499938964844,293.1499938964844,0.1338166743516922,-2182.47265625,304.1501159667969,0.8439435362815857,0.345546543598175,0.2437130361795425,293.2252197265625,297.1499938964844,293.1499938964844,0.1699697822332382,-3582.78662109375,304.1482238769531,0.900164783000946,0.4201131165027618,0.4001859724521637,293.27960205078125,297.1499938964844,293.1499938964844,0.0051200399175286,-1500.9248046875,301.9212646484375,0.4169416129589081,0.050000000745058,0.2399308681488037,296.7403259277344,291.1499938964844,261.9872741699219,260.34344482421875,279.14794921875,293.2875366210937,296.7394104003906,1.0,0.3215005993843078,0.4908040463924408,0.4908040463924408,0.5091959834098816,1.0,-1.2839922904968262,0.580247163772583,0.7037451267242432,0.2733803391456604,0.0,0.0,0.0,91.57472229003906,88.0,-22.62024307250977,-22719.083984375,320.5852966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0920715332031,318.1278076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5275710225105286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005354175227694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476700,293.15020751953125,297.1499938964844,293.1499938964844,0.0435102395713329,-1212.51025390625,304.1489562988281,0.6383138298988342,0.1471475958824157,0.1353620439767837,293.42138671875,297.1499938964844,293.1499938964844,0.002911182353273,-184.58541870117188,299.7652282714844,0.4166715145111084,0.050000000745058,0.0505905449390411,293.1988220214844,297.1499938964844,293.1499938964844,0.1335519403219223,-2178.9736328125,304.15057373046875,0.8429468870162964,0.3448039889335632,0.2432031035423278,293.2250366210937,297.1499938964844,293.1499938964844,0.1696467250585556,-3577.072509765625,304.1491394042969,0.8989972472190857,0.4191987812519073,0.3993276357650757,293.2803039550781,297.1499938964844,293.1499938964844,0.0051076817326247,-1497.9405517578125,301.9063720703125,0.4166715145111084,0.050000000745058,0.2399797588586807,296.7369079589844,291.1499938964844,261.96978759765625,260.3292541503906,279.1478576660156,293.28778076171875,296.736572265625,1.0,0.3212370872497558,0.4906900525093078,0.4906900525093078,0.5093099474906921,1.0,-1.282305121421814,0.5791702270507812,0.7031349539756775,0.2727401852607727,0.0,0.0,0.0,91.81148529052734,88.0,-14.23767375946045,-22699.30859375,320.3645324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0938415527344,318.13214111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5276682376861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005355161847546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476760,293.1506652832031,297.1499938964844,293.1499938964844,0.0434396751224994,-1211.3428955078125,304.1492919921875,0.6392897367477417,0.1470536440610885,0.1352343261241912,293.4227294921875,297.1499938964844,293.1499938964844,0.0028812638483941,-182.6982421875,299.7364501953125,0.4176267087459564,0.050000000745058,0.0505544431507587,293.19940185546875,297.1499938964844,293.1499938964844,0.1332121193408966,-2174.162109375,304.1510925292969,0.8438889384269714,0.3440733551979065,0.2426643669605255,293.2247314453125,297.1499938964844,293.1499938964844,0.1692145317792892,-3569.38671875,304.15008544921875,0.9000860452651978,0.4183090031147003,0.3984436988830566,293.2809143066406,297.1499938964844,293.1499938964844,0.0050884182564914,-1492.8426513671875,301.8926086425781,0.4176267087459564,0.050000000745058,0.239808514714241,296.7370300292969,291.1499938964844,261.9516906738281,260.3145446777344,279.14776611328125,293.2879333496094,296.7374267578125,1.0,0.319902628660202,0.4905731678009033,0.4905731678009033,0.5094268321990967,1.0,-1.2801955938339231,0.5778899192810059,0.7023056745529175,0.2719744443893432,0.0,0.0,0.0,90.86660766601562,76.0,-5.015513896942139,-22676.96875,317.38531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1005554199219,318.14178466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.527707040309906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005355555913411,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476820,293.1512145996094,297.1499938964844,293.1499938964844,0.043186217546463,-1207.0467529296875,304.1499328613281,0.644497811794281,0.1469238698482513,0.1349420994520187,293.4251708984375,297.1499938964844,293.1499938964844,0.0028140894137322,-178.3744354248047,299.6849670410156,0.422336608171463,0.050000000745058,0.0503878816962242,293.2002258300781,297.1499938964844,293.1499938964844,0.1323474496603012,-2161.231201171875,304.15216064453125,0.8500454425811768,0.3426500558853149,0.2415429949760437,293.22381591796875,297.1499938964844,293.1499938964844,0.168070301413536,-3548.953125,304.1519470214844,0.9072991013526917,0.4165994226932525,0.3966483771800995,293.2818603515625,297.1499938964844,293.1499938964844,0.0050353617407381,-1478.01806640625,301.8685302734375,0.422336608171463,0.050000000745058,0.2390184253454208,296.7474365234375,291.1499938964844,261.9139404296875,260.28369140625,279.14764404296875,293.2879333496094,296.7490539550781,1.0,0.3146451115608215,0.4903312921524048,0.4903312921524048,0.5096687078475952,1.0,-1.2751957178115845,0.5749462842941284,0.700249433517456,0.2702134549617767,0.0,0.0,0.0,86.57560729980469,64.0,13.24668025970459,-22629.845703125,305.9076843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1275939941406,318.1749572753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5275847911834717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000535431492608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476880,293.1512145996094,297.1499938964844,293.1499938964844,0.043186217546463,-1207.0467529296875,304.1499328613281,0.644497811794281,0.1469238698482513,0.1349420994520187,293.4251708984375,297.1499938964844,293.1499938964844,0.0028140894137322,-178.3744354248047,299.6849670410156,0.422336608171463,0.050000000745058,0.0503878816962242,293.2002258300781,297.1499938964844,293.1499938964844,0.1323474496603012,-2161.231201171875,304.15216064453125,0.8500454425811768,0.3426500558853149,0.2415429949760437,293.22381591796875,297.1499938964844,293.1499938964844,0.168070301413536,-3548.953125,304.1519470214844,0.9072991013526917,0.4165994226932525,0.3966483771800995,293.2818603515625,297.1499938964844,293.1499938964844,0.0050353617407381,-1478.01806640625,301.8685302734375,0.422336608171463,0.050000000745058,0.2390184253454208,296.7474365234375,291.1499938964844,261.9139404296875,260.28369140625,279.14764404296875,293.2879333496094,296.7490539550781,1.0,0.3146451115608215,0.4903312921524048,0.4903312921524048,0.5096687078475952,1.0,-1.2751957178115845,0.5749462842941284,0.700249433517456,0.2702134549617767,0.0,0.0,0.0,86.57560729980469,64.0,13.24668025970459,-22629.845703125,305.9076843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1275939941406,318.1749572753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5275847911834717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000535431492608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476940,293.1513671875,297.1499938964844,293.1499938964844,0.0428132191300392,-1200.650634765625,304.15057373046875,0.6537044048309326,0.1468622684478759,0.1346287131309509,293.4272766113281,297.1499938964844,293.1499938964844,0.0027393563650548,-173.47804260253906,299.6409606933594,0.4307469129562378,0.050000000745058,0.0501316674053669,293.20074462890625,297.1499938964844,293.1499938964844,0.1312801539897918,-2144.617431640625,304.1532287597656,0.861340343952179,0.3412745296955108,0.2403893917798996,293.2225952148437,297.1499938964844,293.1499938964844,0.1666119694709777,-3522.828369140625,304.1537170410156,0.9213410019874572,0.4149746000766754,0.3948457241058349,293.2823791503906,297.1499938964844,293.1499938964844,0.0049677668139338,-1458.4263916015625,301.84869384765625,0.4307469129562378,0.050000000745058,0.2378030568361282,296.7696533203125,291.1499938964844,261.87457275390625,260.2513427734375,279.1475524902344,293.28765869140625,296.7723388671875,1.0,0.3067774772644043,0.4900803565979004,0.4900803565979004,0.5099196434020996,1.0,-1.2695049047470093,0.5716614127159119,0.6978434920310974,0.2682461738586426,0.0,0.0,0.0,80.00418853759766,52.0,29.71475410461425,-22581.84765625,289.30096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16943359375,318.2230834960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5271750688552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005350157152861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
