time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477000,293.1513671875,297.1499938964844,293.1499938964844,0.0428132191300392,-1200.650634765625,304.15057373046875,0.6537044048309326,0.1468622684478759,0.1346287131309509,293.4272766113281,297.1499938964844,293.1499938964844,0.0027393563650548,-173.47804260253906,299.6409606933594,0.4307469129562378,0.050000000745058,0.0501316674053669,293.20074462890625,297.1499938964844,293.1499938964844,0.1312801539897918,-2144.617431640625,304.1532287597656,0.861340343952179,0.3412745296955108,0.2403893917798996,293.2225952148437,297.1499938964844,293.1499938964844,0.1666119694709777,-3522.828369140625,304.1537170410156,0.9213410019874572,0.4149746000766754,0.3948457241058349,293.2823791503906,297.1499938964844,293.1499938964844,0.0049677668139338,-1458.4263916015625,301.84869384765625,0.4307469129562378,0.050000000745058,0.2378030568361282,296.7696533203125,291.1499938964844,261.87457275390625,260.2513427734375,279.1475524902344,293.28765869140625,296.7723388671875,1.0,0.3067774772644043,0.4900803565979004,0.4900803565979004,0.5099196434020996,1.0,-1.2695049047470093,0.5716614127159119,0.6978434920310974,0.2682461738586426,0.0,0.0,0.0,80.00418853759766,52.0,29.71475410461425,-22581.84765625,289.30096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16943359375,318.2230834960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5271750688552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005350157152861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477060,293.1512145996094,297.1499938964844,293.1499938964844,0.0423520281910896,-1192.6951904296875,304.1511535644531,0.6671271324157715,0.1468568742275238,0.1343137323856353,293.42901611328125,297.1499938964844,293.1499938964844,0.0026602775324136,-168.23748779296875,299.6034240722656,0.4435280859470367,0.050000000745058,0.0498178042471408,293.20098876953125,297.1499938964844,293.1499938964844,0.130077376961708,-2125.143310546875,304.1541442871094,0.8778973817825317,0.3399408459663391,0.2392233908176422,293.2211608886719,297.1499938964844,293.1499938964844,0.1649188250303268,-3492.2822265625,304.1553039550781,0.941946268081665,0.4134240448474884,0.3930575847625732,293.28253173828125,297.1499938964844,293.1499938964844,0.0048907487653195,-1435.59326171875,301.83251953125,0.4435280859470367,0.050000000745058,0.2363142073154449,296.80157470703125,291.1499938964844,261.8340759277344,260.21795654296875,279.1474609375,293.28717041015625,296.8050537109375,1.0,0.2969979345798492,0.4898230135440826,0.4898230135440826,0.510176956653595,1.0,-1.26341712474823,0.568180501461029,0.6952366232872009,0.2661584615707397,0.0,0.0,0.0,71.96731567382812,40.0,43.32144546508789,-22533.908203125,269.52752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.22125244140625,318.2811279296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5264768600463867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005343070370145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477120,293.1512145996094,297.1499938964844,293.1499938964844,0.0423520281910896,-1192.6951904296875,304.1511535644531,0.6671271324157715,0.1468568742275238,0.1343137323856353,293.42901611328125,297.1499938964844,293.1499938964844,0.0026602775324136,-168.23748779296875,299.6034240722656,0.4435280859470367,0.050000000745058,0.0498178042471408,293.20098876953125,297.1499938964844,293.1499938964844,0.130077376961708,-2125.143310546875,304.1541442871094,0.8778973817825317,0.3399408459663391,0.2392233908176422,293.2211608886719,297.1499938964844,293.1499938964844,0.1649188250303268,-3492.2822265625,304.1553039550781,0.941946268081665,0.4134240448474884,0.3930575847625732,293.28253173828125,297.1499938964844,293.1499938964844,0.0048907487653195,-1435.59326171875,301.83251953125,0.4435280859470367,0.050000000745058,0.2363142073154449,296.80157470703125,291.1499938964844,261.8340759277344,260.21795654296875,279.1474609375,293.28717041015625,296.8050537109375,1.0,0.2969979345798492,0.4898230135440826,0.4898230135440826,0.510176956653595,1.0,-1.26341712474823,0.568180501461029,0.6952366232872009,0.2661584615707397,0.0,0.0,0.0,71.96731567382812,40.0,43.32144546508789,-22533.908203125,269.52752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.22125244140625,318.2811279296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5264768600463867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005343070370145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477180,293.15087890625,297.1499938964844,293.1499938964844,0.0418315343558788,-1183.68212890625,304.1516418457031,0.6854861974716187,0.1468981057405471,0.1340083181858062,293.4303894042969,297.1499938964844,293.1499938964844,0.0025791092775762,-162.82144165039062,299.57110595703125,0.4620022475719452,0.050000000745058,0.0494678728282451,293.2010192871094,297.1499938964844,293.1499938964844,0.1287140399217605,-2103.708251953125,304.155029296875,0.9004860520362854,0.338643342256546,0.238056868314743,293.2196044921875,297.1499938964844,293.1499938964844,0.1630689799785614,-3458.630615234375,304.1566162109375,0.9674610495567322,0.4119400084018707,0.3912975192070007,293.28240966796875,297.1499938964844,293.1499938964844,0.0048080962151288,-1410.711181640625,301.8192443847656,0.4620022475719452,0.050000000745058,0.2346542775630951,296.8406677246094,291.1499938964844,261.7929992675781,260.1839904785156,279.1474304199219,293.2864990234375,296.8447570800781,1.0,0.2857470214366913,0.4895622432231903,0.4895622432231903,0.5104377269744873,1.0,-1.2571250200271606,0.564601480960846,0.6925235390663147,0.2640088200569153,0.0,0.0,0.0,63.014461517333984,28.0,53.63142776489258,-22485.787109375,247.90008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2782592773437,318.34442138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5255076289176941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005333234439603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477240,293.15087890625,297.1499938964844,293.1499938964844,0.0418315343558788,-1183.68212890625,304.1516418457031,0.6854861974716187,0.1468981057405471,0.1340083181858062,293.4303894042969,297.1499938964844,293.1499938964844,0.0025791092775762,-162.82144165039062,299.57110595703125,0.4620022475719452,0.050000000745058,0.0494678728282451,293.2010192871094,297.1499938964844,293.1499938964844,0.1287140399217605,-2103.708251953125,304.155029296875,0.9004860520362854,0.338643342256546,0.238056868314743,293.2196044921875,297.1499938964844,293.1499938964844,0.1630689799785614,-3458.630615234375,304.1566162109375,0.9674610495567322,0.4119400084018707,0.3912975192070007,293.28240966796875,297.1499938964844,293.1499938964844,0.0048080962151288,-1410.711181640625,301.8192443847656,0.4620022475719452,0.050000000745058,0.2346542775630951,296.8406677246094,291.1499938964844,261.7929992675781,260.1839904785156,279.1474304199219,293.2864990234375,296.8447570800781,1.0,0.2857470214366913,0.4895622432231903,0.4895622432231903,0.5104377269744873,1.0,-1.2571250200271606,0.564601480960846,0.6925235390663147,0.2640088200569153,0.0,0.0,0.0,63.014461517333984,28.0,53.63142776489258,-22485.787109375,247.90008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2782592773437,318.34442138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5255076289176941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005333234439603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477300,293.150634765625,297.1499938964844,293.1499938964844,0.0415568687021732,-1178.9151611328125,304.1518249511719,0.6968383193016052,0.1469341367483139,0.1338614672422409,293.430908203125,297.1499938964844,293.1499938964844,0.00253820954822,-160.0843048095703,299.5565795898437,0.4725443720817566,0.050000000745058,0.0492838770151138,293.2009582519531,297.1499938964844,293.1499938964844,0.1279353946447372,-2092.507080078125,304.1555480957031,0.91517436504364,0.3380066156387329,0.237475648522377,293.2187805175781,297.1499938964844,293.1499938964844,0.1619753241539001,-3441.14794921875,304.15740966796875,0.981187105178833,0.4112204611301422,0.3904305398464203,293.2822570800781,297.1499938964844,293.1499938964844,0.0047655059024691,-1397.7813720703125,301.8135070800781,0.4725443720817566,0.050000000745058,0.233781486749649,296.8622131347656,291.1499938964844,261.7724304199219,260.1669311523437,279.1473999023437,293.2861022949219,296.86651611328125,1.0,0.279653251171112,0.489431619644165,0.489431619644165,0.510568380355835,1.0,-1.253941774368286,0.5627961754798889,0.6911455988883972,0.2629235386848449,0.0,0.0,0.0,58.30900955200195,28.0,57.53310394287109,-22461.453125,236.6623687744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.30743408203125,318.37677001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5249292254447937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005327364197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477360,293.1503601074219,297.1499938964844,293.1499938964844,0.0412767715752124,-1174.047607421875,304.1520080566406,0.709805428981781,0.1469794958829879,0.1337193101644516,293.4313659667969,297.1499938964844,293.1499938964844,0.0024971948005259,-157.33753967285156,299.5428771972656,0.4822913706302643,0.050000000745058,0.0490958243608474,293.20086669921875,297.1499938964844,293.1499938964844,0.1270933002233505,-2081.099365234375,304.15606689453125,0.9334149360656738,0.3373771905899048,0.2368965744972229,293.21795654296875,297.1499938964844,293.1499938964844,0.1606917977333068,-3423.43310546875,304.15838623046875,0.994939148426056,0.4105132520198822,0.3895719349384308,293.28204345703125,297.1499938964844,293.1499938964844,0.0047224289737641,-1384.6505126953125,301.8082275390625,0.4822913706302643,0.050000000745058,0.2328894585371017,296.8846740722656,291.1499938964844,261.7518920898437,260.14990234375,279.1473999023437,293.2856750488281,296.88916015625,1.0,0.2732840776443481,0.4893013834953308,0.4893013834953308,0.5106986165046692,1.0,-1.250749111175537,0.5609890222549438,0.6897600889205933,0.2618366181850433,0.0,0.0,0.0,53.50080490112305,25.0,60.64939880371094,-22436.791015625,225.25791931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33642578125,318.40899658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5242948532104492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005320925847627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477420,293.1495666503906,297.1499938964844,293.1499938964844,0.0406064800918102,-1162.1759033203125,304.1524658203125,0.7265366911888123,0.1471315324306488,0.1336164772510528,293.43182373046875,297.1499938964844,293.1499938964844,0.0024226682726293,-152.1614532470703,299.52978515625,0.494425505399704,0.050000000745058,0.0488682873547077,293.2012939453125,297.1499938964844,293.1499938964844,0.125062495470047,-2052.565673828125,304.157470703125,0.9577128887176514,0.3360090553760528,0.2358212023973465,293.20245361328125,297.1499938964844,293.1499938964844,0.1495577096939087,-3225.828125,304.17449951171875,0.9990000128746032,0.4118559658527374,0.3697310388088226,293.2813415527344,297.1499938964844,293.1499938964844,0.0046441531740128,-1359.1009521484375,301.8051147460937,0.494425505399704,0.050000000745058,0.2318101078271865,296.9503479003906,291.1499938964844,261.7113037109375,260.1161193847656,279.14825439453125,293.2814025878906,296.9609069824219,1.0,0.2625231444835663,0.4891651272773742,0.4891651272773742,0.5108348727226257,1.0,-1.2239607572555542,0.5481418967247009,0.6758188605308533,0.2544985115528106,0.0,0.0,0.0,47.34436798095703,28.0,105.19772338867188,-22146.580078125,202.9947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.42877197265625,318.53887939453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5224735140800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005302442004904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477480,293.1495666503906,297.1499938964844,293.1499938964844,0.0406064800918102,-1162.1759033203125,304.1524658203125,0.7265366911888123,0.1471315324306488,0.1336164772510528,293.43182373046875,297.1499938964844,293.1499938964844,0.0024226682726293,-152.1614532470703,299.52978515625,0.494425505399704,0.050000000745058,0.0488682873547077,293.2012939453125,297.1499938964844,293.1499938964844,0.125062495470047,-2052.565673828125,304.157470703125,0.9577128887176514,0.3360090553760528,0.2358212023973465,293.20245361328125,297.1499938964844,293.1499938964844,0.1495577096939087,-3225.828125,304.17449951171875,0.9990000128746032,0.4118559658527374,0.3697310388088226,293.2813415527344,297.1499938964844,293.1499938964844,0.0046441531740128,-1359.1009521484375,301.8051147460937,0.494425505399704,0.050000000745058,0.2318101078271865,296.9503479003906,291.1499938964844,261.7113037109375,260.1161193847656,279.14825439453125,293.2814025878906,296.9609069824219,1.0,0.2625231444835663,0.4891651272773742,0.4891651272773742,0.5108348727226257,1.0,-1.2239607572555542,0.5481418967247009,0.6758188605308533,0.2544985115528106,0.0,0.0,0.0,47.34436798095703,28.0,105.19772338867188,-22146.580078125,202.9947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.42877197265625,318.53887939453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5224735140800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005302442004904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477540,293.1480407714844,297.1499938964844,293.1499938964844,0.0395702682435512,-1143.54052734375,304.15338134765625,0.738021194934845,0.147448793053627,0.1337394416332245,293.4322204589844,297.1499938964844,293.1499938964844,0.0023400278296321,-146.12881469726562,299.55401611328125,0.5028253197669983,0.050000000745058,0.0487315468490123,293.2014465332031,297.1499938964844,293.1499938964844,0.1220161765813827,-2009.1182861328125,304.1600646972656,0.9724432826042176,0.3346728980541229,0.2347487658262252,293.16375732421875,297.1499938964844,293.1499938964844,0.1387823522090912,-3020.314208984375,304.18408203125,0.9990000128746032,0.4183559119701385,0.3517443537712097,293.28033447265625,297.1499938964844,293.1499938964844,0.0045504164882004,-1326.0552978515625,301.82147216796875,0.5028253197669983,0.050000000745058,0.2311614751815796,297.0718688964844,291.1499938964844,261.6717224121094,260.0831604003906,279.1485290527344,293.2804260253906,297.08514404296875,1.0,0.2550180554389953,0.4890365302562713,0.4890365302562713,0.510963499546051,1.0,-1.2002828121185305,0.5368363857269287,0.6634464263916016,0.2478853613138198,0.0,0.0,0.0,43.536277770996094,46.0,158.873291015625,-21930.56640625,187.37271118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5966491699219,318.735107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5193555355072021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005270797992125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477600,293.1480407714844,297.1499938964844,293.1499938964844,0.0395702682435512,-1143.54052734375,304.15338134765625,0.738021194934845,0.147448793053627,0.1337394416332245,293.4322204589844,297.1499938964844,293.1499938964844,0.0023400278296321,-146.12881469726562,299.55401611328125,0.5028253197669983,0.050000000745058,0.0487315468490123,293.2014465332031,297.1499938964844,293.1499938964844,0.1220161765813827,-2009.1182861328125,304.1600646972656,0.9724432826042176,0.3346728980541229,0.2347487658262252,293.16375732421875,297.1499938964844,293.1499938964844,0.1387823522090912,-3020.314208984375,304.18408203125,0.9990000128746032,0.4183559119701385,0.3517443537712097,293.28033447265625,297.1499938964844,293.1499938964844,0.0045504164882004,-1326.0552978515625,301.82147216796875,0.5028253197669983,0.050000000745058,0.2311614751815796,297.0718688964844,291.1499938964844,261.6717224121094,260.0831604003906,279.1485290527344,293.2804260253906,297.08514404296875,1.0,0.2550180554389953,0.4890365302562713,0.4890365302562713,0.510963499546051,1.0,-1.2002828121185305,0.5368363857269287,0.6634464263916016,0.2478853613138198,0.0,0.0,0.0,43.536277770996094,46.0,158.873291015625,-21930.56640625,187.37271118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5966491699219,318.735107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5193555355072021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005270797992125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477660,293.147216796875,297.1499938964844,293.1499938964844,0.0386701039969921,-1127.2293701171875,304.1537170410156,0.7374727725982666,0.1476686745882034,0.1339893192052841,293.4323425292969,297.1499938964844,293.1499938964844,0.0022626859135925,-140.53968811035156,299.5768737792969,0.5020911693572998,0.050000000745058,0.0487427413463592,293.2011413574219,297.1499938964844,293.1499938964844,0.1192639246582984,-1969.8157958984373,304.1612243652344,0.969967484474182,0.3334319591522217,0.2338922321796417,293.1347045898437,297.1499938964844,293.1499938964844,0.1366491019725799,-2981.087158203125,304.1758117675781,0.9990000128746032,0.4239529967308044,0.3532461524009704,293.2791748046875,297.1499938964844,293.1499938964844,0.0044733886606991,-1298.2381591796875,301.8372497558594,0.5020911693572998,0.050000000745058,0.2312145829200744,297.1881103515625,291.1499938964844,261.6336975097656,260.0514221191406,279.1475524902344,293.2792358398437,297.1968688964844,1.0,0.2562476694583893,0.4887460470199585,0.4887460470199585,0.5112539529800415,1.0,-1.2014212608337402,0.5367152690887451,0.6647059917449951,0.2475698143243789,0.0,0.0,0.0,43.83578872680664,64.0,145.34915161132812,-22018.900390625,188.35162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7388916015625,318.86627197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5158294439315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005235013086348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477720,293.147216796875,297.1499938964844,293.1499938964844,0.0386701039969921,-1127.2293701171875,304.1537170410156,0.7374727725982666,0.1476686745882034,0.1339893192052841,293.4323425292969,297.1499938964844,293.1499938964844,0.0022626859135925,-140.53968811035156,299.5768737792969,0.5020911693572998,0.050000000745058,0.0487427413463592,293.2011413574219,297.1499938964844,293.1499938964844,0.1192639246582984,-1969.8157958984373,304.1612243652344,0.969967484474182,0.3334319591522217,0.2338922321796417,293.1347045898437,297.1499938964844,293.1499938964844,0.1366491019725799,-2981.087158203125,304.1758117675781,0.9990000128746032,0.4239529967308044,0.3532461524009704,293.2791748046875,297.1499938964844,293.1499938964844,0.0044733886606991,-1298.2381591796875,301.8372497558594,0.5020911693572998,0.050000000745058,0.2312145829200744,297.1881103515625,291.1499938964844,261.6336975097656,260.0514221191406,279.1475524902344,293.2792358398437,297.1968688964844,1.0,0.2562476694583893,0.4887460470199585,0.4887460470199585,0.5112539529800415,1.0,-1.2014212608337402,0.5367152690887451,0.6647059917449951,0.2475698143243789,0.0,0.0,0.0,43.83578872680664,64.0,145.34915161132812,-22018.900390625,188.35162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7388916015625,318.86627197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5158294439315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005235013086348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477780,293.1476135253906,297.1499938964844,293.1499938964844,0.0383794344961643,-1121.9464111328125,304.1529235839844,0.7263436913490295,0.1476601809263229,0.1341688185930252,293.4316711425781,297.1499938964844,293.1499938964844,0.0022046556696295,-136.6708984375,299.5554504394531,0.4936038553714752,0.050000000745058,0.0488828048110008,293.2010803222656,297.1499938964844,293.1499938964844,0.1179335042834281,-1951.23583984375,304.1596069335937,0.952037274837494,0.3321529328823089,0.2331146895885467,293.1399841308594,297.1499938964844,293.1499938964844,0.143583595752716,-3108.131591796875,304.1554260253906,0.9990000128746032,0.4233462512493133,0.3715786337852478,293.2787475585937,297.1499938964844,293.1499938964844,0.0044394773431122,-1286.672607421875,301.8290100097656,0.4936038553714752,0.050000000745058,0.2318789809942245,297.2332763671875,291.1499938964844,261.5977783203125,260.0214233398437,279.1463928222656,293.2787475585937,297.23297119140625,1.0,0.2643283605575561,0.4883256256580353,0.4883256256580353,0.5116744041442871,1.0,-1.223666429519653,0.5460696220397949,0.6775968074798584,0.252712219953537,0.0,0.0,0.0,47.709747314453125,67.0,57.49454498291016,-22309.580078125,203.6610870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7471008300781,318.8367004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5133236050605774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005209582159295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477840,293.1476135253906,297.1499938964844,293.1499938964844,0.0383794344961643,-1121.9464111328125,304.1529235839844,0.7263436913490295,0.1476601809263229,0.1341688185930252,293.4316711425781,297.1499938964844,293.1499938964844,0.0022046556696295,-136.6708984375,299.5554504394531,0.4936038553714752,0.050000000745058,0.0488828048110008,293.2010803222656,297.1499938964844,293.1499938964844,0.1179335042834281,-1951.23583984375,304.1596069335937,0.952037274837494,0.3321529328823089,0.2331146895885467,293.1399841308594,297.1499938964844,293.1499938964844,0.143583595752716,-3108.131591796875,304.1554260253906,0.9990000128746032,0.4233462512493133,0.3715786337852478,293.2787475585937,297.1499938964844,293.1499938964844,0.0044394773431122,-1286.672607421875,301.8290100097656,0.4936038553714752,0.050000000745058,0.2318789809942245,297.2332763671875,291.1499938964844,261.5977783203125,260.0214233398437,279.1463928222656,293.2787475585937,297.23297119140625,1.0,0.2643283605575561,0.4883256256580353,0.4883256256580353,0.5116744041442871,1.0,-1.223666429519653,0.5460696220397949,0.6775968074798584,0.252712219953537,0.0,0.0,0.0,47.709747314453125,67.0,57.49454498291016,-22309.580078125,203.6610870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7471008300781,318.8367004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5133236050605774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005209582159295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477900,293.148193359375,297.1499938964844,293.1499938964844,0.0385063998401165,-1124.2664794921875,304.15216064453125,0.7207343578338623,0.1475797295570373,0.1341873258352279,293.43084716796875,297.1499938964844,293.1499938964844,0.0021850080229341,-135.5454864501953,299.5223999023437,0.4894932508468628,0.050000000745058,0.0489575304090976,293.2010803222656,297.1499938964844,293.1499938964844,0.1179151982069015,-1951.4010009765625,304.15789794921875,0.942595899105072,0.3315030038356781,0.2327180206775665,293.1548767089844,297.1499938964844,293.1499938964844,0.1480408012866974,-3189.369384765625,304.1463623046875,0.9990000128746032,0.4205551445484161,0.3810004889965057,293.2790222167969,297.1499938964844,293.1499938964844,0.0044387085363268,-1287.381103515625,301.8125305175781,0.4894932508468628,0.050000000745058,0.2322334498167038,297.22100830078125,291.1499938964844,261.5807800292969,260.0071716308594,279.1462097167969,293.27899169921875,297.2167358398437,1.0,0.268085777759552,0.4881238043308258,0.4881238043308258,0.5118761658668518,1.0,-1.2350410223007202,0.5508608222007751,0.6841801404953003,0.2554300427436828,0.0,0.0,0.0,49.77375411987305,67.0,3.258696794509888,-22426.822265625,211.85577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6937255859375,318.76788330078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5127118825912476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005203373730182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477960,293.14892578125,297.1499938964844,293.1499938964844,0.0387419648468494,-1128.56640625,304.1513366699219,0.7154964208602905,0.1474564671516418,0.1341640353202819,293.4296875,297.1499938964844,293.1499938964844,0.0021691527217626,-134.7462158203125,299.47967529296875,0.4857552945613861,0.050000000745058,0.0490284971892833,293.2011413574219,297.1499938964844,293.1499938964844,0.1181686073541641,-1955.51416015625,304.156005859375,0.9338032603263856,0.3308461308479309,0.2323163300752639,293.1733703613281,297.1499938964844,293.1499938964844,0.1526153832674026,-3272.372802734375,304.13873291015625,0.9990000128746032,0.4168626964092254,0.3897366523742676,293.2796325683594,297.1499938964844,293.1499938964844,0.0044440235942602,-1290.6143798828125,301.7904052734375,0.4857552945613861,0.050000000745058,0.2325700670480728,297.1935729980469,291.1499938964844,261.5644836425781,259.9935607910156,279.14617919921875,293.279541015625,297.1868896484375,1.0,0.2717534601688385,0.4879299700260162,0.4879299700260162,0.5120700597763062,1.0,-1.2455068826675415,0.5552582144737244,0.6902486085891724,0.257879763841629,0.0,0.0,0.0,51.72951889038086,70.0,-42.57027053833008,-22518.6484375,219.6352081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.61602783203125,318.6781311035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.512477695941925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005200997111387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478020,293.1506042480469,297.1499938964844,293.1499938964844,0.0393445268273353,-1139.507568359375,304.1499328613281,0.7008336782455444,0.1471415609121322,0.1340868920087814,293.4263916015625,297.1499938964844,293.1499938964844,0.0021487723570317,-133.94552612304688,299.3827514648437,0.4753414094448089,0.050000000745058,0.049231044948101,293.20086669921875,297.1499938964844,293.1499938964844,0.1190266832709312,-1968.717529296875,304.1526184082031,0.9114745259284972,0.3296042084693908,0.2315718084573745,293.2053527832031,297.1499938964844,293.1499938964844,0.1547055542469024,-3310.06640625,304.1396789550781,0.9849883317947388,0.4097348749637604,0.3900318741798401,293.2812805175781,297.1499938964844,293.1499938964844,0.0044689876958727,-1301.982666015625,301.7385559082031,0.4753414094448089,0.050000000745058,0.2335308790206909,297.1200866699219,291.1499938964844,261.53436279296875,259.9683532714844,279.1473999023437,293.2812805175781,297.1148376464844,1.0,0.2782227993011474,0.4877190887928009,0.4877190887928009,0.5122809410095215,1.0,-1.2463077306747437,0.5550780892372131,0.6912295818328857,0.2578483521938324,0.0,0.0,0.0,56.87676239013672,73.0,-79.3321762084961,-22437.6796875,230.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4452209472656,318.5174865722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5126810669898987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005203061155043,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478080,293.1506042480469,297.1499938964844,293.1499938964844,0.0393445268273353,-1139.507568359375,304.1499328613281,0.7008336782455444,0.1471415609121322,0.1340868920087814,293.4263916015625,297.1499938964844,293.1499938964844,0.0021487723570317,-133.94552612304688,299.3827514648437,0.4753414094448089,0.050000000745058,0.049231044948101,293.20086669921875,297.1499938964844,293.1499938964844,0.1190266832709312,-1968.717529296875,304.1526184082031,0.9114745259284972,0.3296042084693908,0.2315718084573745,293.2053527832031,297.1499938964844,293.1499938964844,0.1547055542469024,-3310.06640625,304.1396789550781,0.9849883317947388,0.4097348749637604,0.3900318741798401,293.2812805175781,297.1499938964844,293.1499938964844,0.0044689876958727,-1301.982666015625,301.7385559082031,0.4753414094448089,0.050000000745058,0.2335308790206909,297.1200866699219,291.1499938964844,261.53436279296875,259.9683532714844,279.1473999023437,293.2812805175781,297.1148376464844,1.0,0.2782227993011474,0.4877190887928009,0.4877190887928009,0.5122809410095215,1.0,-1.2463077306747437,0.5550780892372131,0.6912295818328857,0.2578483521938324,0.0,0.0,0.0,56.87676239013672,73.0,-79.3321762084961,-22437.6796875,230.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4452209472656,318.5174865722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5126810669898987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005203061155043,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478140,293.1516418457031,297.1499938964844,293.1499938964844,0.0397196598351001,-1146.2855224609375,304.1493225097656,0.6881346106529236,0.1469161063432693,0.1340400129556656,293.4225769042969,297.1499938964844,293.1499938964844,0.0021234478335827,-132.65045166015625,299.30548095703125,0.4645896852016449,0.050000000745058,0.0494251884520053,293.1998291015625,297.1499938964844,293.1499938964844,0.1194660067558288,-1975.569580078125,304.15106201171875,0.8944114446640015,0.3285232782363891,0.2309558093547821,293.2159423828125,297.1499938964844,293.1499938964844,0.1541284471750259,-3300.054443359375,304.1439819335937,0.9666276574134828,0.4061580300331116,0.3861758708953857,293.2830810546875,297.1499938964844,293.1499938964844,0.004479918628931,-1307.8448486328125,301.6954345703125,0.4645896852016449,0.050000000745058,0.2344518154859542,297.0746459960937,291.1499938964844,261.5079345703125,259.9462280273437,279.1480407714844,293.2830505371094,297.0705871582031,1.0,0.2836885452270508,0.4875631034374237,0.4875631034374237,0.5124369263648987,1.0,-1.2421958446502686,0.5527997612953186,0.68939608335495,0.2564566731452942,0.0,0.0,0.0,61.73201751708984,76.0,-66.6180191040039,-22326.546875,239.6094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3335266113281,318.4204406738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5128565430641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005204842309467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478200,293.1516418457031,297.1499938964844,293.1499938964844,0.0397196598351001,-1146.2855224609375,304.1493225097656,0.6881346106529236,0.1469161063432693,0.1340400129556656,293.4225769042969,297.1499938964844,293.1499938964844,0.0021234478335827,-132.65045166015625,299.30548095703125,0.4645896852016449,0.050000000745058,0.0494251884520053,293.1998291015625,297.1499938964844,293.1499938964844,0.1194660067558288,-1975.569580078125,304.15106201171875,0.8944114446640015,0.3285232782363891,0.2309558093547821,293.2159423828125,297.1499938964844,293.1499938964844,0.1541284471750259,-3300.054443359375,304.1439819335937,0.9666276574134828,0.4061580300331116,0.3861758708953857,293.2830810546875,297.1499938964844,293.1499938964844,0.004479918628931,-1307.8448486328125,301.6954345703125,0.4645896852016449,0.050000000745058,0.2344518154859542,297.0746459960937,291.1499938964844,261.5079345703125,259.9462280273437,279.1480407714844,293.2830505371094,297.0705871582031,1.0,0.2836885452270508,0.4875631034374237,0.4875631034374237,0.5124369263648987,1.0,-1.2421958446502686,0.5527997612953186,0.68939608335495,0.2564566731452942,0.0,0.0,0.0,61.73201751708984,76.0,-66.6180191040039,-22326.546875,239.6094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3335266113281,318.4204406738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5128565430641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005204842309467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478260,293.1519470214844,297.1499938964844,293.1499938964844,0.0400699079036712,-1152.5206298828125,304.14898681640625,0.6783048510551453,0.1468125283718109,0.134081169962883,293.41851806640625,297.1499938964844,293.1499938964844,0.0020952550694346,-131.11798095703125,299.2345886230469,0.4547086060047149,0.050000000745058,0.0495949387550354,293.1993713378906,297.1499938964844,293.1499938964844,0.1197316795587539,-1979.8323974609373,304.1502685546875,0.8811458945274353,0.3273588716983795,0.2302862554788589,293.2186279296875,297.1499938964844,293.1499938964844,0.1539622992277145,-3299.805419921875,304.146240234375,0.9510467052459716,0.4039376974105835,0.3840348720550537,293.2846069335937,297.1499938964844,293.1499938964844,0.0044842334464192,-1311.398681640625,301.655029296875,0.4547086060047149,0.050000000745058,0.2352570295333862,297.0376281738281,291.1499938964844,261.4857482910156,259.9276428222656,279.1484375,293.2845458984375,297.03436279296875,1.0,0.2885466516017914,0.4874297380447387,0.4874297380447387,0.5125702619552612,1.0,-1.2400414943695068,0.5514743328094482,0.6885671615600586,0.2556594610214233,0.0,0.0,0.0,65.9996566772461,79.0,-53.926979064941406,-22260.82421875,247.8214263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2607421875,318.35626220703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5130069255828857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005206368514336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478320,293.1519470214844,297.1499938964844,293.1499938964844,0.0400699079036712,-1152.5206298828125,304.14898681640625,0.6783048510551453,0.1468125283718109,0.134081169962883,293.41851806640625,297.1499938964844,293.1499938964844,0.0020952550694346,-131.11798095703125,299.2345886230469,0.4547086060047149,0.050000000745058,0.0495949387550354,293.1993713378906,297.1499938964844,293.1499938964844,0.1197316795587539,-1979.8323974609373,304.1502685546875,0.8811458945274353,0.3273588716983795,0.2302862554788589,293.2186279296875,297.1499938964844,293.1499938964844,0.1539622992277145,-3299.805419921875,304.146240234375,0.9510467052459716,0.4039376974105835,0.3840348720550537,293.2846069335937,297.1499938964844,293.1499938964844,0.0044842334464192,-1311.398681640625,301.655029296875,0.4547086060047149,0.050000000745058,0.2352570295333862,297.0376281738281,291.1499938964844,261.4857482910156,259.9276428222656,279.1484375,293.2845458984375,297.03436279296875,1.0,0.2885466516017914,0.4874297380447387,0.4874297380447387,0.5125702619552612,1.0,-1.2400414943695068,0.5514743328094482,0.6885671615600586,0.2556594610214233,0.0,0.0,0.0,65.9996566772461,79.0,-53.926979064941406,-22260.82421875,247.8214263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2607421875,318.35626220703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5130069255828857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005206368514336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478380,293.1518249511719,297.1499938964844,293.1499938964844,0.0403837673366069,-1158.0281982421875,304.1488037109375,0.6702669858932495,0.1467878371477127,0.1341926604509353,293.4142150878906,297.1499938964844,293.1499938964844,0.0020652539096772,-129.41429138183594,299.17022705078125,0.446711927652359,0.050000000745058,0.0497503951191902,293.1990966796875,297.1499938964844,293.1499938964844,0.1198168620467186,-1981.4415283203125,304.1500549316406,0.8699697852134705,0.3261588513851166,0.2295696288347244,293.2187194824219,297.1499938964844,293.1499938964844,0.1538010090589523,-3299.963623046875,304.1477355957031,0.9372628331184388,0.4021755456924438,0.3824552595615387,293.2858581542969,297.1499938964844,293.1499938964844,0.0044831815175712,-1312.96533203125,301.6174621582031,0.446711927652359,0.050000000745058,0.2359944581985473,297.009033203125,291.1499938964844,261.46832275390625,259.9130859375,279.1487731933594,293.2857666015625,297.0066223144531,1.0,0.2929648756980896,0.4873250722885132,0.4873250722885132,0.5126749277114868,1.0,-1.2384905815124512,0.5504974722862244,0.6879931688308716,0.2550815045833587,0.0,0.0,0.0,69.91439819335938,82.0,-41.36735916137695,-22216.125,255.4904327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2132568359375,318.3146057128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5131415724754333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005207734648138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478440,293.1518249511719,297.1499938964844,293.1499938964844,0.0403837673366069,-1158.0281982421875,304.1488037109375,0.6702669858932495,0.1467878371477127,0.1341926604509353,293.4142150878906,297.1499938964844,293.1499938964844,0.0020652539096772,-129.41429138183594,299.17022705078125,0.446711927652359,0.050000000745058,0.0497503951191902,293.1990966796875,297.1499938964844,293.1499938964844,0.1198168620467186,-1981.4415283203125,304.1500549316406,0.8699697852134705,0.3261588513851166,0.2295696288347244,293.2187194824219,297.1499938964844,293.1499938964844,0.1538010090589523,-3299.963623046875,304.1477355957031,0.9372628331184388,0.4021755456924438,0.3824552595615387,293.2858581542969,297.1499938964844,293.1499938964844,0.0044831815175712,-1312.96533203125,301.6174621582031,0.446711927652359,0.050000000745058,0.2359944581985473,297.009033203125,291.1499938964844,261.46832275390625,259.9130859375,279.1487731933594,293.2857666015625,297.0066223144531,1.0,0.2929648756980896,0.4873250722885132,0.4873250722885132,0.5126749277114868,1.0,-1.2384905815124512,0.5504974722862244,0.6879931688308716,0.2550815045833587,0.0,0.0,0.0,69.91439819335938,82.0,-41.36735916137695,-22216.125,255.4904327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2132568359375,318.3146057128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5131415724754333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005207734648138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478500,293.1517028808594,297.1499938964844,293.1499938964844,0.0405198521912097,-1160.3931884765625,304.1487731933594,0.6667323708534241,0.1467906534671783,0.1342616081237793,293.4119873046875,297.1499938964844,293.1499938964844,0.0020498998928815,-128.51905822753906,299.140625,0.4432416558265686,0.050000000745058,0.0498242415487766,293.198974609375,297.1499938964844,293.1499938964844,0.1197986379265785,-1981.35302734375,304.15008544921875,0.8649783134460449,0.325561910867691,0.2292076051235199,293.2183837890625,297.1499938964844,293.1499938964844,0.1536915153264999,-3299.23046875,304.1483459472656,0.9309390783309937,0.4013711810111999,0.3817538022994995,293.286376953125,297.1499938964844,293.1499938964844,0.0044809048995375,-1313.072509765625,301.59979248046875,0.4432416558265686,0.050000000745058,0.2363447546958923,296.9979248046875,291.1499938964844,261.4615783691406,259.9074401855469,279.1489562988281,293.28631591796875,296.99591064453125,1.0,0.295042484998703,0.4872854650020599,0.4872854650020599,0.5127145648002625,1.0,-1.237805962562561,0.5500814318656921,0.6877245306968689,0.254841685295105,0.0,0.0,0.0,71.77472686767578,82.0,-35.38557052612305,-22198.783203125,259.1479797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.19683837890625,318.3004455566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5131984353065491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005208311486057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478560,293.1515197753906,297.1499938964844,293.1499938964844,0.040642075240612,-1162.5045166015625,304.1487731933594,0.6634448766708374,0.1467996090650558,0.1343351006507873,293.4096984863281,297.1499938964844,293.1499938964844,0.0020342082716524,-127.59046936035156,299.1125183105469,0.4400457441806793,0.050000000745058,0.049896240234375,293.1988220214844,297.1499938964844,293.1499938964844,0.1197472885251045,-1980.7784423828125,304.150146484375,0.8603038191795349,0.3249715566635132,0.2288477420806884,293.2179260253906,297.1499938964844,293.1499938964844,0.1535596996545791,-3297.855224609375,304.1488952636719,0.9249557852745056,0.4005945324897766,0.3810819685459137,293.2868347167969,297.1499938964844,293.1499938964844,0.0044775316491723,-1312.764404296875,301.5827941894531,0.4400457441806793,0.050000000745058,0.2366862744092941,296.9886779785156,291.1499938964844,261.4562072753906,259.9029846191406,279.1491394042969,293.2867736816406,296.98699951171875,1.0,0.2970527410507202,0.4872552156448364,0.4872552156448364,0.5127447843551636,1.0,-1.237152099609375,0.5497018694877625,0.6874502897262573,0.2546282112598419,0.0,0.0,0.0,73.58866882324219,85.0,-29.70232009887696,-22183.76171875,262.7156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.18408203125,318.2896728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5132462382316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005208796937949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478620,293.15118408203125,297.1499938964844,293.1499938964844,0.0408466756343841,-1166.0028076171875,304.1488342285156,0.6574928164482117,0.1468322128057479,0.1344922930002212,293.4049072265625,297.1499938964844,293.1499938964844,0.0020017817150801,-125.63497924804688,299.0607604980469,0.4343438446521759,0.050000000745058,0.0500356331467628,293.19842529296875,297.1499938964844,293.1499938964844,0.1195570304989814,-1978.345703125,304.1504211425781,0.8517670035362244,0.3238171935081482,0.2281414270401001,293.216796875,297.1499938964844,293.1499938964844,0.1532274782657623,-3293.17724609375,304.1498107910156,0.914034366607666,0.3991020619869232,0.3797991275787353,293.28765869140625,297.1499938964844,293.1499938964844,0.0044676307588815,-1310.965087890625,301.550537109375,0.4343438446521759,0.050000000745058,0.2373474985361099,296.9753112792969,291.1499938964844,261.4499206542969,259.8978576660156,279.1495056152344,293.2876281738281,296.97430419921875,1.0,0.3009010255336761,0.4872251152992248,0.4872251152992248,0.5127748847007751,1.0,-1.23591411113739,0.54904705286026,0.6868669986724854,0.2542794048786163,0.0,0.0,0.0,77.10078430175781,88.0,-19.486513137817383,-22159.40234375,269.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.167724609375,318.2765197753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5133088827133179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005209432565607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478680,293.15118408203125,297.1499938964844,293.1499938964844,0.0408466756343841,-1166.0028076171875,304.1488342285156,0.6574928164482117,0.1468322128057479,0.1344922930002212,293.4049072265625,297.1499938964844,293.1499938964844,0.0020017817150801,-125.63497924804688,299.0607604980469,0.4343438446521759,0.050000000745058,0.0500356331467628,293.19842529296875,297.1499938964844,293.1499938964844,0.1195570304989814,-1978.345703125,304.1504211425781,0.8517670035362244,0.3238171935081482,0.2281414270401001,293.216796875,297.1499938964844,293.1499938964844,0.1532274782657623,-3293.17724609375,304.1498107910156,0.914034366607666,0.3991020619869232,0.3797991275787353,293.28765869140625,297.1499938964844,293.1499938964844,0.0044676307588815,-1310.965087890625,301.550537109375,0.4343438446521759,0.050000000745058,0.2373474985361099,296.9753112792969,291.1499938964844,261.4499206542969,259.8978576660156,279.1495056152344,293.2876281738281,296.97430419921875,1.0,0.3009010255336761,0.4872251152992248,0.4872251152992248,0.5127748847007751,1.0,-1.23591411113739,0.54904705286026,0.6868669986724854,0.2542794048786163,0.0,0.0,0.0,77.10078430175781,88.0,-19.486513137817383,-22159.40234375,269.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.167724609375,318.2765197753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5133088827133179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005209432565607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
