time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478740,293.1507873535156,297.1499938964844,293.1499938964844,0.0410036370158195,-1168.6380615234375,304.1489562988281,0.6522272825241089,0.1468825936317443,0.1346612423658371,293.3998718261719,297.1499938964844,293.1499938964844,0.0019699202384799,-123.6772003173828,299.0144958496094,0.4293948411941528,0.050000000745058,0.0501699931919574,293.1978454589844,297.1499938964844,293.1499938964844,0.1192679554224014,-1974.4652099609373,304.1507568359375,0.8441296815872192,0.3227041661739349,0.2274591475725174,293.2154846191406,297.1499938964844,293.1499938964844,0.1528076380491256,-3286.161865234375,304.15057373046875,0.9045905470848083,0.3976746797561645,0.3785774111747741,293.28839111328125,297.1499938964844,293.1499938964844,0.0044549792073667,-1308.0322265625,301.5204162597656,0.4293948411941528,0.050000000745058,0.2379848361015319,296.9679870605469,291.1499938964844,261.45001220703125,259.8981018066406,279.1499328613281,293.2883605957031,296.9674987792969,1.0,0.3045573234558105,0.4872391521930694,0.4872391521930694,0.5127608180046082,1.0,-1.2347577810287476,0.5485345125198364,0.6862233281135559,0.2540392577648163,0.0,0.0,0.0,80.48643493652344,76.0,-11.069411277770996,-22141.146484375,276.2835388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1610717773437,318.272216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.513320803642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005209553637541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478800,293.1507873535156,297.1499938964844,293.1499938964844,0.0410036370158195,-1168.6380615234375,304.1489562988281,0.6522272825241089,0.1468825936317443,0.1346612423658371,293.3998718261719,297.1499938964844,293.1499938964844,0.0019699202384799,-123.6772003173828,299.0144958496094,0.4293948411941528,0.050000000745058,0.0501699931919574,293.1978454589844,297.1499938964844,293.1499938964844,0.1192679554224014,-1974.4652099609373,304.1507568359375,0.8441296815872192,0.3227041661739349,0.2274591475725174,293.2154846191406,297.1499938964844,293.1499938964844,0.1528076380491256,-3286.161865234375,304.15057373046875,0.9045905470848083,0.3976746797561645,0.3785774111747741,293.28839111328125,297.1499938964844,293.1499938964844,0.0044549792073667,-1308.0322265625,301.5204162597656,0.4293948411941528,0.050000000745058,0.2379848361015319,296.9679870605469,291.1499938964844,261.45001220703125,259.8981018066406,279.1499328613281,293.2883605957031,296.9674987792969,1.0,0.3045573234558105,0.4872391521930694,0.4872391521930694,0.5127608180046082,1.0,-1.2347577810287476,0.5485345125198364,0.6862233281135559,0.2540392577648163,0.0,0.0,0.0,80.48643493652344,76.0,-11.069411277770996,-22141.146484375,276.2835388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1610717773437,318.272216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.513320803642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005209553637541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478860,293.15997314453125,297.1499938964844,293.1499938964844,0.0402311421930789,-1155.9476318359375,304.150634765625,0.6508883833885193,0.1449811160564422,0.1332603394985199,293.4067077636719,297.1499938964844,293.1499938964844,0.0019110370194539,-119.9526138305664,298.95904541015625,0.4302238821983337,0.050000000745058,0.0501465611159801,293.20684814453125,297.1499938964844,293.1499938964844,0.1180321425199508,-1957.27978515625,304.1526184082031,0.8430570960044861,0.3196511566638946,0.2255787849426269,293.2237548828125,297.1499938964844,293.1499938964844,0.151444986462593,-3260.279296875,304.1526794433594,0.9035771489143372,0.3943198025226593,0.3757474422454834,293.3012390136719,297.1499938964844,293.1499938964844,0.0044001988135278,-1292.7161865234375,301.4757385253906,0.4302238821983337,0.050000000745058,0.237873688340187,296.9720153808594,291.1499938964844,261.4557189941406,259.9031066894531,279.1513061523437,293.30059814453125,296.97381591796875,1.0,0.3025304079055786,0.487448126077652,0.487448126077652,0.5125519037246704,1.0,-1.227263569831848,0.545525848865509,0.6817377209663391,0.2525465488433838,0.0,0.0,0.0,79.78266143798828,64.0,9.011970520019531,-22052.25,271.8478698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1728820800781,318.2955627441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5131469368934631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005207789363339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478920,293.15997314453125,297.1499938964844,293.1499938964844,0.0402311421930789,-1155.9476318359375,304.150634765625,0.6508883833885193,0.1449811160564422,0.1332603394985199,293.4067077636719,297.1499938964844,293.1499938964844,0.0019110370194539,-119.9526138305664,298.95904541015625,0.4302238821983337,0.050000000745058,0.0501465611159801,293.20684814453125,297.1499938964844,293.1499938964844,0.1180321425199508,-1957.27978515625,304.1526184082031,0.8430570960044861,0.3196511566638946,0.2255787849426269,293.2237548828125,297.1499938964844,293.1499938964844,0.151444986462593,-3260.279296875,304.1526794433594,0.9035771489143372,0.3943198025226593,0.3757474422454834,293.3012390136719,297.1499938964844,293.1499938964844,0.0044001988135278,-1292.7161865234375,301.4757385253906,0.4302238821983337,0.050000000745058,0.237873688340187,296.9720153808594,291.1499938964844,261.4557189941406,259.9031066894531,279.1513061523437,293.30059814453125,296.97381591796875,1.0,0.3025304079055786,0.487448126077652,0.487448126077652,0.5125519037246704,1.0,-1.227263569831848,0.545525848865509,0.6817377209663391,0.2525465488433838,0.0,0.0,0.0,79.78266143798828,64.0,9.011970520019531,-22052.25,271.8478698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1728820800781,318.2955627441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5131469368934631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005207789363339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478980,293.1622314453125,297.1499938964844,293.1499938964844,0.0394872948527336,-1143.4586181640625,304.1516418457031,0.656059205532074,0.1442638933658599,0.1322654634714126,293.40948486328125,297.1499938964844,293.1499938964844,0.0018505475018173,-116.01873779296876,298.9235534667969,0.4364410936832428,0.050000000745058,0.0499827116727829,293.2090148925781,297.1499938964844,293.1499938964844,0.1165961921215057,-1937.07177734375,304.15411376953125,0.8495395183563232,0.3177638053894043,0.2239865511655807,293.2254638671875,297.1499938964844,293.1499938964844,0.1498914062976837,-3228.422607421875,304.15435791015625,0.9116262197494508,0.3920993506908417,0.3732947707176208,293.3099670410156,297.1499938964844,293.1499938964844,0.0043313540518283,-1272.1903076171875,301.4427490234375,0.4364410936832428,0.050000000745058,0.2370964586734771,296.9965515136719,291.1499938964844,261.4657592773437,259.9116516113281,279.1517639160156,293.3095092773437,296.99957275390625,1.0,0.2968022525310516,0.4876535534858703,0.4876535534858703,0.5123464465141296,1.0,-1.2200838327407837,0.5426744222640991,0.6774094700813293,0.2510872483253479,0.0,0.0,0.0,75.52742004394531,52.0,31.119543075561523,-21982.451171875,260.2039489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2134094238281,318.34521484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5125742554664612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005201977328397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479040,293.1622314453125,297.1499938964844,293.1499938964844,0.0394872948527336,-1143.4586181640625,304.1516418457031,0.656059205532074,0.1442638933658599,0.1322654634714126,293.40948486328125,297.1499938964844,293.1499938964844,0.0018505475018173,-116.01873779296876,298.9235534667969,0.4364410936832428,0.050000000745058,0.0499827116727829,293.2090148925781,297.1499938964844,293.1499938964844,0.1165961921215057,-1937.07177734375,304.15411376953125,0.8495395183563232,0.3177638053894043,0.2239865511655807,293.2254638671875,297.1499938964844,293.1499938964844,0.1498914062976837,-3228.422607421875,304.15435791015625,0.9116262197494508,0.3920993506908417,0.3732947707176208,293.3099670410156,297.1499938964844,293.1499938964844,0.0043313540518283,-1272.1903076171875,301.4427490234375,0.4364410936832428,0.050000000745058,0.2370964586734771,296.9965515136719,291.1499938964844,261.4657592773437,259.9116516113281,279.1517639160156,293.3095092773437,296.99957275390625,1.0,0.2968022525310516,0.4876535534858703,0.4876535534858703,0.5123464465141296,1.0,-1.2200838327407837,0.5426744222640991,0.6774094700813293,0.2510872483253479,0.0,0.0,0.0,75.52742004394531,52.0,31.119543075561523,-21982.451171875,260.2039489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2134094238281,318.34521484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5125742554664612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005201977328397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479100,293.162353515625,297.1499938964844,293.1499938964844,0.0391787812113761,-1138.1961669921875,304.1518859863281,0.6608500480651855,0.1440847069025039,0.1319510638713836,293.40972900390625,297.1499938964844,293.1499938964844,0.001820096746087,-114.02243041992188,298.9102478027344,0.4414477348327636,0.050000000745058,0.0498642958700656,293.2089538574219,297.1499938964844,293.1499938964844,0.1159058138728141,-1927.3048095703125,304.15460205078125,0.8552988767623901,0.3170247972011566,0.2233474552631378,293.2252502441406,297.1499938964844,293.1499938964844,0.149122878909111,-3212.503173828125,304.15496826171875,0.9189223051071168,0.3911854028701782,0.3722665309906006,293.31304931640625,297.1499938964844,293.1499938964844,0.0042937477119266,-1260.7969970703125,301.4290466308594,0.4414477348327636,0.050000000745058,0.236534759402275,297.0125732421875,291.1499938964844,261.4722900390625,259.91717529296875,279.1518859863281,293.3127136230469,297.0160217285156,1.0,0.2928993999958038,0.4877545535564422,0.4877545535564422,0.5122454166412354,1.0,-1.2168887853622437,0.5414270758628845,0.6754616498947144,0.2504556477069855,0.0,0.0,0.0,72.48190307617188,52.0,39.13028717041016,-21955.150390625,252.6775054931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.23883056640625,318.3742370605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5121675133705139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005197849241085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479160,293.1621398925781,297.1499938964844,293.1499938964844,0.0388819389045238,-1133.0958251953125,304.152099609375,0.666985273361206,0.1439677625894546,0.131689578294754,293.4093322753906,297.1499938964844,293.1499938964844,0.0017895612400025,-112.01387786865234,298.8993225097656,0.4477949440479278,0.050000000745058,0.0497283674776554,293.20855712890625,297.1499938964844,293.1499938964844,0.1152131780982017,-1917.4798583984373,304.155029296875,0.8626539707183838,0.3163603246212005,0.2227594554424286,293.22467041015625,297.1499938964844,293.1499938964844,0.1483215540647506,-3196.3720703125,304.155517578125,0.9282910227775574,0.3903480470180511,0.3713077902793884,293.3155212402344,297.1499938964844,293.1499938964844,0.0042545860633254,-1248.8477783203125,301.41680908203125,0.4477949440479278,0.050000000745058,0.2358899712562561,297.0304870605469,291.1499938964844,261.479736328125,259.9234619140625,279.1519470214844,293.31524658203125,297.0342712402344,1.0,0.2884382903575897,0.4878559708595276,0.4878559708595276,0.5121440291404724,1.0,-1.2137811183929443,0.5402211546897888,0.6735599637031555,0.2498447149991989,0.0,0.0,0.0,68.99427795410156,40.0,45.64834213256836,-21929.703125,244.3077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.265869140625,318.4045715332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5116921067237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005193024408072,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479220,293.1611328125,297.1499938964844,293.1499938964844,0.0383034944534301,-1123.0743408203125,304.15234375,0.6834698915481567,0.1438640505075454,0.1312640011310577,293.406982421875,297.1499938964844,293.1499938964844,0.0017292239936068,-108.0306625366211,298.88348388671875,0.465025782585144,0.050000000745058,0.0494180880486965,293.2070007324219,297.1499938964844,293.1499938964844,0.1138123124837875,-1897.5452880859373,304.1556701660156,0.8824946284294128,0.3151868879795074,0.2216791957616806,293.2228088378906,297.1499938964844,293.1499938964844,0.1465408354997635,-3163.526123046875,304.1566467285156,0.9524593949317932,0.3888317346572876,0.3695239722728729,293.3188781738281,297.1499938964844,293.1499938964844,0.004173504654318,-1223.9036865234375,301.3959045410156,0.465025782585144,0.050000000745058,0.234418123960495,297.07061767578125,291.1499938964844,261.4973449707031,259.938232421875,279.1520080566406,293.3187255859375,297.0749206542969,1.0,0.2781248092651367,0.4880626201629638,0.4880626201629638,0.5119373798370361,1.0,-1.2076932191848757,0.5378768444061279,0.6698163747787476,0.248653769493103,0.0,0.0,0.0,61.04806900024414,28.0,55.076393127441406,-21880.96875,225.74090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.321533203125,318.46661376953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5105596780776978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005181531305424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479280,293.1611328125,297.1499938964844,293.1499938964844,0.0383034944534301,-1123.0743408203125,304.15234375,0.6834698915481567,0.1438640505075454,0.1312640011310577,293.406982421875,297.1499938964844,293.1499938964844,0.0017292239936068,-108.0306625366211,298.88348388671875,0.465025782585144,0.050000000745058,0.0494180880486965,293.2070007324219,297.1499938964844,293.1499938964844,0.1138123124837875,-1897.5452880859373,304.1556701660156,0.8824946284294128,0.3151868879795074,0.2216791957616806,293.2228088378906,297.1499938964844,293.1499938964844,0.1465408354997635,-3163.526123046875,304.1566467285156,0.9524593949317932,0.3888317346572876,0.3695239722728729,293.3188781738281,297.1499938964844,293.1499938964844,0.004173504654318,-1223.9036865234375,301.3959045410156,0.465025782585144,0.050000000745058,0.234418123960495,297.07061767578125,291.1499938964844,261.4973449707031,259.938232421875,279.1520080566406,293.3187255859375,297.0749206542969,1.0,0.2781248092651367,0.4880626201629638,0.4880626201629638,0.5119373798370361,1.0,-1.2076932191848757,0.5378768444061279,0.6698163747787476,0.248653769493103,0.0,0.0,0.0,61.04806900024414,28.0,55.076393127441406,-21880.96875,225.74090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.321533203125,318.46661376953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5105596780776978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005181531305424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479340,293.1596069335937,297.1499938964844,293.1499938964844,0.0377458557486534,-1113.3272705078125,304.1524963378906,0.7063049674034119,0.1438910216093063,0.1309331655502319,293.40301513671875,297.1499938964844,293.1499938964844,0.0016705661546438,-104.14916229248048,298.8737487792969,0.4834655523300171,0.050000000745058,0.0490732155740261,293.20489501953125,297.1499938964844,293.1499938964844,0.1124090254306793,-1877.50927734375,304.1561279296875,0.9106976389884948,0.31416916847229,0.2206911295652389,293.2204284667969,297.1499938964844,293.1499938964844,0.1447099149227142,-3130.17236328125,304.157470703125,0.9813989400863647,0.3874695897102356,0.3678644001483917,293.3207092285156,297.1499938964844,293.1499938964844,0.004090720321983,-1198.2564697265625,301.3785095214844,0.4834655523300171,0.050000000745058,0.2327822148799896,297.11431884765625,291.1499938964844,261.5181579589844,259.9556579589844,279.152099609375,293.32061767578125,297.118896484375,1.0,0.2662805020809173,0.4882768392562866,0.4882768392562866,0.5117231607437134,1.0,-1.2017403841018677,0.5356124043464661,0.6661280393600464,0.2475006580352783,0.0,0.0,0.0,52.228302001953125,25.0,60.51061630249024,-21832.8125,205.61343383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3757629394531,318.527099609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5092213749885559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005167949711903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479400,293.1596069335937,297.1499938964844,293.1499938964844,0.0377458557486534,-1113.3272705078125,304.1524963378906,0.7063049674034119,0.1438910216093063,0.1309331655502319,293.40301513671875,297.1499938964844,293.1499938964844,0.0016705661546438,-104.14916229248048,298.8737487792969,0.4834655523300171,0.050000000745058,0.0490732155740261,293.20489501953125,297.1499938964844,293.1499938964844,0.1124090254306793,-1877.50927734375,304.1561279296875,0.9106976389884948,0.31416916847229,0.2206911295652389,293.2204284667969,297.1499938964844,293.1499938964844,0.1447099149227142,-3130.17236328125,304.157470703125,0.9813989400863647,0.3874695897102356,0.3678644001483917,293.3207092285156,297.1499938964844,293.1499938964844,0.004090720321983,-1198.2564697265625,301.3785095214844,0.4834655523300171,0.050000000745058,0.2327822148799896,297.11431884765625,291.1499938964844,261.5181579589844,259.9556579589844,279.152099609375,293.32061767578125,297.118896484375,1.0,0.2662805020809173,0.4882768392562866,0.4882768392562866,0.5117231607437134,1.0,-1.2017403841018677,0.5356124043464661,0.6661280393600464,0.2475006580352783,0.0,0.0,0.0,52.228302001953125,25.0,60.51061630249024,-21832.8125,205.61343383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3757629394531,318.527099609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5092213749885559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005167949711903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479460,293.1578063964844,297.1499938964844,293.1499938964844,0.0372645333409309,-1104.7989501953125,304.1524658203125,0.7262798547744751,0.1440091282129287,0.1307696849107742,293.3978271484375,297.1499938964844,293.1499938964844,0.0016178290825337,-100.6450653076172,298.8680114746094,0.497814804315567,0.050000000745058,0.0488108620047569,293.2024841308594,297.1499938964844,293.1499938964844,0.1110758557915687,-1858.412353515625,304.15631103515625,0.9402780532836914,0.3132688999176025,0.2198503464460373,293.2167053222656,297.1499938964844,293.1499938964844,0.1411405950784683,-3064.721923828125,304.1613464355469,0.9990000128746032,0.3864270448684692,0.362267792224884,293.321533203125,297.1499938964844,293.1499938964844,0.0040169125422835,-1175.0648193359375,301.3631591796875,0.497814804315567,0.050000000745058,0.231537714600563,297.1592712402344,291.1499938964844,261.5419006347656,259.9754333496094,279.1524963378906,293.3215026855469,297.16424560546875,1.0,0.2564442157745361,0.4885354042053222,0.4885354042053222,0.5114645957946777,1.0,-1.1920274496078491,0.5316810607910156,0.6603463888168335,0.2455060929059982,0.0,0.0,0.0,45.446170806884766,25.0,65.07009887695312,-21733.9765625,188.61648559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4265441894531,318.5904541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5077099800109863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00051526108291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479520,293.1578063964844,297.1499938964844,293.1499938964844,0.0372645333409309,-1104.7989501953125,304.1524658203125,0.7262798547744751,0.1440091282129287,0.1307696849107742,293.3978271484375,297.1499938964844,293.1499938964844,0.0016178290825337,-100.6450653076172,298.8680114746094,0.497814804315567,0.050000000745058,0.0488108620047569,293.2024841308594,297.1499938964844,293.1499938964844,0.1110758557915687,-1858.412353515625,304.15631103515625,0.9402780532836914,0.3132688999176025,0.2198503464460373,293.2167053222656,297.1499938964844,293.1499938964844,0.1411405950784683,-3064.721923828125,304.1613464355469,0.9990000128746032,0.3864270448684692,0.362267792224884,293.321533203125,297.1499938964844,293.1499938964844,0.0040169125422835,-1175.0648193359375,301.3631591796875,0.497814804315567,0.050000000745058,0.231537714600563,297.1592712402344,291.1499938964844,261.5419006347656,259.9754333496094,279.1524963378906,293.3215026855469,297.16424560546875,1.0,0.2564442157745361,0.4885354042053222,0.4885354042053222,0.5114645957946777,1.0,-1.1920274496078491,0.5316810607910156,0.6603463888168335,0.2455060929059982,0.0,0.0,0.0,45.446170806884766,25.0,65.07009887695312,-21733.9765625,188.61648559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4265441894531,318.5904541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5077099800109863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00051526108291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479580,293.156005859375,297.1499938964844,293.1499938964844,0.0365511067211627,-1091.8585205078125,304.1528625488281,0.7384857535362244,0.1441784054040908,0.1307835131883621,293.3918762207031,297.1499938964844,293.1499938964844,0.0015699359355494,-97.2793426513672,298.891845703125,0.5071004629135132,0.050000000745058,0.0486696399748325,293.1999816894531,297.1499938964844,293.1499938964844,0.109188325703144,-1830.93359375,304.1573791503906,0.9580528736114502,0.3124452531337738,0.2191665023565292,293.1920166015625,297.1499938964844,293.1499938964844,0.1308214217424392,-2874.94970703125,304.174560546875,0.9990000128746032,0.3896972239017486,0.34327432513237,293.32147216796875,297.1499938964844,293.1499938964844,0.0039425143040716,-1149.6719970703125,301.3636779785156,0.5071004629135132,0.050000000745058,0.2308678179979324,297.2396545410156,291.1499938964844,261.5681457519531,259.99725341796875,279.1531677246094,293.3215026855469,297.2504577636719,1.0,0.2484307736158371,0.4888930916786194,0.4888930916786194,0.5111069083213806,1.0,-1.1674387454986572,0.5211200714111328,0.6463186740875244,0.2395665347576141,0.0,0.0,0.0,41.5172233581543,28.0,115.07677459716795,-21468.681640625,173.0711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.53143310546875,318.7301025390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5053675770759583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005128838238306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479640,293.156005859375,297.1499938964844,293.1499938964844,0.0365511067211627,-1091.8585205078125,304.1528625488281,0.7384857535362244,0.1441784054040908,0.1307835131883621,293.3918762207031,297.1499938964844,293.1499938964844,0.0015699359355494,-97.2793426513672,298.891845703125,0.5071004629135132,0.050000000745058,0.0486696399748325,293.1999816894531,297.1499938964844,293.1499938964844,0.109188325703144,-1830.93359375,304.1573791503906,0.9580528736114502,0.3124452531337738,0.2191665023565292,293.1920166015625,297.1499938964844,293.1499938964844,0.1308214217424392,-2874.94970703125,304.174560546875,0.9990000128746032,0.3896972239017486,0.34327432513237,293.32147216796875,297.1499938964844,293.1499938964844,0.0039425143040716,-1149.6719970703125,301.3636779785156,0.5071004629135132,0.050000000745058,0.2308678179979324,297.2396545410156,291.1499938964844,261.5681457519531,259.99725341796875,279.1531677246094,293.3215026855469,297.2504577636719,1.0,0.2484307736158371,0.4888930916786194,0.4888930916786194,0.5111069083213806,1.0,-1.1674387454986572,0.5211200714111328,0.6463186740875244,0.2395665347576141,0.0,0.0,0.0,41.5172233581543,28.0,115.07677459716795,-21468.681640625,173.0711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.53143310546875,318.7301025390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5053675770759583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005128838238306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479700,293.1551818847656,297.1499938964844,293.1499938964844,0.0360967963933944,-1083.571533203125,304.1531677246094,0.7434251308441162,0.1442634165287017,0.1308109760284423,293.38885498046875,297.1499938964844,293.1499938964844,0.0015439882408827,-95.4236297607422,298.9148864746094,0.5109125971794128,0.050000000745058,0.0486183129251003,293.1988220214844,297.1499938964844,293.1499938964844,0.1080400869250297,-1814.1221923828125,304.1581420898437,0.9645881652832032,0.3120415210723877,0.2188457697629928,293.1742553710937,297.1499938964844,293.1499938964844,0.1264729648828506,-2794.2314453125,304.177978515625,0.9990000128746032,0.3926483690738678,0.3361043632030487,293.3211669921875,297.1499938964844,293.1499938964844,0.0039019004907459,-1135.3687744140625,301.3700866699219,0.5109125971794128,0.050000000745058,0.2306243479251861,297.2933959960937,291.1499938964844,261.58209228515625,260.00885009765625,279.1531982421875,293.3212280273437,297.3051452636719,1.0,0.2454841136932373,0.4890550076961517,0.4890550076961517,0.5109449625015259,1.0,-1.1581244468688965,0.5171834826469421,0.6409409046173096,0.2373519837856292,0.0,0.0,0.0,40.08525085449219,28.0,134.47683715820312,-21382.435546875,167.44219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6017761230469,318.8117980957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.503831148147583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005113246152177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479760,293.1544189453125,297.1499938964844,293.1499938964844,0.035633411258459,-1075.0885009765625,304.1534118652344,0.7475107312202454,0.1443510055541992,0.1308505088090896,293.38580322265625,297.1499938964844,293.1499938964844,0.0015180152840912,-93.56658172607422,298.940185546875,0.5140660405158997,0.050000000745058,0.0485784672200679,293.1976623535156,297.1499938964844,293.1499938964844,0.1068698614835739,-1796.962890625,304.1587829589844,0.969610869884491,0.3116472959518432,0.218538761138916,293.1563720703125,297.1499938964844,293.1499938964844,0.1227803006768226,-2725.322998046875,304.1795959472656,0.9990000128746032,0.3958570659160614,0.3304306864738464,293.3206787109375,297.1499938964844,293.1499938964844,0.0038616773672401,-1121.113037109375,301.3779602050781,0.5140660405158997,0.050000000745058,0.2304353415966034,297.3492736816406,291.1499938964844,261.5965576171875,260.0208435058594,279.15313720703125,293.3207397460937,297.3612060546875,1.0,0.2431325018405914,0.4892064034938812,0.4892064034938812,0.5107936263084412,1.0,-1.15071702003479,0.5141026973724365,0.6366143226623535,0.2356337308883667,0.0,0.0,0.0,38.97174835205078,46.0,145.81765747070312,-21321.02734375,163.07205200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6733093261719,318.8913879394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5021402835845947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005096085951663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479820,293.1531982421875,297.1499938964844,293.1499938964844,0.0349264927208423,-1062.0341796875,304.1534423828125,0.7437230348587036,0.1444857716560363,0.1310238093137741,293.3797607421875,297.1499938964844,293.1499938964844,0.0014694415731355,-90.1745834350586,298.9786071777344,0.5108481049537659,0.050000000745058,0.048619195818901,293.1956481933594,297.1499938964844,293.1499938964844,0.1049348413944244,-1768.6368408203125,304.1590270996094,0.963226854801178,0.3108492791652679,0.2180161476135254,293.1345520019531,297.1499938964844,293.1499938964844,0.1231129541993141,-2731.386962890625,304.16876220703125,0.9990000128746032,0.4001828134059906,0.3362228870391845,293.3196105957031,297.1499938964844,293.1499938964844,0.0037970894481986,-1098.24267578125,301.3872375488281,0.5108481049537659,0.050000000745058,0.2306285351514816,297.4432067871094,291.1499938964844,261.6268005371094,260.0458679199219,279.152099609375,293.3196716308594,297.449462890625,1.0,0.246174082159996,0.4893690049648285,0.4893690049648285,0.5106310248374939,1.0,-1.15751850605011,0.5176523923873901,0.639866054058075,0.2376513630151748,0.0,0.0,0.0,40.09333419799805,64.0,115.4092788696289,-21458.28125,167.28004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7680358886719,318.9685974121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4988727271556854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005062923883087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479880,293.1531982421875,297.1499938964844,293.1499938964844,0.0349264927208423,-1062.0341796875,304.1534423828125,0.7437230348587036,0.1444857716560363,0.1310238093137741,293.3797607421875,297.1499938964844,293.1499938964844,0.0014694415731355,-90.1745834350586,298.9786071777344,0.5108481049537659,0.050000000745058,0.048619195818901,293.1956481933594,297.1499938964844,293.1499938964844,0.1049348413944244,-1768.6368408203125,304.1590270996094,0.963226854801178,0.3108492791652679,0.2180161476135254,293.1345520019531,297.1499938964844,293.1499938964844,0.1231129541993141,-2731.386962890625,304.16876220703125,0.9990000128746032,0.4001828134059906,0.3362228870391845,293.3196105957031,297.1499938964844,293.1499938964844,0.0037970894481986,-1098.24267578125,301.3872375488281,0.5108481049537659,0.050000000745058,0.2306285351514816,297.4432067871094,291.1499938964844,261.6268005371094,260.0458679199219,279.152099609375,293.3196716308594,297.449462890625,1.0,0.246174082159996,0.4893690049648285,0.4893690049648285,0.5106310248374939,1.0,-1.15751850605011,0.5176523923873901,0.639866054058075,0.2376513630151748,0.0,0.0,0.0,40.09333419799805,64.0,115.4092788696289,-21458.28125,167.28004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7680358886719,318.9685974121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4988727271556854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005062923883087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479940,293.1524658203125,297.1499938964844,293.1499938964844,0.0349387340247631,-1062.1640625,304.1522216796875,0.7296703457832336,0.1445532739162445,0.131253644824028,293.3734436035156,297.1499938964844,293.1499938964844,0.0014339312911033,-87.95425415039062,298.9576110839844,0.4997352063655853,0.050000000745058,0.0487797521054744,293.1939392089844,297.1499938964844,293.1499938964844,0.1044452562928199,-1761.8997802734375,304.1567687988281,0.9406360387802124,0.310040682554245,0.2175740748643875,293.1482238769531,297.1499938964844,293.1499938964844,0.1319687813520431,-2896.171630859375,304.1475524902344,0.9990000128746032,0.3978764712810516,0.3581599295139313,293.31939697265625,297.1499938964844,293.1499938964844,0.003770912066102,-1090.4764404296875,301.36309814453125,0.4997352063655853,0.050000000745058,0.2313901335000991,297.45751953125,291.1499938964844,261.6584777832031,260.072021484375,279.1510009765625,293.3193664550781,297.45361328125,1.0,0.2557914555072784,0.4894126355648041,0.4894126355648041,0.5105873346328735,1.0,-1.1846946477890017,0.5303736329078674,0.6543209552764893,0.244975596666336,0.0,0.0,0.0,44.54035949707031,67.0,14.448192596435549,-21788.49609375,184.4613494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.718017578125,318.87567138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4969470500946045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005043380660936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480000,293.1524658203125,297.1499938964844,293.1499938964844,0.0349387340247631,-1062.1640625,304.1522216796875,0.7296703457832336,0.1445532739162445,0.131253644824028,293.3734436035156,297.1499938964844,293.1499938964844,0.0014339312911033,-87.95425415039062,298.9576110839844,0.4997352063655853,0.050000000745058,0.0487797521054744,293.1939392089844,297.1499938964844,293.1499938964844,0.1044452562928199,-1761.8997802734375,304.1567687988281,0.9406360387802124,0.310040682554245,0.2175740748643875,293.1482238769531,297.1499938964844,293.1499938964844,0.1319687813520431,-2896.171630859375,304.1475524902344,0.9990000128746032,0.3978764712810516,0.3581599295139313,293.31939697265625,297.1499938964844,293.1499938964844,0.003770912066102,-1090.4764404296875,301.36309814453125,0.4997352063655853,0.050000000745058,0.2313901335000991,297.45751953125,291.1499938964844,261.6584777832031,260.072021484375,279.1510009765625,293.3193664550781,297.45361328125,1.0,0.2557914555072784,0.4894126355648041,0.4894126355648041,0.5105873346328735,1.0,-1.1846946477890017,0.5303736329078674,0.6543209552764893,0.244975596666336,0.0,0.0,0.0,44.54035949707031,67.0,14.448192596435549,-21788.49609375,184.4613494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.718017578125,318.87567138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4969470500946045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005043380660936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480060,293.1519470214844,297.1499938964844,293.1499938964844,0.0356986410915851,-1076.01416015625,304.15020751953125,0.714780867099762,0.144594594836235,0.1314712166786193,293.36627197265625,297.1499938964844,293.1499938964844,0.0014177861157804,-87.29208374023438,298.8690795898437,0.4885969460010528,0.050000000745058,0.0489745438098907,293.1922912597656,297.1499938964844,293.1499938964844,0.1054881885647773,-1778.0223388671875,304.1527709960937,0.9157844185829164,0.309262216091156,0.2171634286642074,293.1877136230469,297.1499938964844,293.1499938964844,0.1394249349832534,-3034.756103515625,304.1368713378906,0.9926477670669556,0.3899301290512085,0.371730774641037,293.3204650878906,297.1499938964844,293.1499938964844,0.0037819608114659,-1097.7327880859375,301.2994689941406,0.4885969460010528,0.050000000745058,0.2323141545057296,297.382080078125,291.1499938964844,261.6912841796875,260.0990295410156,279.1513977050781,293.3204040527344,297.37255859375,1.0,0.2643089294433594,0.4895493388175964,0.4895493388175964,0.5104506611824036,1.0,-1.2017431259155271,0.5385706424713135,0.6631724238395691,0.2499959170818328,0.0,0.0,0.0,49.721981048583984,70.0,-85.04633331298828,-21913.2109375,200.5507659912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5325012207031,318.6731262207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.496878832578659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005042688571847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480120,293.1519470214844,297.1499938964844,293.1499938964844,0.0356986410915851,-1076.01416015625,304.15020751953125,0.714780867099762,0.144594594836235,0.1314712166786193,293.36627197265625,297.1499938964844,293.1499938964844,0.0014177861157804,-87.29208374023438,298.8690795898437,0.4885969460010528,0.050000000745058,0.0489745438098907,293.1922912597656,297.1499938964844,293.1499938964844,0.1054881885647773,-1778.0223388671875,304.1527709960937,0.9157844185829164,0.309262216091156,0.2171634286642074,293.1877136230469,297.1499938964844,293.1499938964844,0.1394249349832534,-3034.756103515625,304.1368713378906,0.9926477670669556,0.3899301290512085,0.371730774641037,293.3204650878906,297.1499938964844,293.1499938964844,0.0037819608114659,-1097.7327880859375,301.2994689941406,0.4885969460010528,0.050000000745058,0.2323141545057296,297.382080078125,291.1499938964844,261.6912841796875,260.0990295410156,279.1513977050781,293.3204040527344,297.37255859375,1.0,0.2643089294433594,0.4895493388175964,0.4895493388175964,0.5104506611824036,1.0,-1.2017431259155271,0.5385706424713135,0.6631724238395691,0.2499959170818328,0.0,0.0,0.0,49.721981048583984,70.0,-85.04633331298828,-21913.2109375,200.5507659912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5325012207031,318.6731262207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.496878832578659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005042688571847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480180,293.15167236328125,297.1499938964844,293.1499938964844,0.0363635942339897,-1087.9737548828125,304.1490783691406,0.6979799270629883,0.1446004956960678,0.1317165493965149,293.3583374023437,297.1499938964844,293.1499938964844,0.0014107747701928,-87.12632751464844,298.79010009765625,0.4765241146087646,0.050000000745058,0.0492086745798587,293.1908569335937,297.1499938964844,293.1499938964844,0.1063461601734161,-1791.1519775390625,304.15045166015625,0.8926193118095398,0.3084819912910461,0.216803103685379,293.20587158203125,297.1499938964844,293.1499938964844,0.1388308107852935,-3023.7568359375,304.1421813964844,0.9682103991508484,0.385239690542221,0.3664376735687256,293.3221130371094,297.1499938964844,293.1499938964844,0.0037939101457595,-1104.5072021484375,301.2383728027344,0.4765241146087646,0.050000000745058,0.2334247529506683,297.316650390625,291.1499938964844,261.7248229980469,260.1265869140625,279.1522827148437,293.322021484375,297.3111572265625,1.0,0.2713019549846649,0.4898269772529602,0.4898269772529602,0.5101730227470398,1.0,-1.1972335577011108,0.53711998462677,0.6601135730743408,0.2492718249559402,0.0,0.0,0.0,55.58222198486328,73.0,-82.89596557617188,-21774.74609375,210.93801879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.376953125,318.53582763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4972376525402069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005046330043114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480240,293.15167236328125,297.1499938964844,293.1499938964844,0.0363635942339897,-1087.9737548828125,304.1490783691406,0.6979799270629883,0.1446004956960678,0.1317165493965149,293.3583374023437,297.1499938964844,293.1499938964844,0.0014107747701928,-87.12632751464844,298.79010009765625,0.4765241146087646,0.050000000745058,0.0492086745798587,293.1908569335937,297.1499938964844,293.1499938964844,0.1063461601734161,-1791.1519775390625,304.15045166015625,0.8926193118095398,0.3084819912910461,0.216803103685379,293.20587158203125,297.1499938964844,293.1499938964844,0.1388308107852935,-3023.7568359375,304.1421813964844,0.9682103991508484,0.385239690542221,0.3664376735687256,293.3221130371094,297.1499938964844,293.1499938964844,0.0037939101457595,-1104.5072021484375,301.2383728027344,0.4765241146087646,0.050000000745058,0.2334247529506683,297.316650390625,291.1499938964844,261.7248229980469,260.1265869140625,279.1522827148437,293.322021484375,297.3111572265625,1.0,0.2713019549846649,0.4898269772529602,0.4898269772529602,0.5101730227470398,1.0,-1.1972335577011108,0.53711998462677,0.6601135730743408,0.2492718249559402,0.0,0.0,0.0,55.58222198486328,73.0,-82.89596557617188,-21774.74609375,210.93801879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.376953125,318.53582763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4972376525402069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005046330043114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480300,293.1516418457031,297.1499938964844,293.1499938964844,0.036631304770708,-1092.772216796875,304.14874267578125,0.6912283301353455,0.1445870995521545,0.1318046897649765,293.3543395996094,297.1499938964844,293.1499938964844,0.001404614187777,-86.8534927368164,298.7563171386719,0.4710836112499237,0.050000000745058,0.049311313778162,293.1902770996094,297.1499938964844,293.1499938964844,0.1066672429442405,-1796.0732421875,304.1498107910156,0.8838183879852295,0.3080793023109436,0.2166002243757248,293.2088317871094,297.1499938964844,293.1499938964844,0.1388576924800872,-3024.540771484375,304.1435241699219,0.9577651023864746,0.3839496076107025,0.3650785386562347,293.32293701171875,297.1499938964844,293.1499938964844,0.0037949488032609,-1106.1959228515625,301.2103881835937,0.4710836112499237,0.050000000745058,0.2339116334915161,297.2906494140625,291.1499938964844,261.7417907714844,260.1404724121094,279.1524353027344,293.3228454589844,297.28546142578125,1.0,0.2744163870811462,0.4899624288082123,0.4899624288082123,0.5100376009941101,1.0,-1.196171522140503,0.5369424819946289,0.6592290997505188,0.2492341101169586,0.0,0.0,0.0,58.164546966552734,73.0,-78.20108032226562,-21731.63671875,215.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3197326660156,318.4842834472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4974157810211181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005048137973062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480360,293.151611328125,297.1499938964844,293.1499938964844,0.0368817560374736,-1097.2520751953125,304.1485290527344,0.6852981448173523,0.1445734202861786,0.1318833380937576,293.35028076171875,297.1499938964844,293.1499938964844,0.0013986069243401,-86.58248138427734,298.7241516113281,0.4656800925731659,0.050000000745058,0.0494070760905742,293.1897277832031,297.1499938964844,293.1499938964844,0.1069596260786056,-1800.551025390625,304.1493225097656,0.8761125206947327,0.3076779842376709,0.2163911759853363,293.2100830078125,297.1499938964844,293.1499938964844,0.1390061974525451,-3027.55615234375,304.1444396972656,0.9482741355895996,0.3829602897167206,0.3641083836555481,293.3236389160156,297.1499938964844,293.1499938964844,0.0037950270343571,-1107.52734375,301.1830139160156,0.4656800925731659,0.050000000745058,0.2343658953905105,297.2662658691406,291.1499938964844,261.7587585449219,260.15435791015625,279.15252685546875,293.3235778808594,297.2614440917969,1.0,0.2773265540599823,0.4900960922241211,0.4900960922241211,0.5099039077758789,1.0,-1.1955105066299438,0.5369468927383423,0.6585635542869568,0.249301940202713,0.0,0.0,0.0,60.578609466552734,76.0,-73.03478240966797,-21698.697265625,220.51747131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2721862792969,318.4410400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4976028501987457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005050036124885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480420,293.1515197753906,297.1499938964844,293.1499938964844,0.0373300686478614,-1105.237548828125,304.1482849121094,0.6752501130104065,0.1445517838001251,0.1320298314094543,293.34210205078125,297.1499938964844,293.1499938964844,0.0013863041531294,-85.99604797363281,298.6653747558594,0.455344408750534,0.050000000745058,0.0495836846530437,293.18865966796875,297.1499938964844,293.1499938964844,0.1074470803141594,-1808.018798828125,304.14874267578125,0.8630900979042053,0.3068868815898895,0.215968444943428,293.2102355957031,297.1499938964844,293.1499938964844,0.1393861472606659,-3035.0537109375,304.1456298828125,0.931559920310974,0.3814012110233307,0.362699031829834,293.3248291015625,297.1499938964844,293.1499938964844,0.0037915369030088,-1108.84912109375,301.130615234375,0.455344408750534,0.050000000745058,0.2352036535739898,297.2232360839844,291.1499938964844,261.7927551269531,260.1820678710937,279.152587890625,293.32476806640625,297.2192687988281,1.0,0.2826521396636963,0.4903593063354492,0.4903593063354492,0.5096406936645508,1.0,-1.194704532623291,0.537186324596405,0.657518208026886,0.2495678216218948,0.0,0.0,0.0,65.0365219116211,79.0,-61.482940673828125,-21650.974609375,229.29977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.19940185546875,318.3744812011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.49799844622612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005054051289334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
