time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480480,293.1515197753906,297.1499938964844,293.1499938964844,0.0373300686478614,-1105.237548828125,304.1482849121094,0.6752501130104065,0.1445517838001251,0.1320298314094543,293.34210205078125,297.1499938964844,293.1499938964844,0.0013863041531294,-85.99604797363281,298.6653747558594,0.455344408750534,0.050000000745058,0.0495836846530437,293.18865966796875,297.1499938964844,293.1499938964844,0.1074470803141594,-1808.018798828125,304.14874267578125,0.8630900979042053,0.3068868815898895,0.215968444943428,293.2102355957031,297.1499938964844,293.1499938964844,0.1393861472606659,-3035.0537109375,304.1456298828125,0.931559920310974,0.3814012110233307,0.362699031829834,293.3248291015625,297.1499938964844,293.1499938964844,0.0037915369030088,-1108.84912109375,301.130615234375,0.455344408750534,0.050000000745058,0.2352036535739898,297.2232360839844,291.1499938964844,261.7927551269531,260.1820678710937,279.152587890625,293.32476806640625,297.2192687988281,1.0,0.2826521396636963,0.4903593063354492,0.4903593063354492,0.5096406936645508,1.0,-1.194704532623291,0.537186324596405,0.657518208026886,0.2495678216218948,0.0,0.0,0.0,65.0365219116211,79.0,-61.482940673828125,-21650.974609375,229.29977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.19940185546875,318.3744812011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.49799844622612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005054051289334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480540,293.1513977050781,297.1499938964844,293.1499938964844,0.037703663110733,-1111.8499755859375,304.1482238769531,0.6669657230377197,0.1445361524820327,0.1321685910224914,293.33380126953125,297.1499938964844,293.1499938964844,0.0013737714616581,-85.35767364501953,298.6146545410156,0.4469562768936157,0.050000000745058,0.0497456789016723,293.1876525878906,297.1499938964844,293.1499938964844,0.1077925935387611,-1813.3392333984373,304.1485900878906,0.8523616194725037,0.3061100542545318,0.2155453711748123,293.209228515625,297.1499938964844,293.1499938964844,0.1396882086992263,-3041.017333984375,304.1465759277344,0.9174529314041138,0.3800815045833587,0.3615785539150238,293.32574462890625,297.1499938964844,293.1499938964844,0.0037834751419723,-1108.4210205078125,301.0817565917969,0.4469562768936157,0.050000000745058,0.2359720766544342,297.1886901855469,291.1499938964844,261.8263854980469,260.2094421386719,279.152587890625,293.32568359375,297.18560791015625,1.0,0.2874549031257629,0.4906172156333923,0.4906172156333923,0.5093827843666077,1.0,-1.194135069847107,0.5375238060951233,0.6566112637519836,0.2498834133148193,0.0,0.0,0.0,69.12777709960938,82.0,-49.19044876098633,-21618.376953125,237.4105987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500244140625,318.3293762207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.498399943113327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005058125825598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480600,293.1513977050781,297.1499938964844,293.1499938964844,0.037703663110733,-1111.8499755859375,304.1482238769531,0.6669657230377197,0.1445361524820327,0.1321685910224914,293.33380126953125,297.1499938964844,293.1499938964844,0.0013737714616581,-85.35767364501953,298.6146545410156,0.4469562768936157,0.050000000745058,0.0497456789016723,293.1876525878906,297.1499938964844,293.1499938964844,0.1077925935387611,-1813.3392333984373,304.1485900878906,0.8523616194725037,0.3061100542545318,0.2155453711748123,293.209228515625,297.1499938964844,293.1499938964844,0.1396882086992263,-3041.017333984375,304.1465759277344,0.9174529314041138,0.3800815045833587,0.3615785539150238,293.32574462890625,297.1499938964844,293.1499938964844,0.0037834751419723,-1108.4210205078125,301.0817565917969,0.4469562768936157,0.050000000745058,0.2359720766544342,297.1886901855469,291.1499938964844,261.8263854980469,260.2094421386719,279.152587890625,293.32568359375,297.18560791015625,1.0,0.2874549031257629,0.4906172156333923,0.4906172156333923,0.5093827843666077,1.0,-1.194135069847107,0.5375238060951233,0.6566112637519836,0.2498834133148193,0.0,0.0,0.0,69.12777709960938,82.0,-49.19044876098633,-21618.376953125,237.4105987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500244140625,318.3293762207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.498399943113327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005058125825598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480660,293.1513061523437,297.1499938964844,293.1499938964844,0.0380009710788726,-1117.07568359375,304.1483154296875,0.6599392294883728,0.1445203125476837,0.1322986930608749,293.32550048828125,297.1499938964844,293.1499938964844,0.0013610204914584,-84.669189453125,298.572021484375,0.44002166390419,0.050000000745058,0.0498971194028854,293.186767578125,297.1499938964844,293.1499938964844,0.1079937890172004,-1816.4970703125,304.14874267578125,0.8432342410087585,0.3053404092788696,0.2151209414005279,293.2078552246094,297.1499938964844,293.1499938964844,0.1398364305496215,-3044.052734375,304.1474609375,0.9057645797729492,0.3788557350635528,0.3605599999427795,293.32647705078125,297.1499938964844,293.1499938964844,0.003771110670641,-1106.3175048828125,301.0364074707031,0.44002166390419,0.050000000745058,0.2366904467344284,297.16259765625,291.1499938964844,261.859375,260.23614501953125,279.15252685546875,293.326416015625,297.1603088378906,1.0,0.2918590009212494,0.4908688068389892,0.4908688068389892,0.5091311931610107,1.0,-1.193603277206421,0.5378645658493042,0.6557386517524719,0.2501925528049469,0.0,0.0,0.0,72.95231628417969,70.0,-37.22233963012695,-21595.6484375,244.98580932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1188659667969,318.3012084960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.498778373003006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005061966367065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480720,293.1513061523437,297.1499938964844,293.1499938964844,0.0380009710788726,-1117.07568359375,304.1483154296875,0.6599392294883728,0.1445203125476837,0.1322986930608749,293.32550048828125,297.1499938964844,293.1499938964844,0.0013610204914584,-84.669189453125,298.572021484375,0.44002166390419,0.050000000745058,0.0498971194028854,293.186767578125,297.1499938964844,293.1499938964844,0.1079937890172004,-1816.4970703125,304.14874267578125,0.8432342410087585,0.3053404092788696,0.2151209414005279,293.2078552246094,297.1499938964844,293.1499938964844,0.1398364305496215,-3044.052734375,304.1474609375,0.9057645797729492,0.3788557350635528,0.3605599999427795,293.32647705078125,297.1499938964844,293.1499938964844,0.003771110670641,-1106.3175048828125,301.0364074707031,0.44002166390419,0.050000000745058,0.2366904467344284,297.16259765625,291.1499938964844,261.859375,260.23614501953125,279.15252685546875,293.326416015625,297.1603088378906,1.0,0.2918590009212494,0.4908688068389892,0.4908688068389892,0.5091311931610107,1.0,-1.193603277206421,0.5378645658493042,0.6557386517524719,0.2501925528049469,0.0,0.0,0.0,72.95231628417969,70.0,-37.22233963012695,-21595.6484375,244.98580932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1188659667969,318.3012084960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.498778373003006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005061966367065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480780,293.15106201171875,297.1499938964844,293.1499938964844,0.0381412021815776,-1119.5810546875,304.1486511230469,0.6608561873435974,0.1445368230342865,0.1322808265686035,293.31719970703125,297.1499938964844,293.1499938964844,0.0013442821800708,-83.69269561767578,298.5382080078125,0.4409169852733612,0.050000000745058,0.049876544624567,293.1858215332031,297.1499938964844,293.1499938964844,0.1079660505056381,-1816.2952880859373,304.1492004394531,0.8436830043792725,0.3046002686023712,0.2145823389291763,293.2063293457031,297.1499938964844,293.1499938964844,0.1397181302309036,-3042.080078125,304.1485290527344,0.9061068296432496,0.3777027428150177,0.3594350814819336,293.32696533203125,297.1499938964844,293.1499938964844,0.0037425397895276,-1099.0640869140625,300.9952392578125,0.4409169852733612,0.050000000745058,0.2365928441286087,297.1457824707031,291.1499938964844,261.89129638671875,260.2618713378906,279.15252685546875,293.3269348144531,297.14471435546875,1.0,0.290509283542633,0.4911222457885742,0.4911222457885742,0.5088777542114258,1.0,-1.1914441585540771,0.5374481678009033,0.6539959907531738,0.2500682473182678,0.0,0.0,0.0,72.39810943603516,58.0,-23.10264778137207,-21560.900390625,243.06983947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.10479736328125,318.2916564941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4990778565406799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005065005971118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480840,293.15106201171875,297.1499938964844,293.1499938964844,0.0381412021815776,-1119.5810546875,304.1486511230469,0.6608561873435974,0.1445368230342865,0.1322808265686035,293.31719970703125,297.1499938964844,293.1499938964844,0.0013442821800708,-83.69269561767578,298.5382080078125,0.4409169852733612,0.050000000745058,0.049876544624567,293.1858215332031,297.1499938964844,293.1499938964844,0.1079660505056381,-1816.2952880859373,304.1492004394531,0.8436830043792725,0.3046002686023712,0.2145823389291763,293.2063293457031,297.1499938964844,293.1499938964844,0.1397181302309036,-3042.080078125,304.1485290527344,0.9061068296432496,0.3777027428150177,0.3594350814819336,293.32696533203125,297.1499938964844,293.1499938964844,0.0037425397895276,-1099.0640869140625,300.9952392578125,0.4409169852733612,0.050000000745058,0.2365928441286087,297.1457824707031,291.1499938964844,261.89129638671875,260.2618713378906,279.15252685546875,293.3269348144531,297.14471435546875,1.0,0.290509283542633,0.4911222457885742,0.4911222457885742,0.5088777542114258,1.0,-1.1914441585540771,0.5374481678009033,0.6539959907531738,0.2500682473182678,0.0,0.0,0.0,72.39810943603516,58.0,-23.10264778137207,-21560.900390625,243.06983947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.10479736328125,318.2916564941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4990778565406799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005065005971118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480900,293.1507873535156,297.1499938964844,293.1499938964844,0.0381563864648342,-1119.8663330078125,304.1488647460937,0.6638160943984985,0.1445750892162323,0.1322450786828994,293.3130798339844,297.1499938964844,293.1499938964844,0.0013342692982405,-83.08297729492188,298.5256042480469,0.4437937438488006,0.050000000745058,0.0498125553131103,293.1852722167969,297.1499938964844,293.1499938964844,0.1078571304678917,-1814.7933349609373,304.1495666503906,0.8468779921531677,0.3042540848255157,0.214288517832756,293.2054443359375,297.1499938964844,293.1499938964844,0.1395420283079147,-3038.885986328125,304.14910888671875,0.909939706325531,0.3771604299545288,0.3588502109050751,293.3270874023437,297.1499938964844,293.1499938964844,0.0037223750259727,-1093.501220703125,300.97686767578125,0.4437937438488006,0.050000000745058,0.23628930747509,297.1420288085937,291.1499938964844,261.9067687988281,260.2742919921875,279.15252685546875,293.3270874023437,297.1416015625,1.0,0.288314551115036,0.4912470877170563,0.4912470877170563,0.5087528824806213,1.0,-1.1899056434631348,0.5370219349861145,0.6528837084770203,0.2498734146356582,0.0,0.0,0.0,70.75460815429688,58.0,-15.028023719787598,-21541.421875,239.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1051025390625,318.29449462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4991654753684997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00050658948021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480960,293.15045166015625,297.1499938964844,293.1499938964844,0.0381416119635105,-1119.61865234375,304.14910888671875,0.6682100892066956,0.1446327567100525,0.1322022080421447,293.3089904785156,297.1499938964844,293.1499938964844,0.0013235504738986,-82.41744232177734,298.51568603515625,0.4481070935726166,0.050000000745058,0.0497222393751144,293.1846618652344,297.1499938964844,293.1499938964844,0.1076918169856071,-1812.458984375,304.1499328613281,0.8517623543739319,0.3039232194423675,0.2139862179756164,293.2045288085937,297.1499938964844,293.1499938964844,0.1392955034971237,-3034.362060546875,304.14971923828125,0.9160016179084778,0.3766396045684814,0.35825976729393,293.3271484375,297.1499938964844,293.1499938964844,0.0036993909161537,-1086.9696044921875,300.9599304199219,0.4481070935726166,0.050000000745058,0.2358608990907669,297.1412658691406,291.1499938964844,261.9218444824219,260.2863464355469,279.1524963378906,293.3271484375,297.1414489746094,1.0,0.2853033542633056,0.4913697242736816,0.4913697242736816,0.5086302757263184,1.0,-1.188160061836243,0.5364937782287598,0.6516662836074829,0.2496164888143539,0.0,0.0,0.0,68.44158172607422,46.0,-6.868175983428955,-21521.6171875,233.87283325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1099548339844,318.30194091796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4992024004459381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005066269659437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481020,293.1495666503906,297.1499938964844,293.1499938964844,0.038033727556467,-1117.722900390625,304.14959716796875,0.6812306046485901,0.1447995901107788,0.1321079432964325,293.30108642578125,297.1499938964844,293.1499938964844,0.0013001117622479,-80.9295654296875,298.5032958984375,0.4612143635749817,0.050000000745058,0.0494815111160278,293.18341064453125,297.1499938964844,293.1499938964844,0.1072081848978996,-1805.530517578125,304.1507568359375,0.8665869235992432,0.3033015727996826,0.2133667171001434,293.2025451660156,297.1499938964844,293.1499938964844,0.1386110782623291,-3021.697509765625,304.15093994140625,0.9346929788589478,0.3756569027900696,0.3570761680603027,293.3269958496094,297.1499938964844,293.1499938964844,0.0036464149598032,-1071.4508056640625,300.93023681640625,0.4612143635749817,0.050000000745058,0.2347189933061599,297.14813232421875,291.1499938964844,261.9506225585937,260.30926513671875,279.15240478515625,293.3269958496094,297.1493835449219,1.0,0.2772954106330871,0.4916058182716369,0.4916058182716369,0.508394181728363,1.0,-1.1842230558395386,0.5352074503898621,0.6490156650543213,0.2489594370126724,0.0,0.0,0.0,62.28761672973633,34.0,8.789630889892578,-21482.25,220.06887817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1314392089844,318.3285217285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4991085231304168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005065317382104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481080,293.1495666503906,297.1499938964844,293.1499938964844,0.038033727556467,-1117.722900390625,304.14959716796875,0.6812306046485901,0.1447995901107788,0.1321079432964325,293.30108642578125,297.1499938964844,293.1499938964844,0.0013001117622479,-80.9295654296875,298.5032958984375,0.4612143635749817,0.050000000745058,0.0494815111160278,293.18341064453125,297.1499938964844,293.1499938964844,0.1072081848978996,-1805.530517578125,304.1507568359375,0.8665869235992432,0.3033015727996826,0.2133667171001434,293.2025451660156,297.1499938964844,293.1499938964844,0.1386110782623291,-3021.697509765625,304.15093994140625,0.9346929788589478,0.3756569027900696,0.3570761680603027,293.3269958496094,297.1499938964844,293.1499938964844,0.0036464149598032,-1071.4508056640625,300.93023681640625,0.4612143635749817,0.050000000745058,0.2347189933061599,297.14813232421875,291.1499938964844,261.9506225585937,260.30926513671875,279.15240478515625,293.3269958496094,297.1493835449219,1.0,0.2772954106330871,0.4916058182716369,0.4916058182716369,0.508394181728363,1.0,-1.1842230558395386,0.5352074503898621,0.6490156650543213,0.2489594370126724,0.0,0.0,0.0,62.28761672973633,34.0,8.789630889892578,-21482.25,220.06887817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1314392089844,318.3285217285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4991085231304168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005065317382104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481140,293.14849853515625,297.1499938964844,293.1499938964844,0.0378394722938537,-1114.2745361328125,304.1500549316406,0.7002898454666138,0.1450242698192596,0.1320145577192306,293.2937316894531,297.1499938964844,293.1499938964844,0.0012745907297357,-79.2762222290039,298.4996337890625,0.4778144657611847,0.050000000745058,0.0491838119924068,293.1820983886719,297.1499938964844,293.1499938964844,0.1065499037504196,-1796.019775390625,304.151611328125,0.8889906406402588,0.3027231693267822,0.2127374708652496,293.20050048828125,297.1499938964844,293.1499938964844,0.1377091705799102,-3004.919677734375,304.1521301269531,0.9609912037849426,0.3747438788414001,0.3559037744998932,293.3265380859375,297.1499938964844,293.1499938964844,0.0035864533856511,-1053.413818359375,300.9056701660156,0.4778144657611847,0.050000000745058,0.2333068400621414,297.1648254394531,291.1499938964844,261.9773254394531,260.3303527832031,279.1522827148437,293.3265686035156,297.1670227050781,1.0,0.267164796590805,0.4918264150619507,0.4918264150619507,0.5081735849380493,1.0,-1.179896354675293,0.5337022542953491,0.6461941003799438,0.2481615096330642,0.0,0.0,0.0,54.6857795715332,25.0,22.53658866882324,-21443.951171875,203.31710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1650695800781,318.3671569824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4987812638282776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005061996052972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481200,293.14849853515625,297.1499938964844,293.1499938964844,0.0378394722938537,-1114.2745361328125,304.1500549316406,0.7002898454666138,0.1450242698192596,0.1320145577192306,293.2937316894531,297.1499938964844,293.1499938964844,0.0012745907297357,-79.2762222290039,298.4996337890625,0.4778144657611847,0.050000000745058,0.0491838119924068,293.1820983886719,297.1499938964844,293.1499938964844,0.1065499037504196,-1796.019775390625,304.151611328125,0.8889906406402588,0.3027231693267822,0.2127374708652496,293.20050048828125,297.1499938964844,293.1499938964844,0.1377091705799102,-3004.919677734375,304.1521301269531,0.9609912037849426,0.3747438788414001,0.3559037744998932,293.3265380859375,297.1499938964844,293.1499938964844,0.0035864533856511,-1053.413818359375,300.9056701660156,0.4778144657611847,0.050000000745058,0.2333068400621414,297.1648254394531,291.1499938964844,261.9773254394531,260.3303527832031,279.1522827148437,293.3265686035156,297.1670227050781,1.0,0.267164796590805,0.4918264150619507,0.4918264150619507,0.5081735849380493,1.0,-1.179896354675293,0.5337022542953491,0.6461941003799438,0.2481615096330642,0.0,0.0,0.0,54.6857795715332,25.0,22.53658866882324,-21443.951171875,203.31710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1650695800781,318.3671569824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4987812638282776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005061996052972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481260,293.1473999023437,297.1499938964844,293.1499938964844,0.0375953242182731,-1109.9029541015625,304.1504211425781,0.7229195237159729,0.1452877223491668,0.1319545060396194,293.2869873046875,297.1499938964844,293.1499938964844,0.0012484828475862,-77.5612564086914,298.5026550292969,0.4938371777534485,0.050000000745058,0.0488789863884449,293.1808166503906,297.1499938964844,293.1499938964844,0.1057717353105545,-1784.7275390625,304.1523742675781,0.9187532067298888,0.30217045545578,0.2121245265007019,293.19842529296875,297.1499938964844,293.1499938964844,0.1366585493087768,-2985.318359375,304.1531677246094,0.9887847900390624,0.3738857805728912,0.3547801077365875,293.32586669921875,297.1499938964844,293.1499938964844,0.0035244282335042,-1034.405029296875,300.8852233886719,0.4938371777534485,0.050000000745058,0.2318608611822128,297.18914794921875,291.1499938964844,262.0015563964844,260.3492736816406,279.152099609375,293.325927734375,297.1919860839844,1.0,0.2564814686775207,0.4920265674591064,0.4920265674591064,0.5079734325408936,1.0,-1.1756380796432495,0.5321813821792603,0.6434566378593445,0.2473374754190445,0.0,0.0,0.0,46.90467834472656,25.0,33.10430145263672,-21410.02734375,186.3480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2059326171875,318.4124755859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4982317388057709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005056418594904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481320,293.1473999023437,297.1499938964844,293.1499938964844,0.0375953242182731,-1109.9029541015625,304.1504211425781,0.7229195237159729,0.1452877223491668,0.1319545060396194,293.2869873046875,297.1499938964844,293.1499938964844,0.0012484828475862,-77.5612564086914,298.5026550292969,0.4938371777534485,0.050000000745058,0.0488789863884449,293.1808166503906,297.1499938964844,293.1499938964844,0.1057717353105545,-1784.7275390625,304.1523742675781,0.9187532067298888,0.30217045545578,0.2121245265007019,293.19842529296875,297.1499938964844,293.1499938964844,0.1366585493087768,-2985.318359375,304.1531677246094,0.9887847900390624,0.3738857805728912,0.3547801077365875,293.32586669921875,297.1499938964844,293.1499938964844,0.0035244282335042,-1034.405029296875,300.8852233886719,0.4938371777534485,0.050000000745058,0.2318608611822128,297.18914794921875,291.1499938964844,262.0015563964844,260.3492736816406,279.152099609375,293.325927734375,297.1919860839844,1.0,0.2564814686775207,0.4920265674591064,0.4920265674591064,0.5079734325408936,1.0,-1.1756380796432495,0.5321813821792603,0.6434566378593445,0.2473374754190445,0.0,0.0,0.0,46.90467834472656,25.0,33.10430145263672,-21410.02734375,186.3480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2059326171875,318.4124755859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4982317388057709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005056418594904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481380,293.1463623046875,297.1499938964844,293.1499938964844,0.037339549511671,-1105.2174072265625,304.1507263183594,0.7390329241752625,0.1455666571855545,0.1320206671953201,293.2809143066406,297.1499938964844,293.1499938964844,0.0012262295931577,-76.05831909179688,298.5123291015625,0.5058534741401672,0.050000000745058,0.0486872978508472,293.1796264648437,297.1499938964844,293.1499938964844,0.1049027815461158,-1772.0384521484375,304.1530456542969,0.943354070186615,0.3016256690025329,0.2116031795740127,293.1925354003906,297.1499938964844,293.1499938964844,0.132002592086792,-2898.926513671875,304.160400390625,0.9990000128746032,0.3738186955451965,0.3456977009773254,293.3250732421875,297.1499938964844,293.1499938964844,0.0034697244409471,-1017.0983276367188,300.86895751953125,0.5058534741401672,0.050000000745058,0.230951577425003,297.2212219238281,291.1499938964844,262.02294921875,260.36578369140625,279.1522827148437,293.3251037597656,297.22662353515625,1.0,0.248413935303688,0.4922568500041961,0.4922568500041961,0.5077431201934814,1.0,-1.163032054901123,0.5268128514289856,0.6362192034721375,0.2443534582853317,0.0,0.0,0.0,41.872825622558594,25.0,52.718055725097656,-21273.36328125,172.4182586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2579650878906,318.482177734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4973960816860199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005047937738709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481440,293.1463623046875,297.1499938964844,293.1499938964844,0.037339549511671,-1105.2174072265625,304.1507263183594,0.7390329241752625,0.1455666571855545,0.1320206671953201,293.2809143066406,297.1499938964844,293.1499938964844,0.0012262295931577,-76.05831909179688,298.5123291015625,0.5058534741401672,0.050000000745058,0.0486872978508472,293.1796264648437,297.1499938964844,293.1499938964844,0.1049027815461158,-1772.0384521484375,304.1530456542969,0.943354070186615,0.3016256690025329,0.2116031795740127,293.1925354003906,297.1499938964844,293.1499938964844,0.132002592086792,-2898.926513671875,304.160400390625,0.9990000128746032,0.3738186955451965,0.3456977009773254,293.3250732421875,297.1499938964844,293.1499938964844,0.0034697244409471,-1017.0983276367188,300.86895751953125,0.5058534741401672,0.050000000745058,0.230951577425003,297.2212219238281,291.1499938964844,262.02294921875,260.36578369140625,279.1522827148437,293.3251037597656,297.22662353515625,1.0,0.248413935303688,0.4922568500041961,0.4922568500041961,0.5077431201934814,1.0,-1.163032054901123,0.5268128514289856,0.6362192034721375,0.2443534582853317,0.0,0.0,0.0,41.872825622558594,25.0,52.718055725097656,-21273.36328125,172.4182586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2579650878906,318.482177734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4973960816860199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005047937738709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481500,293.1459350585937,297.1499938964844,293.1499938964844,0.0370718389749527,-1100.3060302734375,304.15106201171875,0.7447916865348816,0.1456934064626693,0.1320851445198059,293.2781982421875,297.1499938964844,293.1499938964844,0.0012153260177001,-75.25765228271484,298.53106689453125,0.5102065801620483,0.050000000745058,0.0486276112496852,293.17919921875,297.1499938964844,293.1499938964844,0.1041857525706291,-1761.4302978515625,304.1537780761719,0.9515271186828612,0.3013387024402618,0.2113660126924514,293.181396484375,297.1499938964844,293.1499938964844,0.1275757253170013,-2817.075439453125,304.1665344238281,0.9990000128746032,0.3754624426364898,0.3374063372611999,293.3245544433594,297.1499938964844,293.1499938964844,0.0034400087315589,-1006.9149780273438,300.8692321777344,0.5102065801620483,0.050000000745058,0.2306684553623199,297.2543029785156,291.1499938964844,262.0325012207031,260.3730163574219,279.15240478515625,293.3246459960937,297.2627258300781,1.0,0.2449103444814682,0.4923867583274841,0.4923867583274841,0.5076132416725159,1.0,-1.1523038148880005,0.5220972299575806,0.6302065849304199,0.2416638284921646,0.0,0.0,0.0,40.21091842651367,25.0,79.54756927490234,-21159.13671875,165.96473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3083801269531,318.5474548339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4966276884078979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005040139658376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481560,293.1455993652344,297.1499938964844,293.1499938964844,0.0367209687829017,-1093.884765625,304.1515197753906,0.750277042388916,0.1458102762699127,0.1321437209844589,293.2757873535156,297.1499938964844,293.1499938964844,0.0012021743459627,-74.28752899169922,298.5578308105469,0.5143914818763733,0.050000000745058,0.0485745370388031,293.1788330078125,297.1499938964844,293.1499938964844,0.1033123731613159,-1748.4754638671875,304.1546936035156,0.9588878750801086,0.3010374903678894,0.2111221402883529,293.16656494140625,297.1499938964844,293.1499938964844,0.1233633756637573,-2738.4501953125,304.1711730957031,0.9990000128746032,0.3779791891574859,0.3298582136631012,293.323974609375,297.1499938964844,293.1499938964844,0.0034074648283421,-995.5035400390624,300.8746032714844,0.5143914818763733,0.050000000745058,0.2304167002439499,297.2973022460937,291.1499938964844,262.04119873046875,260.3795166015625,279.1523742675781,293.3240661621094,297.3072509765625,1.0,0.2417477369308471,0.4925025701522827,0.4925025701522827,0.5074974298477173,1.0,-1.1426546573638916,0.517859697341919,0.6247949600219727,0.2392274290323257,0.0,0.0,0.0,38.7324333190918,28.0,103.366455078125,-21064.978515625,160.26165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.37237548828125,318.623779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4956070184707641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000502978102304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481620,293.1450500488281,297.1499938964844,293.1499938964844,0.0359247960150241,-1079.2822265625,304.15234375,0.7583404183387756,0.1460314840078354,0.1322780847549438,293.2718811035156,297.1499938964844,293.1499938964844,0.0011733381543308,-72.16095733642578,298.621337890625,0.5205190181732178,0.050000000745058,0.0485035330057144,293.1783447265625,297.1499938964844,293.1499938964844,0.1013724878430366,-1719.6529541015625,304.1563415527344,0.9686200022697448,0.3004072904586792,0.2106375098228454,293.134521484375,297.1499938964844,293.1499938964844,0.1168207675218582,-2615.3798828125,304.1748352050781,0.9990000128746032,0.3840574920177459,0.3194799125194549,293.3225402832031,297.1499938964844,293.1499938964844,0.0033408163581043,-971.7747192382812,300.8925170898437,0.5205190181732178,0.050000000745058,0.2300798743963241,297.3959655761719,291.1499938964844,262.055908203125,260.3902587890625,279.1519470214844,293.3226318359375,297.4068603515625,1.0,0.2375274747610092,0.4926771521568298,0.4926771521568298,0.5073228478431702,1.0,-1.129284381866455,0.5120290517807007,0.6172553300857544,0.2358415424823761,0.0,0.0,0.0,36.74895095825195,46.0,131.2158203125,-20959.1953125,152.6249542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5137939453125,318.77911376953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4930198192596435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005003524129278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481680,293.1450500488281,297.1499938964844,293.1499938964844,0.0359247960150241,-1079.2822265625,304.15234375,0.7583404183387756,0.1460314840078354,0.1322780847549438,293.2718811035156,297.1499938964844,293.1499938964844,0.0011733381543308,-72.16095733642578,298.621337890625,0.5205190181732178,0.050000000745058,0.0485035330057144,293.1783447265625,297.1499938964844,293.1499938964844,0.1013724878430366,-1719.6529541015625,304.1563415527344,0.9686200022697448,0.3004072904586792,0.2106375098228454,293.134521484375,297.1499938964844,293.1499938964844,0.1168207675218582,-2615.3798828125,304.1748352050781,0.9990000128746032,0.3840574920177459,0.3194799125194549,293.3225402832031,297.1499938964844,293.1499938964844,0.0033408163581043,-971.7747192382812,300.8925170898437,0.5205190181732178,0.050000000745058,0.2300798743963241,297.3959655761719,291.1499938964844,262.055908203125,260.3902587890625,279.1519470214844,293.3226318359375,297.4068603515625,1.0,0.2375274747610092,0.4926771521568298,0.4926771521568298,0.5073228478431702,1.0,-1.129284381866455,0.5120290517807007,0.6172553300857544,0.2358415424823761,0.0,0.0,0.0,36.74895095825195,46.0,131.2158203125,-20959.1953125,152.6249542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5137939453125,318.77911376953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4930198192596435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005003524129278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481740,293.1448669433594,297.1499938964844,293.1499938964844,0.0353351794183254,-1068.3594970703125,304.1524963378906,0.7527257800102234,0.1462002396583557,0.1324977576732635,293.26910400390625,297.1499938964844,293.1499938964844,0.0011436213972046,-70.06377410888672,298.6708679199219,0.5157982110977173,0.050000000745058,0.0485576130449771,293.1782531738281,297.1499938964844,293.1499938964844,0.0997799485921859,-1696.0521240234375,304.1568298339844,0.9599353671073914,0.2997120916843414,0.2102078944444656,293.1181030273437,297.1499938964844,293.1499938964844,0.1183675900101661,-2644.197021484375,304.16357421875,0.9990000128746032,0.3878436386585235,0.3274080157279968,293.3212280273437,297.1499938964844,293.1499938964844,0.0032862715888768,-952.539794921875,300.9032897949219,0.5157982110977173,0.050000000745058,0.2303364127874374,297.47808837890625,291.1499938964844,262.06671142578125,260.39764404296875,279.1507263183594,293.3213195800781,297.483154296875,1.0,0.2414645403623581,0.4926902651786804,0.4926902651786804,0.5073097348213196,1.0,-1.138909101486206,0.5165925025939941,0.6223165988922119,0.2383171170949936,0.0,0.0,0.0,38.24517059326172,64.0,99.0369110107422,-21131.201171875,158.24069213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6035461425781,318.8468322753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4904491901397705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004977436037734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481800,293.1448669433594,297.1499938964844,293.1499938964844,0.0353351794183254,-1068.3594970703125,304.1524963378906,0.7527257800102234,0.1462002396583557,0.1324977576732635,293.26910400390625,297.1499938964844,293.1499938964844,0.0011436213972046,-70.06377410888672,298.6708679199219,0.5157982110977173,0.050000000745058,0.0485576130449771,293.1782531738281,297.1499938964844,293.1499938964844,0.0997799485921859,-1696.0521240234375,304.1568298339844,0.9599353671073914,0.2997120916843414,0.2102078944444656,293.1181030273437,297.1499938964844,293.1499938964844,0.1183675900101661,-2644.197021484375,304.16357421875,0.9990000128746032,0.3878436386585235,0.3274080157279968,293.3212280273437,297.1499938964844,293.1499938964844,0.0032862715888768,-952.539794921875,300.9032897949219,0.5157982110977173,0.050000000745058,0.2303364127874374,297.47808837890625,291.1499938964844,262.06671142578125,260.39764404296875,279.1507263183594,293.3213195800781,297.483154296875,1.0,0.2414645403623581,0.4926902651786804,0.4926902651786804,0.5073097348213196,1.0,-1.138909101486206,0.5165925025939941,0.6223165988922119,0.2383171170949936,0.0,0.0,0.0,38.24517059326172,64.0,99.0369110107422,-21131.201171875,158.24069213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6035461425781,318.8468322753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4904491901397705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004977436037734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481860,293.14508056640625,297.1499938964844,293.1499938964844,0.0354691334068775,-1070.6806640625,304.1513977050781,0.7366769313812256,0.1462826281785965,0.1327553838491439,293.2669372558594,297.1499938964844,293.1499938964844,0.0011216722195968,-68.7278823852539,298.6544189453125,0.5030872821807861,0.050000000745058,0.0487278848886489,293.1785583496094,297.1499938964844,293.1499938964844,0.0995460301637649,-1692.993896484375,304.1548767089844,0.934588611125946,0.2989346385002136,0.2098078727722168,293.1376953125,297.1499938964844,293.1499938964844,0.1282241493463516,-2828.557373046875,304.1424560546875,0.9990000128746032,0.3847606182098388,0.3512134850025177,293.32110595703125,297.1499938964844,293.1499938964844,0.0032632993534207,-946.1338500976562,300.8739624023437,0.5030872821807861,0.050000000745058,0.2311441004276275,297.4801330566406,291.1499938964844,262.0732727050781,260.40142822265625,279.1494140625,293.3210754394531,297.474853515625,1.0,0.2518479824066162,0.4925659596920013,0.4925659596920013,0.507434070110321,1.0,-1.1684787273406982,0.5301634669303894,0.6383153200149536,0.2459968030452728,0.0,0.0,0.0,42.96419525146485,67.0,-2.891054153442383,-21491.169921875,176.26625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5473022460937,318.7437744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.489256203174591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004965328844264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481920,293.14508056640625,297.1499938964844,293.1499938964844,0.0354691334068775,-1070.6806640625,304.1513977050781,0.7366769313812256,0.1462826281785965,0.1327553838491439,293.2669372558594,297.1499938964844,293.1499938964844,0.0011216722195968,-68.7278823852539,298.6544189453125,0.5030872821807861,0.050000000745058,0.0487278848886489,293.1785583496094,297.1499938964844,293.1499938964844,0.0995460301637649,-1692.993896484375,304.1548767089844,0.934588611125946,0.2989346385002136,0.2098078727722168,293.1376953125,297.1499938964844,293.1499938964844,0.1282241493463516,-2828.557373046875,304.1424560546875,0.9990000128746032,0.3847606182098388,0.3512134850025177,293.32110595703125,297.1499938964844,293.1499938964844,0.0032632993534207,-946.1338500976562,300.8739624023437,0.5030872821807861,0.050000000745058,0.2311441004276275,297.4801330566406,291.1499938964844,262.0732727050781,260.40142822265625,279.1494140625,293.3210754394531,297.474853515625,1.0,0.2518479824066162,0.4925659596920013,0.4925659596920013,0.507434070110321,1.0,-1.1684787273406982,0.5301634669303894,0.6383153200149536,0.2459968030452728,0.0,0.0,0.0,42.96419525146485,67.0,-2.891054153442383,-21491.169921875,176.26625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5473022460937,318.7437744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.489256203174591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004965328844264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481980,293.1455383300781,297.1499938964844,293.1499938964844,0.0362927950918674,-1085.5816650390625,304.1495666503906,0.7189364433288574,0.1463156640529632,0.1330062448978424,293.2645874023437,297.1499938964844,293.1499938964844,0.0011174632236361,-68.74127197265625,298.5702209472656,0.4896479249000549,0.050000000745058,0.0489550121128559,293.17901611328125,297.1499938964844,293.1499938964844,0.1006209328770637,-1709.6546630859375,304.1514892578125,0.9056766629219056,0.2981159389019012,0.2094090282917022,293.1776733398437,297.1499938964844,293.1499938964844,0.1335700303316116,-2927.6162109375,304.1371154785156,0.985198438167572,0.3769352734088897,0.3591920733451843,293.3223571777344,297.1499938964844,293.1499938964844,0.0032731001265347,-952.7098999023438,300.8016052246094,0.4896479249000549,0.050000000745058,0.2322214990854263,297.3993835449219,291.1499938964844,262.07525634765625,260.4012756347656,279.14971923828125,293.322265625,297.3919372558594,1.0,0.2607857882976532,0.4925324618816376,0.4925324618816376,0.50746750831604,1.0,-1.179715275764465,0.5353061556816101,0.6444091796875,0.2491062581539154,0.0,0.0,0.0,48.87785339355469,70.0,-82.90972900390625,-21547.68359375,191.5579528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3720397949219,318.5604248046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4897665381431579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004970507579855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482040,293.1455383300781,297.1499938964844,293.1499938964844,0.0362927950918674,-1085.5816650390625,304.1495666503906,0.7189364433288574,0.1463156640529632,0.1330062448978424,293.2645874023437,297.1499938964844,293.1499938964844,0.0011174632236361,-68.74127197265625,298.5702209472656,0.4896479249000549,0.050000000745058,0.0489550121128559,293.17901611328125,297.1499938964844,293.1499938964844,0.1006209328770637,-1709.6546630859375,304.1514892578125,0.9056766629219056,0.2981159389019012,0.2094090282917022,293.1776733398437,297.1499938964844,293.1499938964844,0.1335700303316116,-2927.6162109375,304.1371154785156,0.985198438167572,0.3769352734088897,0.3591920733451843,293.3223571777344,297.1499938964844,293.1499938964844,0.0032731001265347,-952.7098999023438,300.8016052246094,0.4896479249000549,0.050000000745058,0.2322214990854263,297.3993835449219,291.1499938964844,262.07525634765625,260.4012756347656,279.14971923828125,293.322265625,297.3919372558594,1.0,0.2607857882976532,0.4925324618816376,0.4925324618816376,0.50746750831604,1.0,-1.179715275764465,0.5353061556816101,0.6444091796875,0.2491062581539154,0.0,0.0,0.0,48.87785339355469,70.0,-82.90972900390625,-21547.68359375,191.5579528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3720397949219,318.5604248046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4897665381431579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004970507579855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482100,293.1459350585937,297.1499938964844,293.1499938964844,0.0365992225706577,-1091.0648193359375,304.14910888671875,0.7098513245582581,0.1462984234094619,0.1331258118152618,293.2633972167969,297.1499938964844,293.1499938964844,0.0011169605422765,-68.80455017089844,298.5370788574219,0.4830816090106964,0.050000000745058,0.0490809045732021,293.1794128417969,297.1499938964844,293.1499938964844,0.1009634584188461,-1714.9713134765625,304.1506042480469,0.893097996711731,0.2976707220077514,0.2092054486274719,293.1875,297.1499938964844,293.1499938964844,0.1330370008945465,-2918.5068359375,304.140380859375,0.9713321328163148,0.3746495544910431,0.3565504252910614,293.3232421875,297.1499938964844,293.1499938964844,0.0032753960695117,-954.6865234375,300.7701416015625,0.4830816090106964,0.050000000745058,0.2328186780214309,297.3698425292969,291.1499938964844,262.07440185546875,260.399658203125,279.14990234375,293.3231201171875,297.36456298828125,1.0,0.2645934522151947,0.4925426542758941,0.4925426542758941,0.5074573755264282,1.0,-1.1770566701889038,0.5340989232063293,0.6429577469825745,0.2483548820018768,0.0,0.0,0.0,52.02661895751953,70.0,-79.63623809814453,-21477.77734375,197.0541229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3021545410156,318.4997863769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4900940358638763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000497383181937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482160,293.1463928222656,297.1499938964844,293.1499938964844,0.0368511937558651,-1095.572998046875,304.1488037109375,0.701765239238739,0.1462583243846893,0.1332071274518966,293.26239013671875,297.1499938964844,293.1499938964844,0.0011140899732708,-68.70743560791016,298.5080871582031,0.4772608280181885,0.050000000745058,0.0491945929825305,293.179931640625,297.1499938964844,293.1499938964844,0.1012200191617012,-1718.9847412109375,304.1500244140625,0.8826517462730408,0.2971950173377991,0.2089684754610061,293.19268798828125,297.1499938964844,293.1499938964844,0.1328997313976287,-2916.186767578125,304.1423645019531,0.9590235352516174,0.3731528222560882,0.3549002110958099,293.3241271972656,297.1499938964844,293.1499938964844,0.0032747013028711,-955.6074829101562,300.74102783203125,0.4772608280181885,0.050000000745058,0.2333579659461975,297.3455505371094,291.1499938964844,262.072265625,260.3969421386719,279.1499328613281,293.32403564453125,297.34063720703125,1.0,0.268106460571289,0.4925405979156494,0.4925405979156494,0.5074594020843506,1.0,-1.1756722927093506,0.533453106880188,0.6422191262245178,0.247941106557846,0.0,0.0,0.0,54.88492965698242,73.0,-74.52725982666016,-21431.841796875,202.32228088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.24688720703125,318.4505310058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.49040088057518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004976945347152,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
