time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482220,293.1473388671875,297.1499938964844,293.1499938964844,0.037288598716259,-1103.39599609375,304.14849853515625,0.6884909868240356,0.1461587101221084,0.1333156675100326,293.2607421875,297.1499938964844,293.1499938964844,0.0011066263541579,-68.38921356201172,298.45379638671875,0.4661983847618103,0.050000000745058,0.0493983626365661,293.1811218261719,297.1499938964844,293.1499938964844,0.1016227081418037,-1725.336181640625,304.1493530273437,0.8658007979393005,0.2961954176425934,0.2084338217973709,293.1968078613281,297.1499938964844,293.1499938964844,0.1330782175064087,-2919.9423828125,304.1445617675781,0.9380088448524476,0.3712275326251983,0.3529954552650451,293.32574462890625,297.1499938964844,293.1499938964844,0.0032695273403078,-956.1289672851562,300.6849670410156,0.4661983847618103,0.050000000745058,0.2343245595693588,297.3018798828125,291.1499938964844,262.06396484375,260.3880615234375,279.1496887207031,293.3256530761719,297.2977294921875,1.0,0.2744060456752777,0.492500901222229,0.492500901222229,0.507499098777771,1.0,-1.174278736114502,0.5327224731445312,0.6415562629699707,0.2474260479211807,0.0,0.0,0.0,60.02363586425781,76.0,-63.32783889770508,-21373.279296875,212.13088989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1665954589844,318.3778991699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4909891486167907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004982915706932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482280,293.1473388671875,297.1499938964844,293.1499938964844,0.037288598716259,-1103.39599609375,304.14849853515625,0.6884909868240356,0.1461587101221084,0.1333156675100326,293.2607421875,297.1499938964844,293.1499938964844,0.0011066263541579,-68.38921356201172,298.45379638671875,0.4661983847618103,0.050000000745058,0.0493983626365661,293.1811218261719,297.1499938964844,293.1499938964844,0.1016227081418037,-1725.336181640625,304.1493530273437,0.8658007979393005,0.2961954176425934,0.2084338217973709,293.1968078613281,297.1499938964844,293.1499938964844,0.1330782175064087,-2919.9423828125,304.1445617675781,0.9380088448524476,0.3712275326251983,0.3529954552650451,293.32574462890625,297.1499938964844,293.1499938964844,0.0032695273403078,-956.1289672851562,300.6849670410156,0.4661983847618103,0.050000000745058,0.2343245595693588,297.3018798828125,291.1499938964844,262.06396484375,260.3880615234375,279.1496887207031,293.3256530761719,297.2977294921875,1.0,0.2744060456752777,0.492500901222229,0.492500901222229,0.507499098777771,1.0,-1.174278736114502,0.5327224731445312,0.6415562629699707,0.2474260479211807,0.0,0.0,0.0,60.02363586425781,76.0,-63.32783889770508,-21373.279296875,212.13088989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1665954589844,318.3778991699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4909891486167907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004982915706932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482340,293.1481628417969,297.1499938964844,293.1499938964844,0.0376433879137039,-1109.7178955078125,304.1484069824219,0.6779314279556274,0.1460596323013305,0.133398175239563,293.25958251953125,297.1499938964844,293.1499938964844,0.0010971756419166,-67.91911315917969,298.4056701660156,0.4555554687976837,0.050000000745058,0.0495800226926803,293.182373046875,297.1499938964844,293.1499938964844,0.1018660888075828,-1729.2781982421875,304.149169921875,0.8525650501251221,0.2951571941375732,0.2078516334295272,293.1976928710937,297.1499938964844,293.1499938964844,0.1333575993776321,-2925.497802734375,304.1459045410156,0.9208785891532898,0.3698553144931793,0.3517979383468628,293.3270263671875,297.1499938964844,293.1499938964844,0.0032598476391285,-954.9640502929688,300.63287353515625,0.4555554687976837,0.050000000745058,0.2351862788200378,297.2664489746094,291.1499938964844,262.04998779296875,260.3743896484375,279.1493225097656,293.32696533203125,297.26318359375,1.0,0.2799373865127563,0.4924151301383972,0.4924151301383972,0.5075848698616028,1.0,-1.1734938621520996,0.532170832157135,0.6413230299949646,0.2469904422760009,0.0,0.0,0.0,64.61158752441406,79.0,-50.810489654541016,-21337.505859375,221.02664184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11553955078125,318.33154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4915446937084198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004988553700968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482400,293.1481628417969,297.1499938964844,293.1499938964844,0.0376433879137039,-1109.7178955078125,304.1484069824219,0.6779314279556274,0.1460596323013305,0.133398175239563,293.25958251953125,297.1499938964844,293.1499938964844,0.0010971756419166,-67.91911315917969,298.4056701660156,0.4555554687976837,0.050000000745058,0.0495800226926803,293.182373046875,297.1499938964844,293.1499938964844,0.1018660888075828,-1729.2781982421875,304.149169921875,0.8525650501251221,0.2951571941375732,0.2078516334295272,293.1976928710937,297.1499938964844,293.1499938964844,0.1333575993776321,-2925.497802734375,304.1459045410156,0.9208785891532898,0.3698553144931793,0.3517979383468628,293.3270263671875,297.1499938964844,293.1499938964844,0.0032598476391285,-954.9640502929688,300.63287353515625,0.4555554687976837,0.050000000745058,0.2351862788200378,297.2664489746094,291.1499938964844,262.04998779296875,260.3743896484375,279.1493225097656,293.32696533203125,297.26318359375,1.0,0.2799373865127563,0.4924151301383972,0.4924151301383972,0.5075848698616028,1.0,-1.1734938621520996,0.532170832157135,0.6413230299949646,0.2469904422760009,0.0,0.0,0.0,64.61158752441406,79.0,-50.810489654541016,-21337.505859375,221.02664184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11553955078125,318.33154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4915446937084198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004988553700968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482460,293.1488342285156,297.1499938964844,293.1499938964844,0.0379167683422565,-1114.56201171875,304.1484680175781,0.6692282557487488,0.1459665596485138,0.1334712207317352,293.2588806152344,297.1499938964844,293.1499938964844,0.0010857972083613,-67.29896545410156,298.36431884765625,0.4469313621520996,0.050000000745058,0.0497463531792163,293.18359375,297.1499938964844,293.1499938964844,0.1019452363252639,-1730.750244140625,304.1493225097656,0.8416785001754761,0.2940877974033355,0.2072358429431915,293.1976623535156,297.1499938964844,293.1499938964844,0.1335209757089615,-2928.80810546875,304.1470031738281,0.9070924520492554,0.3686551749706268,0.3508060276508331,293.3280639648437,297.1499938964844,293.1499938964844,0.003246083157137,-952.2028198242188,300.5851135253906,0.4469313621520996,0.050000000745058,0.2359752804040908,297.2398376464844,291.1499938964844,262.0328369140625,260.3580322265625,279.1490478515625,293.3280029296875,297.2375183105469,1.0,0.2848928868770599,0.4923036098480224,0.4923036098480224,0.5076963901519775,1.0,-1.17279851436615,0.5315964818000793,0.6412020325660706,0.2465471029281616,0.0,0.0,0.0,68.81312561035156,67.0,-37.99635314941406,-21313.607421875,229.17086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0857238769531,318.3048400878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4920459687709808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004993641050532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482520,293.1488342285156,297.1499938964844,293.1499938964844,0.0379167683422565,-1114.56201171875,304.1484680175781,0.6692282557487488,0.1459665596485138,0.1334712207317352,293.2588806152344,297.1499938964844,293.1499938964844,0.0010857972083613,-67.29896545410156,298.36431884765625,0.4469313621520996,0.050000000745058,0.0497463531792163,293.18359375,297.1499938964844,293.1499938964844,0.1019452363252639,-1730.750244140625,304.1493225097656,0.8416785001754761,0.2940877974033355,0.2072358429431915,293.1976623535156,297.1499938964844,293.1499938964844,0.1335209757089615,-2928.80810546875,304.1470031738281,0.9070924520492554,0.3686551749706268,0.3508060276508331,293.3280639648437,297.1499938964844,293.1499938964844,0.003246083157137,-952.2028198242188,300.5851135253906,0.4469313621520996,0.050000000745058,0.2359752804040908,297.2398376464844,291.1499938964844,262.0328369140625,260.3580322265625,279.1490478515625,293.3280029296875,297.2375183105469,1.0,0.2848928868770599,0.4923036098480224,0.4923036098480224,0.5076963901519775,1.0,-1.17279851436615,0.5315964818000793,0.6412020325660706,0.2465471029281616,0.0,0.0,0.0,68.81312561035156,67.0,-37.99635314941406,-21313.607421875,229.17086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0857238769531,318.3048400878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4920459687709808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004993641050532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482580,293.14923095703125,297.1499938964844,293.1499938964844,0.0380296371877193,-1116.6171875,304.1488037109375,0.6694412231445312,0.1459147185087204,0.1334034949541092,293.258544921875,297.1499938964844,293.1499938964844,0.0010695001110434,-66.33929443359375,298.3309020996094,0.4472507536411285,0.050000000745058,0.0497398003935813,293.1846618652344,297.1499938964844,293.1499938964844,0.1017771810293197,-1728.56201171875,304.1498413085937,0.8410869240760803,0.2930165231227875,0.2064825296401977,293.1971740722656,297.1499938964844,293.1499938964844,0.1334189772605896,-2927.08642578125,304.1481628417969,0.9065557718276978,0.367546021938324,0.3497341275215149,293.328857421875,297.1499938964844,293.1499938964844,0.0032180624548345,-944.8261108398438,300.54254150390625,0.4472507536411285,0.050000000745058,0.2359442114830017,297.2233581542969,291.1499938964844,262.01519775390625,260.3412780761719,279.14898681640625,293.3288269042969,297.22235107421875,1.0,0.2839235961437225,0.492197036743164,0.492197036743164,0.5078029632568359,1.0,-1.170482158660889,0.5302674174308777,0.640214741230011,0.2457203269004821,0.0,0.0,0.0,68.61551666259766,55.0,-22.71710777282715,-21278.482421875,227.96310424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0750732421875,318.2987670898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4924376606941223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004997616051696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482640,293.14923095703125,297.1499938964844,293.1499938964844,0.0380296371877193,-1116.6171875,304.1488037109375,0.6694412231445312,0.1459147185087204,0.1334034949541092,293.258544921875,297.1499938964844,293.1499938964844,0.0010695001110434,-66.33929443359375,298.3309020996094,0.4472507536411285,0.050000000745058,0.0497398003935813,293.1846618652344,297.1499938964844,293.1499938964844,0.1017771810293197,-1728.56201171875,304.1498413085937,0.8410869240760803,0.2930165231227875,0.2064825296401977,293.1971740722656,297.1499938964844,293.1499938964844,0.1334189772605896,-2927.08642578125,304.1481628417969,0.9065557718276978,0.367546021938324,0.3497341275215149,293.328857421875,297.1499938964844,293.1499938964844,0.0032180624548345,-944.8261108398438,300.54254150390625,0.4472507536411285,0.050000000745058,0.2359442114830017,297.2233581542969,291.1499938964844,262.01519775390625,260.3412780761719,279.14898681640625,293.3288269042969,297.22235107421875,1.0,0.2839235961437225,0.492197036743164,0.492197036743164,0.5078029632568359,1.0,-1.170482158660889,0.5302674174308777,0.640214741230011,0.2457203269004821,0.0,0.0,0.0,68.61551666259766,55.0,-22.71710777282715,-21278.482421875,227.96310424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0750732421875,318.2987670898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4924376606941223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004997616051696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482700,293.1492614746094,297.1499938964844,293.1499938964844,0.0380286648869514,-1116.631591796875,304.1490173339844,0.6723101735115051,0.1459197402000427,0.1333438903093338,293.2584533691406,297.1499938964844,293.1499938964844,0.0010595034109428,-65.72850799560547,298.3182678222656,0.4501298069953918,0.050000000745058,0.0496821291744709,293.18511962890625,297.1499938964844,293.1499938964844,0.101591870188713,-1725.9608154296875,304.15020751953125,0.8439250588417053,0.2924927473068237,0.2060726433992386,293.19677734375,297.1499938964844,293.1499938964844,0.1332479566335678,-2923.94091796875,304.1488037109375,0.9102112650871276,0.3670256435871124,0.3491763770580292,293.3291320800781,297.1499938964844,293.1499938964844,0.0031989375129342,-939.4212036132812,300.5239562988281,0.4501298069953918,0.050000000745058,0.2356706410646438,297.2200622558594,291.1499938964844,262.0061950683594,260.3327331542969,279.1489562988281,293.3291015625,297.2197570800781,1.0,0.2818601429462433,0.4921447038650512,0.4921447038650512,0.5078552961349487,1.0,-1.1688518524169922,0.5293833613395691,0.6394684910774231,0.2451917827129364,0.0,0.0,0.0,67.13294982910156,55.0,-14.020705223083496,-21258.814453125,224.44351196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07763671875,318.30389404296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4925598204135895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004998855874873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482760,293.149169921875,297.1499938964844,293.1499938964844,0.0379953794181346,-1116.071044921875,304.1492614746094,0.6767334342002869,0.1459436416625976,0.1332765221595764,293.2584228515625,297.1499938964844,293.1499938964844,0.0010485838865861,-65.05040740966797,298.3081970214844,0.4545866250991821,0.050000000745058,0.0495977029204368,293.1854858398437,297.1499938964844,293.1499938964844,0.1013458222150802,-1722.454345703125,304.1506042480469,0.8485225439071655,0.2919759750366211,0.2056482285261154,293.1963195800781,297.1499938964844,293.1499938964844,0.1330036520957946,-2919.399169921875,304.14947509765625,0.9162178635597228,0.3665254712104797,0.3486117422580719,293.3293151855469,297.1499938964844,293.1499938964844,0.0031772796064615,-933.1341552734376,300.5071105957031,0.4545866250991821,0.050000000745058,0.2352701425552368,297.2200012207031,291.1499938964844,261.9971008300781,260.3241577148437,279.1489562988281,293.3293151855469,297.2203369140625,1.0,0.2789491713047027,0.4920927286148071,0.4920927286148071,0.5079072713851929,1.0,-1.1670019626617432,0.5283966064453125,0.6386052966117859,0.2446126341819763,0.0,0.0,0.0,64.96997833251953,43.0,-5.231005668640137,-21238.73828125,219.5066070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.08502197265625,318.3139038085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4926236271858215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004999503726139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482820,293.1488037109375,297.1499938964844,293.1499938964844,0.0378423146903514,-1113.404541015625,304.1497497558594,0.6901217103004456,0.1460405141115188,0.1331298202276229,293.25860595703125,297.1499938964844,293.1499938964844,0.0010242223506793,-63.51043319702149,298.2954406738281,0.4680033326148987,0.050000000745058,0.0493669994175434,293.18609619140625,297.1499938964844,293.1499938964844,0.1006858050823211,-1712.93603515625,304.1515197753906,0.8630054593086243,0.2909533083438873,0.204764187335968,293.1951904296875,297.1499938964844,293.1499938964844,0.1323127895593643,-2906.461181640625,304.1507873535156,0.9352148771286012,0.3655787706375122,0.3474736511707306,293.3294677734375,297.1499938964844,293.1499938964844,0.0031275800429284,-918.2991333007812,300.4784851074219,0.4680033326148987,0.050000000745058,0.2341757863759994,297.2288818359375,291.1499938964844,261.9786071777344,260.30670166015625,279.1489562988281,293.3294677734375,297.2304382324219,1.0,0.2710442543029785,0.4919892847537994,0.4919892847537994,0.5080106854438782,1.0,-1.162808537483215,0.526191771030426,0.6366167068481445,0.2433447390794754,0.0,0.0,0.0,59.07178497314453,31.0,11.676525115966797,-21198.421875,206.4022979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1123352050781,318.34649658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.492559552192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004998853546567,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482880,293.1488037109375,297.1499938964844,293.1499938964844,0.0378423146903514,-1113.404541015625,304.1497497558594,0.6901217103004456,0.1460405141115188,0.1331298202276229,293.25860595703125,297.1499938964844,293.1499938964844,0.0010242223506793,-63.51043319702149,298.2954406738281,0.4680033326148987,0.050000000745058,0.0493669994175434,293.18609619140625,297.1499938964844,293.1499938964844,0.1006858050823211,-1712.93603515625,304.1515197753906,0.8630054593086243,0.2909533083438873,0.204764187335968,293.1951904296875,297.1499938964844,293.1499938964844,0.1323127895593643,-2906.461181640625,304.1507873535156,0.9352148771286012,0.3655787706375122,0.3474736511707306,293.3294677734375,297.1499938964844,293.1499938964844,0.0031275800429284,-918.2991333007812,300.4784851074219,0.4680033326148987,0.050000000745058,0.2341757863759994,297.2288818359375,291.1499938964844,261.9786071777344,260.30670166015625,279.1489562988281,293.3294677734375,297.2304382324219,1.0,0.2710442543029785,0.4919892847537994,0.4919892847537994,0.5080106854438782,1.0,-1.162808537483215,0.526191771030426,0.6366167068481445,0.2433447390794754,0.0,0.0,0.0,59.07178497314453,31.0,11.676525115966797,-21198.421875,206.4022979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1123352050781,318.34649658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.492559552192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004998853546567,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482940,293.1483459472656,297.1499938964844,293.1499938964844,0.037648819386959,-1109.99609375,304.1501770019531,0.7053660154342651,0.146156907081604,0.1330086588859558,293.2590026855469,297.1499938964844,293.1499938964844,0.0010027114767581,-62.13109970092773,298.2914733886719,0.4801171720027923,0.050000000745058,0.0491390340030193,293.1865234375,297.1499938964844,293.1499938964844,0.1000137329101562,-1703.1700439453125,304.1522521972656,0.8802652955055237,0.2901317477226257,0.2040258049964904,293.1941833496094,297.1499938964844,293.1499938964844,0.1315903812646865,-2892.87255859375,304.1518249511719,0.9563868045806884,0.3648659884929657,0.3465639054775238,293.3294372558594,297.1499938964844,293.1499938964844,0.0030831980984658,-904.7492065429688,300.4600524902344,0.4801171720027923,0.050000000745058,0.2330944240093231,297.2438049316406,291.1499938964844,261.9635314941406,260.2925109863281,279.1489562988281,293.3294372558594,297.2461853027344,1.0,0.2630904614925384,0.4919066429138183,0.4919066429138183,0.5080933570861816,1.0,-1.1591134071350098,0.5242677330970764,0.6348456144332886,0.2422581166028976,0.0,0.0,0.0,53.25002670288086,31.0,23.8272705078125,-21166.421875,193.69927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1437072753906,318.38201904296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4923171401023865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000499639310874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0375921763479709,-1108.994873046875,304.1502685546875,0.7098292112350464,0.1461904495954513,0.132978469133377,293.2591552734375,297.1499938964844,293.1499938964844,0.0009971286635845,-61.7711067199707,298.2912292480469,0.4832541644573211,0.050000000745058,0.0490776598453521,293.1866455078125,297.1499938964844,293.1499938964844,0.0998281612992286,-1700.46630859375,304.1524353027344,0.8854840993881226,0.2899243831634521,0.2038369327783584,293.19390869140625,297.1499938964844,293.1499938964844,0.1313897520303726,-2889.0927734375,304.1520690917969,0.9623028039932252,0.3646931946277618,0.3463374078273773,293.32940673828125,297.1499938964844,293.1499938964844,0.0030716662295162,-901.1956176757812,300.4559936523437,0.4832541644573211,0.050000000745058,0.2328032851219177,297.2484741210937,291.1499938964844,261.959716796875,260.2889404296875,279.1489562988281,293.32940673828125,297.2510681152344,1.0,0.2609126567840576,0.4918859601020813,0.4918859601020813,0.5081140398979187,1.0,-1.1581554412841797,0.5237705707550049,0.63438481092453,0.2419795095920562,0.0,0.0,0.0,51.68316268920898,25.0,26.61249351501465,-21158.453125,190.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1525573730469,318.39190673828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4922301173210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004995510098524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483060,293.1475524902344,297.1499938964844,293.1499938964844,0.0372960530221462,-1103.71630859375,304.1506652832031,0.7301120162010193,0.1463671624660492,0.1328779309988021,293.26025390625,297.1499938964844,293.1499938964844,0.0009687844431027,-59.93466567993164,298.293212890625,0.4979948699474334,0.050000000745058,0.0488081835210323,293.18731689453125,297.1499938964844,293.1499938964844,0.0988389253616333,-1686.017578125,304.1532592773437,0.9119948148727416,0.2888585925102234,0.2029049694538116,293.1925964355469,297.1499938964844,293.1499938964844,0.1303197592496872,-2868.9033203125,304.1531677246094,0.988208532333374,0.3638488352298736,0.3452658951282501,293.3292236328125,297.1499938964844,293.1499938964844,0.0030151302926242,-883.5855712890625,300.4382629394531,0.4979948699474334,0.050000000745058,0.2315250039100647,297.2762145996094,291.1499938964844,261.94049072265625,260.2709350585937,279.1489562988281,293.3292541503906,297.2794494628906,1.0,0.2512828111648559,0.4917789697647095,0.4917789697647095,0.5082210302352905,1.0,-1.1537718772888184,0.5214669108390808,0.6323049068450928,0.2406978905200958,0.0,0.0,0.0,44.80182266235352,25.0,37.73268127441406,-21125.357421875,175.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.199951171875,318.443603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4916521906852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004989644512534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483120,293.1475524902344,297.1499938964844,293.1499938964844,0.0372960530221462,-1103.71630859375,304.1506652832031,0.7301120162010193,0.1463671624660492,0.1328779309988021,293.26025390625,297.1499938964844,293.1499938964844,0.0009687844431027,-59.93466567993164,298.293212890625,0.4979948699474334,0.050000000745058,0.0488081835210323,293.18731689453125,297.1499938964844,293.1499938964844,0.0988389253616333,-1686.017578125,304.1532592773437,0.9119948148727416,0.2888585925102234,0.2029049694538116,293.1925964355469,297.1499938964844,293.1499938964844,0.1303197592496872,-2868.9033203125,304.1531677246094,0.988208532333374,0.3638488352298736,0.3452658951282501,293.3292236328125,297.1499938964844,293.1499938964844,0.0030151302926242,-883.5855712890625,300.4382629394531,0.4979948699474334,0.050000000745058,0.2315250039100647,297.2762145996094,291.1499938964844,261.94049072265625,260.2709350585937,279.1489562988281,293.3292541503906,297.2794494628906,1.0,0.2512828111648559,0.4917789697647095,0.4917789697647095,0.5082210302352905,1.0,-1.1537718772888184,0.5214669108390808,0.6323049068450928,0.2406978905200958,0.0,0.0,0.0,44.80182266235352,25.0,37.73268127441406,-21125.357421875,175.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.199951171875,318.443603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4916521906852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004989644512534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483180,293.1470031738281,297.1499938964844,293.1499938964844,0.0369893796741962,-1098.1689453125,304.15093994140625,0.7454550862312317,0.146543949842453,0.1328719556331634,293.26190185546875,297.1499938964844,293.1499938964844,0.0009420265560038,-58.18284606933594,298.2994689941406,0.5096392631530762,0.050000000745058,0.0486351922154426,293.1882019042969,297.1499938964844,293.1499938964844,0.0977653563022613,-1670.27734375,304.1539611816406,0.934256374835968,0.287734180688858,0.202004462480545,293.1889038085937,297.1499938964844,293.1499938964844,0.1266174912452697,-2800.03662109375,304.1587219238281,0.9990000128746032,0.3634972274303436,0.3384612500667572,293.3290100097656,297.1499938964844,293.1499938964844,0.0029641119763255,-867.3349609375,300.42413330078125,0.5096392631530762,0.050000000745058,0.2307044118642807,297.3099975585937,291.1499938964844,261.9209289550781,260.252685546875,279.1492614746094,293.3290405273437,297.3149719238281,1.0,0.2439686805009842,0.4917118847370147,0.4917118847370147,0.5082881450653076,1.0,-1.143206238746643,0.5163534283638,0.626852810382843,0.2378978580236435,0.0,0.0,0.0,40.28033065795898,25.0,52.6116828918457,-21014.400390625,163.4495086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2538452148437,318.51171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4908135831356048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004981133970431,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483240,293.1470031738281,297.1499938964844,293.1499938964844,0.0369893796741962,-1098.1689453125,304.15093994140625,0.7454550862312317,0.146543949842453,0.1328719556331634,293.26190185546875,297.1499938964844,293.1499938964844,0.0009420265560038,-58.18284606933594,298.2994689941406,0.5096392631530762,0.050000000745058,0.0486351922154426,293.1882019042969,297.1499938964844,293.1499938964844,0.0977653563022613,-1670.27734375,304.1539611816406,0.934256374835968,0.287734180688858,0.202004462480545,293.1889038085937,297.1499938964844,293.1499938964844,0.1266174912452697,-2800.03662109375,304.1587219238281,0.9990000128746032,0.3634972274303436,0.3384612500667572,293.3290100097656,297.1499938964844,293.1499938964844,0.0029641119763255,-867.3349609375,300.42413330078125,0.5096392631530762,0.050000000745058,0.2307044118642807,297.3099975585937,291.1499938964844,261.9209289550781,260.252685546875,279.1492614746094,293.3290405273437,297.3149719238281,1.0,0.2439686805009842,0.4917118847370147,0.4917118847370147,0.5082881450653076,1.0,-1.143206238746643,0.5163534283638,0.626852810382843,0.2378978580236435,0.0,0.0,0.0,40.28033065795898,25.0,52.6116828918457,-21014.400390625,163.4495086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2538452148437,318.51171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4908135831356048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004981133970431,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483300,293.14678955078125,297.1499938964844,293.1499938964844,0.0367233343422412,-1093.3177490234375,304.1512756347656,0.7508663535118103,0.1466206014156341,0.1328974217176437,293.26300048828125,297.1499938964844,293.1499938964844,0.000929212605115,-57.3037109375,298.31378173828125,0.5137847065925598,0.050000000745058,0.0485820546746254,293.18878173828125,297.1499938964844,293.1499938964844,0.0970072597265243,-1659.0286865234375,304.1546325683594,0.9415820240974426,0.2871403396129608,0.2015623301267624,293.1800842285156,297.1499938964844,293.1499938964844,0.1227624788880348,-2727.702392578125,304.1641540527344,0.9990000128746032,0.3647304177284241,0.3309286534786224,293.328857421875,297.1499938964844,293.1499938964844,0.0029375071171671,-858.3047485351562,300.4246520996094,0.5137847065925598,0.050000000745058,0.2304523587226867,297.3404235839844,291.1499938964844,261.9110412597656,260.24346923828125,279.1494445800781,293.3288879394531,297.3484802246094,1.0,0.2407878041267395,0.4916990399360657,0.4916990399360657,0.5083009600639343,1.0,-1.133421540260315,0.511764645576477,0.6216568946838379,0.2352662533521652,0.0,0.0,0.0,38.801700592041016,25.0,76.37577819824219,-20909.51953125,157.7457733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3009338378906,318.5726013183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4900895357131958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004973785835318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483360,293.14666748046875,297.1499938964844,293.1499938964844,0.0363720469176769,-1086.9151611328125,304.15167236328125,0.7559512853622437,0.146686166524887,0.1329165697097778,293.26434326171875,297.1499938964844,293.1499938964844,0.000914238160476,-56.26848220825195,298.3364562988281,0.5177133679389954,0.050000000745058,0.0485351867973804,293.1894226074219,297.1499938964844,293.1499938964844,0.0960950329899787,-1645.44287109375,304.15545654296875,0.948148250579834,0.2865209579467773,0.2011056095361709,293.1676940917969,297.1499938964844,293.1499938964844,0.1190137043595314,-2657.209228515625,304.1683654785156,0.9990000128746032,0.36678346991539,0.3241387903690338,293.3286437988281,297.1499938964844,293.1499938964844,0.0029083266854286,-848.1646728515625,300.4310302734375,0.5177133679389954,0.050000000745058,0.2302300333976745,297.3809814453125,291.1499938964844,261.9010925292969,260.2342224121094,279.1495361328125,293.32867431640625,297.3905029296875,1.0,0.2379055172204971,0.4916823208332062,0.4916823208332062,0.5083176493644714,1.0,-1.1244227886199951,0.507534384727478,0.6168883442878723,0.2328479290008545,0.0,0.0,0.0,37.49365615844727,25.0,98.32845306396484,-20820.52734375,152.6917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3608093261719,318.64410400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4891293346881866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004964040708728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483420,293.146484375,297.1499938964844,293.1499938964844,0.0355435349047184,-1071.7777099609375,304.1524963378906,0.7652814984321594,0.146808922290802,0.1329536586999893,293.2677307128906,297.1499938964844,293.1499938964844,0.0008810999570414,-53.97584533691406,298.3938293457031,0.524976372718811,0.050000000745058,0.0484562925994396,293.1908569335937,297.1499938964844,293.1499938964844,0.0940318331122398,-1614.665771484375,304.1570739746094,0.9592732191085817,0.2852320671081543,0.2001616060733795,293.13848876953125,297.1499938964844,293.1499938964844,0.1120979189872741,-2526.16162109375,304.1736755371094,0.9990000128746032,0.3722490668296814,0.3123757541179657,293.3279724121094,297.1499938964844,293.1499938964844,0.0028464982751756,-826.3944091796875,300.4529724121094,0.524976372718811,0.050000000745058,0.229855790734291,297.4770202636719,291.1499938964844,261.8809509277344,260.2156066894531,279.1495056152344,293.3280334472656,297.4884338378906,1.0,0.2329118698835373,0.4916325807571411,0.4916325807571411,0.5083674192428589,1.0,-1.1086701154708862,0.500093400478363,0.6085767149925232,0.2285772562026977,0.0,0.0,0.0,35.28596878051758,43.0,130.46331787109375,-20679.41015625,144.17056274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4994812011719,318.8012390136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.486623615026474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004938610945828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483480,293.146484375,297.1499938964844,293.1499938964844,0.0355435349047184,-1071.7777099609375,304.1524963378906,0.7652814984321594,0.146808922290802,0.1329536586999893,293.2677307128906,297.1499938964844,293.1499938964844,0.0008810999570414,-53.97584533691406,298.3938293457031,0.524976372718811,0.050000000745058,0.0484562925994396,293.1908569335937,297.1499938964844,293.1499938964844,0.0940318331122398,-1614.665771484375,304.1570739746094,0.9592732191085817,0.2852320671081543,0.2001616060733795,293.13848876953125,297.1499938964844,293.1499938964844,0.1120979189872741,-2526.16162109375,304.1736755371094,0.9990000128746032,0.3722490668296814,0.3123757541179657,293.3279724121094,297.1499938964844,293.1499938964844,0.0028464982751756,-826.3944091796875,300.4529724121094,0.524976372718811,0.050000000745058,0.229855790734291,297.4770202636719,291.1499938964844,261.8809509277344,260.2156066894531,279.1495056152344,293.3280334472656,297.4884338378906,1.0,0.2329118698835373,0.4916325807571411,0.4916325807571411,0.5083674192428589,1.0,-1.1086701154708862,0.500093400478363,0.6085767149925232,0.2285772562026977,0.0,0.0,0.0,35.28596878051758,43.0,130.46331787109375,-20679.41015625,144.17056274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4994812011719,318.8012390136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.486623615026474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004938610945828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483540,293.1465759277344,297.1499938964844,293.1499938964844,0.0348402634263038,-1058.8204345703125,304.1528015136719,0.7602426409721375,0.1468783169984817,0.1330750584602356,293.27197265625,297.1499938964844,293.1499938964844,0.0008443216793239,-51.50532150268555,298.44415283203125,0.5208370089530945,0.050000000745058,0.0485001504421234,293.19256591796875,297.1499938964844,293.1499938964844,0.0921413674950599,-1586.5579833984375,304.1578063964844,0.9505466818809508,0.2838496267795563,0.1992508471012115,293.12109375,297.1499938964844,293.1499938964844,0.112958125770092,-2541.984619140625,304.1639404296875,0.9990000128746032,0.3761332333087921,0.3189619183540344,293.327392578125,297.1499938964844,293.1499938964844,0.0027916482649743,-807.1700439453125,300.47198486328125,0.5208370089530945,0.050000000745058,0.2300638258457183,297.56622314453125,291.1499938964844,261.860595703125,260.19683837890625,279.1485595703125,293.327392578125,297.57244873046875,1.0,0.2362426966428756,0.4914428889751434,0.4914428889751434,0.508557140827179,1.0,-1.1159175634384155,0.5030621290206909,0.6128554344177246,0.2301398515701294,0.0,0.0,0.0,36.49264526367188,61.0,107.54068756103516,-20826.068359375,148.4288787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6014099121094,318.8844909667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4839667379856109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004911646828986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483600,293.1465759277344,297.1499938964844,293.1499938964844,0.0348402634263038,-1058.8204345703125,304.1528015136719,0.7602426409721375,0.1468783169984817,0.1330750584602356,293.27197265625,297.1499938964844,293.1499938964844,0.0008443216793239,-51.50532150268555,298.44415283203125,0.5208370089530945,0.050000000745058,0.0485001504421234,293.19256591796875,297.1499938964844,293.1499938964844,0.0921413674950599,-1586.5579833984375,304.1578063964844,0.9505466818809508,0.2838496267795563,0.1992508471012115,293.12109375,297.1499938964844,293.1499938964844,0.112958125770092,-2541.984619140625,304.1639404296875,0.9990000128746032,0.3761332333087921,0.3189619183540344,293.327392578125,297.1499938964844,293.1499938964844,0.0027916482649743,-807.1700439453125,300.47198486328125,0.5208370089530945,0.050000000745058,0.2300638258457183,297.56622314453125,291.1499938964844,261.860595703125,260.19683837890625,279.1485595703125,293.327392578125,297.57244873046875,1.0,0.2362426966428756,0.4914428889751434,0.4914428889751434,0.508557140827179,1.0,-1.1159175634384155,0.5030621290206909,0.6128554344177246,0.2301398515701294,0.0,0.0,0.0,36.49264526367188,61.0,107.54068756103516,-20826.068359375,148.4288787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6014099121094,318.8844909667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4839667379856109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004911646828986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483660,293.1470947265625,297.1499938964844,293.1499938964844,0.034827321767807,-1058.53173828125,304.15185546875,0.7437165379524231,0.1468645334243774,0.1332352608442306,293.27655029296875,297.1499938964844,293.1499938964844,0.0008104321896098,-49.41705322265625,298.427978515625,0.5078136920928955,0.050000000745058,0.0486599765717983,293.1945495605469,297.1499938964844,293.1499938964844,0.0914640501141548,-1576.97314453125,304.1562805175781,0.9240047335624696,0.2823720276355743,0.198356956243515,293.13897705078125,297.1499938964844,293.1499938964844,0.1220353320240974,-2712.945556640625,304.1439514160156,0.9990000128746032,0.3733196258544922,0.3419071733951568,293.3278503417969,297.1499938964844,293.1499938964844,0.0027612843550741,-798.1100463867188,300.4477233886719,0.5078136920928955,0.050000000745058,0.2308219820261001,297.5796203613281,291.1499938964844,261.8400573730469,260.1779479980469,279.1474609375,293.3277893066406,297.5755615234375,1.0,0.2461603134870529,0.4911362528800964,0.4911362528800964,0.5088637471199036,1.0,-1.1436727046966553,0.5152872204780579,0.6283854842185974,0.2370522618293762,0.0,0.0,0.0,40.91802215576172,64.0,11.248713493347168,-21174.4765625,164.81199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.56207275390625,318.79986572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4825797975063324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004897571634501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483720,293.1470947265625,297.1499938964844,293.1499938964844,0.034827321767807,-1058.53173828125,304.15185546875,0.7437165379524231,0.1468645334243774,0.1332352608442306,293.27655029296875,297.1499938964844,293.1499938964844,0.0008104321896098,-49.41705322265625,298.427978515625,0.5078136920928955,0.050000000745058,0.0486599765717983,293.1945495605469,297.1499938964844,293.1499938964844,0.0914640501141548,-1576.97314453125,304.1562805175781,0.9240047335624696,0.2823720276355743,0.198356956243515,293.13897705078125,297.1499938964844,293.1499938964844,0.1220353320240974,-2712.945556640625,304.1439514160156,0.9990000128746032,0.3733196258544922,0.3419071733951568,293.3278503417969,297.1499938964844,293.1499938964844,0.0027612843550741,-798.1100463867188,300.4477233886719,0.5078136920928955,0.050000000745058,0.2308219820261001,297.5796203613281,291.1499938964844,261.8400573730469,260.1779479980469,279.1474609375,293.3277893066406,297.5755615234375,1.0,0.2461603134870529,0.4911362528800964,0.4911362528800964,0.5088637471199036,1.0,-1.1436727046966553,0.5152872204780579,0.6283854842185974,0.2370522618293762,0.0,0.0,0.0,40.91802215576172,64.0,11.248713493347168,-21174.4765625,164.81199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.56207275390625,318.79986572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4825797975063324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004897571634501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483780,293.1477355957031,297.1499938964844,293.1499938964844,0.0354825966060161,-1070.4947509765625,304.150146484375,0.7252898812294006,0.1468080729246139,0.1333981603384018,293.2804260253906,297.1499938964844,293.1499938964844,0.0007911519496701,-48.40049743652344,298.3418884277344,0.4937812387943268,0.050000000745058,0.0488801188766956,293.1964416503906,297.1499938964844,293.1499938964844,0.0919720232486724,-1585.3990478515625,304.1533508300781,0.895245373249054,0.2808566689491272,0.1974669396877288,293.1765441894531,297.1499938964844,293.1499938964844,0.1263604313135147,-2794.0322265625,304.1397705078125,0.9839121103286744,0.3659500181674957,0.3486545085906982,293.3295593261719,297.1499938964844,293.1499938964844,0.0027591295074671,-800.126708984375,300.3761291503906,0.4937812387943268,0.050000000745058,0.2318662405014038,297.5128173828125,291.1499938964844,261.8193054199219,260.1589660644531,279.1480712890625,293.32940673828125,297.5068359375,1.0,0.2547324001789093,0.4909545481204986,0.4909545481204986,0.509045422077179,1.0,-1.1525167226791382,0.5189390182495117,0.6335776448249817,0.2392700910568237,0.0,0.0,0.0,46.62037658691406,67.0,-64.22311401367188,-21211.95703125,178.5841522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4057922363281,318.6379699707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4828048348426819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004899855121038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483840,293.1477355957031,297.1499938964844,293.1499938964844,0.0354825966060161,-1070.4947509765625,304.150146484375,0.7252898812294006,0.1468080729246139,0.1333981603384018,293.2804260253906,297.1499938964844,293.1499938964844,0.0007911519496701,-48.40049743652344,298.3418884277344,0.4937812387943268,0.050000000745058,0.0488801188766956,293.1964416503906,297.1499938964844,293.1499938964844,0.0919720232486724,-1585.3990478515625,304.1533508300781,0.895245373249054,0.2808566689491272,0.1974669396877288,293.1765441894531,297.1499938964844,293.1499938964844,0.1263604313135147,-2794.0322265625,304.1397705078125,0.9839121103286744,0.3659500181674957,0.3486545085906982,293.3295593261719,297.1499938964844,293.1499938964844,0.0027591295074671,-800.126708984375,300.3761291503906,0.4937812387943268,0.050000000745058,0.2318662405014038,297.5128173828125,291.1499938964844,261.8193054199219,260.1589660644531,279.1480712890625,293.32940673828125,297.5068359375,1.0,0.2547324001789093,0.4909545481204986,0.4909545481204986,0.509045422077179,1.0,-1.1525167226791382,0.5189390182495117,0.6335776448249817,0.2392700910568237,0.0,0.0,0.0,46.62037658691406,67.0,-64.22311401367188,-21211.95703125,178.5841522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4057922363281,318.6379699707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4828048348426819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004899855121038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483900,293.148193359375,297.1499938964844,293.1499938964844,0.0357074476778507,-1074.55908203125,304.14971923828125,0.7164673805236816,0.1467474997043609,0.1334714144468307,293.2821655273437,297.1499938964844,293.1499938964844,0.000782934424933,-47.94872283935547,298.307861328125,0.4873069226741791,0.050000000745058,0.0489993616938591,293.1974792480469,297.1499938964844,293.1499938964844,0.0920475497841835,-1586.844482421875,304.1526184082031,0.8825477957725525,0.2800673246383667,0.1970170587301254,293.185546875,297.1499938964844,293.1499938964844,0.1258273422718048,-2784.4541015625,304.142578125,0.9700535535812378,0.3638421893119812,0.3462221026420593,293.33062744140625,297.1499938964844,293.1499938964844,0.0027560628950595,-800.0958251953125,300.3456726074219,0.4873069226741791,0.050000000745058,0.232431873679161,297.4899597167969,291.1499938964844,261.80889892578125,260.1494445800781,279.1483764648437,293.3304748535156,297.4858093261719,1.0,0.2584223449230194,0.4908954501152038,0.4908954501152038,0.5091045498847961,1.0,-1.149882674217224,0.5175952315330505,0.6322874426841736,0.2383903414011001,0.0,0.0,0.0,49.602142333984375,67.0,-61.79590225219727,-21146.77734375,183.62608337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3445129394531,318.5852966308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4829700887203216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004901532665826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
