time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
483960,293.1487121582031,297.1499938964844,293.1499938964844,0.0358883887529373,-1077.8358154296875,304.1494445800781,0.7085574865341187,0.1466677188873291,0.1335110962390899,293.2839050292969,297.1499938964844,293.1499938964844,0.0007727403426542,-47.36698913574219,298.2772827148437,0.4816918671131134,0.050000000745058,0.0491082705557346,293.19854736328125,297.1499938964844,293.1499938964844,0.0920582339167594,-1587.3004150390625,304.1521301269531,0.8718696236610413,0.2792550921440124,0.1965395659208297,293.1903076171875,297.1499938964844,293.1499938964844,0.1256136745214462,-2780.651611328125,304.1443176269531,0.9576407670974731,0.3624492883682251,0.3446989953517914,293.3316955566406,297.1499938964844,293.1499938964844,0.0027505522593855,-799.226318359375,300.3173828125,0.4816918671131134,0.050000000745058,0.2329484969377517,297.4712219238281,291.1499938964844,261.7984313964844,260.1399230957031,279.1485290527344,293.3315734863281,297.46734619140625,1.0,0.2618395984172821,0.4908343553543091,0.4908343553543091,0.5091656446456909,1.0,-1.148279309272766,0.5167191028594971,0.631560206413269,0.2377984374761581,0.0,0.0,0.0,52.337013244628906,70.0,-57.96720504760742,-21101.576171875,188.4726104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.29608154296875,318.5428161621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4831168353557586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004903021617792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484020,293.14971923828125,297.1499938964844,293.1499938964844,0.0361996367573738,-1083.4788818359375,304.14910888671875,0.6948824524879456,0.1464950293302536,0.1335458606481552,293.2872009277344,297.1499938964844,293.1499938964844,0.0007511576986871,-46.118682861328125,298.2188720703125,0.4714298546314239,0.050000000745058,0.0493052899837493,293.2006225585937,297.1499938964844,293.1499938964844,0.0920022949576377,-1587.0284423828125,304.1515197753906,0.8545688390731812,0.277605801820755,0.1955417394638061,293.1942443847656,297.1499938964844,293.1499938964844,0.125604972243309,-2780.88037109375,304.14617919921875,0.936286211013794,0.3606244623661041,0.3429096639156341,293.33367919921875,297.1499938964844,293.1499938964844,0.002736953087151,-796.5907592773438,300.2626342773437,0.4714298546314239,0.050000000745058,0.2338830679655075,297.4374389648437,291.1499938964844,261.7774353027344,260.1208801269531,279.14862060546875,293.33355712890625,297.43414306640625,1.0,0.268008679151535,0.4907033145427704,0.4907033145427704,0.5092966556549072,1.0,-1.1463333368301392,0.5155373811721802,0.630795955657959,0.2369116246700287,0.0,0.0,0.0,57.29715347290039,73.0,-49.30309677124024,-21040.94140625,197.53640747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2255249023437,318.480224609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4833899140357971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004905793466605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484080,293.14971923828125,297.1499938964844,293.1499938964844,0.0361996367573738,-1083.4788818359375,304.14910888671875,0.6948824524879456,0.1464950293302536,0.1335458606481552,293.2872009277344,297.1499938964844,293.1499938964844,0.0007511576986871,-46.118682861328125,298.2188720703125,0.4714298546314239,0.050000000745058,0.0493052899837493,293.2006225585937,297.1499938964844,293.1499938964844,0.0920022949576377,-1587.0284423828125,304.1515197753906,0.8545688390731812,0.277605801820755,0.1955417394638061,293.1942443847656,297.1499938964844,293.1499938964844,0.125604972243309,-2780.88037109375,304.14617919921875,0.936286211013794,0.3606244623661041,0.3429096639156341,293.33367919921875,297.1499938964844,293.1499938964844,0.002736953087151,-796.5907592773438,300.2626342773437,0.4714298546314239,0.050000000745058,0.2338830679655075,297.4374389648437,291.1499938964844,261.7774353027344,260.1208801269531,279.14862060546875,293.33355712890625,297.43414306640625,1.0,0.268008679151535,0.4907033145427704,0.4907033145427704,0.5092966556549072,1.0,-1.1463333368301392,0.5155373811721802,0.630795955657959,0.2369116246700287,0.0,0.0,0.0,57.29715347290039,73.0,-49.30309677124024,-21040.94140625,197.53640747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2255249023437,318.480224609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4833899140357971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004905793466605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484140,293.15057373046875,297.1499938964844,293.1499938964844,0.0364475324749946,-1087.9620361328125,304.1490173339844,0.6838403344154358,0.1463300883769989,0.1335634589195251,293.29022216796875,297.1499938964844,293.1499938964844,0.0007283128215931,-44.77434158325195,298.16571044921875,0.4611638188362121,0.050000000745058,0.0494826287031173,293.2024230957031,297.1499938964844,293.1499938964844,0.0918356925249099,-1585.0577392578125,304.1513061523437,0.8409002423286438,0.2759563624858856,0.1945231109857559,293.1951904296875,297.1499938964844,293.1499938964844,0.1257097721099853,-2783.1767578125,304.14727783203125,0.9188314080238342,0.3593039214611053,0.3417631089687347,293.3352966308594,297.1499938964844,293.1499938964844,0.002720140852034,-792.7586059570312,300.2114562988281,0.4611638188362121,0.050000000745058,0.2347242832183838,297.4100952148437,291.1499938964844,261.7563781738281,260.1018371582031,279.14862060546875,293.3351745605469,297.4075622558594,1.0,0.273467093706131,0.4905642867088318,0.4905642867088318,0.5094357132911682,1.0,-1.1449780464172363,0.5146180391311646,0.6303600072860718,0.2361329048871994,0.0,0.0,0.0,61.7664680480957,61.0,-39.25364685058594,-21000.712890625,205.80728149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.18023681640625,318.440185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4836390912532806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004908322007395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484200,293.15057373046875,297.1499938964844,293.1499938964844,0.0364475324749946,-1087.9620361328125,304.1490173339844,0.6838403344154358,0.1463300883769989,0.1335634589195251,293.29022216796875,297.1499938964844,293.1499938964844,0.0007283128215931,-44.77434158325195,298.16571044921875,0.4611638188362121,0.050000000745058,0.0494826287031173,293.2024230957031,297.1499938964844,293.1499938964844,0.0918356925249099,-1585.0577392578125,304.1513061523437,0.8409002423286438,0.2759563624858856,0.1945231109857559,293.1951904296875,297.1499938964844,293.1499938964844,0.1257097721099853,-2783.1767578125,304.14727783203125,0.9188314080238342,0.3593039214611053,0.3417631089687347,293.3352966308594,297.1499938964844,293.1499938964844,0.002720140852034,-792.7586059570312,300.2114562988281,0.4611638188362121,0.050000000745058,0.2347242832183838,297.4100952148437,291.1499938964844,261.7563781738281,260.1018371582031,279.14862060546875,293.3351745605469,297.4075622558594,1.0,0.273467093706131,0.4905642867088318,0.4905642867088318,0.5094357132911682,1.0,-1.1449780464172363,0.5146180391311646,0.6303600072860718,0.2361329048871994,0.0,0.0,0.0,61.7664680480957,61.0,-39.25364685058594,-21000.712890625,205.80728149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.18023681640625,318.440185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4836390912532806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004908322007395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484260,293.15106201171875,297.1499938964844,293.1499938964844,0.0365551337599754,-1089.9874267578125,304.149169921875,0.6832167506217957,0.1462146341800689,0.1334495693445205,293.29278564453125,297.1499938964844,293.1499938964844,0.0007027559913694,-43.2409553527832,298.1201477050781,0.460744708776474,0.050000000745058,0.0494896844029426,293.2037658691406,297.1499938964844,293.1499938964844,0.091476522386074,-1580.190673828125,304.1514892578125,0.8389164805412292,0.2743538022041321,0.1934002190828323,293.19512939453125,297.1499938964844,293.1499938964844,0.1256423443555832,-2782.146728515625,304.1482849121094,0.917094886302948,0.3581730425357818,0.340667724609375,293.3365173339844,297.1499938964844,293.1499938964844,0.0026919543743133,-785.2695922851562,300.1653747558594,0.460744708776474,0.050000000745058,0.2347577512264251,297.39141845703125,291.1499938964844,261.7352294921875,260.08282470703125,279.1486511230469,293.3364562988281,297.3901062011719,1.0,0.2728460431098938,0.4904292225837707,0.4904292225837707,0.5095707774162292,1.0,-1.1422282457351685,0.5130634903907776,0.6291648149490356,0.2349634319543838,0.0,0.0,0.0,61.90468597412109,49.0,-25.7341365814209,-20952.83984375,205.1728973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1560974121094,318.4222717285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4838152229785919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004910109564661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484320,293.15106201171875,297.1499938964844,293.1499938964844,0.0365551337599754,-1089.9874267578125,304.149169921875,0.6832167506217957,0.1462146341800689,0.1334495693445205,293.29278564453125,297.1499938964844,293.1499938964844,0.0007027559913694,-43.2409553527832,298.1201477050781,0.460744708776474,0.050000000745058,0.0494896844029426,293.2037658691406,297.1499938964844,293.1499938964844,0.091476522386074,-1580.190673828125,304.1514892578125,0.8389164805412292,0.2743538022041321,0.1934002190828323,293.19512939453125,297.1499938964844,293.1499938964844,0.1256423443555832,-2782.146728515625,304.1482849121094,0.917094886302948,0.3581730425357818,0.340667724609375,293.3365173339844,297.1499938964844,293.1499938964844,0.0026919543743133,-785.2695922851562,300.1653747558594,0.460744708776474,0.050000000745058,0.2347577512264251,297.39141845703125,291.1499938964844,261.7352294921875,260.08282470703125,279.1486511230469,293.3364562988281,297.3901062011719,1.0,0.2728460431098938,0.4904292225837707,0.4904292225837707,0.5095707774162292,1.0,-1.1422282457351685,0.5130634903907776,0.6291648149490356,0.2349634319543838,0.0,0.0,0.0,61.90468597412109,49.0,-25.7341365814209,-20952.83984375,205.1728973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1560974121094,318.4222717285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4838152229785919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004910109564661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484380,293.15106201171875,297.1499938964844,293.1499938964844,0.0365283004939556,-1089.610595703125,304.14947509765625,0.6907728314399719,0.1461892575025558,0.133284717798233,293.2947692871094,297.1499938964844,293.1499938964844,0.0006748050218448,-41.5324821472168,298.0859375,0.4683292508125305,0.050000000745058,0.0493613965809345,293.2044982910156,297.1499938964844,293.1499938964844,0.0909050479531288,-1572.108642578125,304.1519470214844,0.845869243144989,0.2728404998779297,0.192235916852951,293.1944580078125,297.1499938964844,293.1499938964844,0.125307098031044,-2775.943359375,304.1494140625,0.9274166226387024,0.357166439294815,0.3395655453205108,293.3373107910156,297.1499938964844,293.1499938964844,0.0026534106582403,-774.2852172851562,300.1269226074219,0.4683292508125305,0.050000000745058,0.2341492176055908,297.3851318359375,291.1499938964844,261.71405029296875,260.0639038085937,279.1486511230469,293.3372802734375,297.3851318359375,1.0,0.2680591940879822,0.4902954995632171,0.4902954995632171,0.5097044706344604,1.0,-1.1384259462356567,0.5110294222831726,0.6273964643478394,0.2334902584552765,0.0,0.0,0.0,58.601070404052734,37.0,-9.18382740020752,-20902.244140625,197.52944946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1541442871094,318.4269104003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4838205575942993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004910163697786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484440,293.15106201171875,297.1499938964844,293.1499938964844,0.0365283004939556,-1089.610595703125,304.14947509765625,0.6907728314399719,0.1461892575025558,0.133284717798233,293.2947692871094,297.1499938964844,293.1499938964844,0.0006748050218448,-41.5324821472168,298.0859375,0.4683292508125305,0.050000000745058,0.0493613965809345,293.2044982910156,297.1499938964844,293.1499938964844,0.0909050479531288,-1572.108642578125,304.1519470214844,0.845869243144989,0.2728404998779297,0.192235916852951,293.1944580078125,297.1499938964844,293.1499938964844,0.125307098031044,-2775.943359375,304.1494140625,0.9274166226387024,0.357166439294815,0.3395655453205108,293.3373107910156,297.1499938964844,293.1499938964844,0.0026534106582403,-774.2852172851562,300.1269226074219,0.4683292508125305,0.050000000745058,0.2341492176055908,297.3851318359375,291.1499938964844,261.71405029296875,260.0639038085937,279.1486511230469,293.3372802734375,297.3851318359375,1.0,0.2680591940879822,0.4902954995632171,0.4902954995632171,0.5097044706344604,1.0,-1.1384259462356567,0.5110294222831726,0.6273964643478394,0.2334902584552765,0.0,0.0,0.0,58.601070404052734,37.0,-9.18382740020752,-20902.244140625,197.52944946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1541442871094,318.4269104003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4838205575942993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004910163697786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484500,293.15087890625,297.1499938964844,293.1499938964844,0.036471951752901,-1088.647705078125,304.1496887207031,0.6971684098243713,0.1462069749832153,0.1331966519355774,293.2955322265625,297.1499938964844,293.1499938964844,0.0006602718494832,-40.63466262817383,298.0730895996094,0.4737894535064697,0.050000000745058,0.0492613278329372,293.2046813964844,297.1499938964844,293.1499938964844,0.0905484780669212,-1566.9932861328125,304.1522216796875,0.85228431224823,0.2721163332462311,0.1916503012180328,293.1939697265625,297.1499938964844,293.1499938964844,0.1250432878732681,-2770.98291015625,304.1499938964844,0.936443030834198,0.3566991984844208,0.3390149176120758,293.3375549316406,297.1499938964844,293.1499938964844,0.0026312512345612,-767.7803955078125,300.11053466796875,0.4737894535064697,0.050000000745058,0.2336745262145996,297.3865661621094,291.1499938964844,261.7034912109375,260.054443359375,279.1486511230469,293.3375244140625,297.38720703125,1.0,0.2644531428813934,0.490228921175003,0.490228921175003,0.5097710490226746,1.0,-1.136266589164734,0.5098946690559387,0.6263718605041504,0.2326819151639938,0.0,0.0,0.0,56.036109924316406,37.0,-0.7696897983551025,-20877.185546875,191.8786163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1604919433594,318.4365234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4837427735328674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004909374401904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484560,293.150634765625,297.1499938964844,293.1499938964844,0.036389946937561,-1087.219482421875,304.14990234375,0.7052826285362244,0.1462426334619522,0.1331080496311187,293.296142578125,297.1499938964844,293.1499938964844,0.0006454624817706,-39.7144889831543,298.0629577636719,0.4799280166625976,0.050000000745058,0.0491429008543491,293.2047424316406,297.1499938964844,293.1499938964844,0.0901490747928619,-1561.228271484375,304.1525573730469,0.8607727289199829,0.2714124321937561,0.1910656243562698,293.1933898925781,297.1499938964844,293.1499938964844,0.1247196570038795,-2764.865966796875,304.1506042480469,0.9478013515472412,0.3562527894973755,0.3384665846824646,293.33770751953125,297.1499938964844,293.1499938964844,0.0026075157802551,-760.7113037109375,300.09600830078125,0.4799280166625976,0.050000000745058,0.2331127524375915,297.390869140625,291.1499938964844,261.6929016113281,260.0450439453125,279.1486511230469,293.3376770019531,297.3921203613281,1.0,0.2601789832115173,0.4901624619960785,0.4901624619960785,0.5098375082015991,1.0,-1.133983850479126,0.5087036490440369,0.6252802014350891,0.2318410575389862,0.0,0.0,0.0,53.00467300415039,25.0,7.405845642089844,-20852.544921875,185.3101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1710205078125,318.4502868652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.483606219291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004907988477498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484620,293.1499938964844,297.1499938964844,293.1499938964844,0.0361598543822765,-1083.1583251953125,304.1502990722656,0.7257360816001892,0.1463605314493179,0.1329356133937835,293.2970275878906,297.1499938964844,293.1499938964844,0.0006153067806735,-37.828163146972656,298.0502319335937,0.4946824908256531,0.050000000745058,0.0488644838333129,293.2045593261719,297.1499938964844,293.1499938964844,0.0892391055822372,-1548.01513671875,304.1532287597656,0.8849959969520569,0.2700599133968353,0.1899054497480392,293.1921081542969,297.1499938964844,293.1499938964844,0.1239143759012222,-2749.57373046875,304.1517333984375,0.9759216904640198,0.3554152250289917,0.3373827338218689,293.3377990722656,297.1499938964844,293.1499938964844,0.0025563449598848,-745.2221069335938,300.072021484375,0.4946824908256531,0.050000000745058,0.231792077422142,297.4073181152344,291.1499938964844,261.6717834472656,260.0263366699219,279.148681640625,293.3377990722656,297.4096374511719,1.0,0.2499451339244842,0.4900300502777099,0.4900300502777099,0.50996994972229,1.0,-1.1291640996932983,0.5062060356140137,0.6229580640792847,0.2300991117954254,0.0,0.0,0.0,45.88637161254883,25.0,22.34416580200196,-20804.72265625,170.1466522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2021179199219,318.48760986328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4831520318984985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000490337901283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484680,293.1499938964844,297.1499938964844,293.1499938964844,0.0361598543822765,-1083.1583251953125,304.1502990722656,0.7257360816001892,0.1463605314493179,0.1329356133937835,293.2970275878906,297.1499938964844,293.1499938964844,0.0006153067806735,-37.828163146972656,298.0502319335937,0.4946824908256531,0.050000000745058,0.0488644838333129,293.2045593261719,297.1499938964844,293.1499938964844,0.0892391055822372,-1548.01513671875,304.1532287597656,0.8849959969520569,0.2700599133968353,0.1899054497480392,293.1921081542969,297.1499938964844,293.1499938964844,0.1239143759012222,-2749.57373046875,304.1517333984375,0.9759216904640198,0.3554152250289917,0.3373827338218689,293.3377990722656,297.1499938964844,293.1499938964844,0.0025563449598848,-745.2221069335938,300.072021484375,0.4946824908256531,0.050000000745058,0.231792077422142,297.4073181152344,291.1499938964844,261.6717834472656,260.0263366699219,279.148681640625,293.3377990722656,297.4096374511719,1.0,0.2499451339244842,0.4900300502777099,0.4900300502777099,0.50996994972229,1.0,-1.1291640996932983,0.5062060356140137,0.6229580640792847,0.2300991117954254,0.0,0.0,0.0,45.88637161254883,25.0,22.34416580200196,-20804.72265625,170.1466522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2021179199219,318.48760986328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4831520318984985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000490337901283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484740,293.1492614746094,297.1499938964844,293.1499938964844,0.0359139703214168,-1078.7275390625,304.1506042480469,0.7432221174240112,0.1465050727128982,0.1328683346509933,293.2974853515625,297.1499938964844,293.1499938964844,0.0005858310614712,-35.97353744506836,298.045166015625,0.5079293847084045,0.050000000745058,0.0486584715545177,293.2041931152344,297.1499938964844,293.1499938964844,0.0882680192589759,-1533.8511962890625,304.1537475585937,0.9071621298789978,0.2687528431415558,0.1888380795717239,293.19073486328125,297.1499938964844,293.1499938964844,0.1229998469352722,-2732.157470703125,304.1526794433594,0.9962963461875916,0.3546251356601715,0.3364253044128418,293.3377380371094,297.1499938964844,293.1499938964844,0.0025073026772588,-730.1033935546875,300.0531311035156,0.5079293847084045,0.050000000745058,0.2308148294687271,297.4315185546875,291.1499938964844,261.65069580078125,260.0077819824219,279.1486511230469,293.3377380371094,297.43438720703125,1.0,0.2424153685569763,0.4898924231529236,0.4898924231529236,0.5101075768470764,1.0,-1.125223159790039,0.5041047930717468,0.6211183667182922,0.2285982221364975,0.0,0.0,0.0,40.61371612548828,25.0,32.545066833496094,-20771.80859375,158.89144897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.24041748046875,318.5302124023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4824845194816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004896604223176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484800,293.1492614746094,297.1499938964844,293.1499938964844,0.0359139703214168,-1078.7275390625,304.1506042480469,0.7432221174240112,0.1465050727128982,0.1328683346509933,293.2974853515625,297.1499938964844,293.1499938964844,0.0005858310614712,-35.97353744506836,298.045166015625,0.5079293847084045,0.050000000745058,0.0486584715545177,293.2041931152344,297.1499938964844,293.1499938964844,0.0882680192589759,-1533.8511962890625,304.1537475585937,0.9071621298789978,0.2687528431415558,0.1888380795717239,293.19073486328125,297.1499938964844,293.1499938964844,0.1229998469352722,-2732.157470703125,304.1526794433594,0.9962963461875916,0.3546251356601715,0.3364253044128418,293.3377380371094,297.1499938964844,293.1499938964844,0.0025073026772588,-730.1033935546875,300.0531311035156,0.5079293847084045,0.050000000745058,0.2308148294687271,297.4315185546875,291.1499938964844,261.65069580078125,260.0077819824219,279.1486511230469,293.3377380371094,297.43438720703125,1.0,0.2424153685569763,0.4898924231529236,0.4898924231529236,0.5101075768470764,1.0,-1.125223159790039,0.5041047930717468,0.6211183667182922,0.2285982221364975,0.0,0.0,0.0,40.61371612548828,25.0,32.545066833496094,-20771.80859375,158.89144897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.24041748046875,318.5302124023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4824845194816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004896604223176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484860,293.1486511230469,297.1499938964844,293.1499938964844,0.0355885028839111,-1072.760009765625,304.1509704589844,0.7547950744628906,0.1466512531042099,0.132892832159996,293.2975769042969,297.1499938964844,293.1499938964844,0.0005602811579592,-34.3390998840332,298.05242919921875,0.516846239566803,0.050000000745058,0.0485453680157661,293.2037353515625,297.1499938964844,293.1499938964844,0.0871391296386718,-1517.255859375,304.1544189453125,0.922019064426422,0.2674735188484192,0.1878598481416702,293.18212890625,297.1499938964844,293.1499938964844,0.1177031472325325,-2632.41552734375,304.16082763671875,0.9990000128746032,0.3552999794483185,0.3256105780601501,293.3375244140625,297.1499938964844,293.1499938964844,0.0024622380733489,-715.6727294921875,300.0426025390625,0.516846239566803,0.050000000745058,0.2302783280611038,297.4685974121094,291.1499938964844,261.6297302246094,259.9894104003906,279.14910888671875,293.3375244140625,297.4752502441406,1.0,0.2363715916872024,0.4898238480091095,0.4898238480091095,0.5101761817932129,1.0,-1.1103333234786987,0.4970860779285431,0.613247275352478,0.2243389785289764,0.0,0.0,0.0,37.54777526855469,25.0,60.37716674804688,-20603.705078125,148.8929901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2991638183594,318.6107177734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4814366102218628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004885969683527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484920,293.1486511230469,297.1499938964844,293.1499938964844,0.0355885028839111,-1072.760009765625,304.1509704589844,0.7547950744628906,0.1466512531042099,0.132892832159996,293.2975769042969,297.1499938964844,293.1499938964844,0.0005602811579592,-34.3390998840332,298.05242919921875,0.516846239566803,0.050000000745058,0.0485453680157661,293.2037353515625,297.1499938964844,293.1499938964844,0.0871391296386718,-1517.255859375,304.1544189453125,0.922019064426422,0.2674735188484192,0.1878598481416702,293.18212890625,297.1499938964844,293.1499938964844,0.1177031472325325,-2632.41552734375,304.16082763671875,0.9990000128746032,0.3552999794483185,0.3256105780601501,293.3375244140625,297.1499938964844,293.1499938964844,0.0024622380733489,-715.6727294921875,300.0426025390625,0.516846239566803,0.050000000745058,0.2302783280611038,297.4685974121094,291.1499938964844,261.6297302246094,259.9894104003906,279.14910888671875,293.3375244140625,297.4752502441406,1.0,0.2363715916872024,0.4898238480091095,0.4898238480091095,0.5101761817932129,1.0,-1.1103333234786987,0.4970860779285431,0.613247275352478,0.2243389785289764,0.0,0.0,0.0,37.54777526855469,25.0,60.37716674804688,-20603.705078125,148.8929901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2991638183594,318.6107177734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4814366102218628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004885969683527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484980,293.148193359375,297.1499938964844,293.1499938964844,0.0349631570279598,-1061.259765625,304.15167236328125,0.7640441060066223,0.1467760950326919,0.1329335868358612,293.29766845703125,297.1499938964844,293.1499938964844,0.0005366245168261,-32.54597473144531,298.09295654296875,0.524032473564148,0.050000000745058,0.0484661422669887,293.2033386230469,297.1499938964844,293.1499938964844,0.08550975471735,-1493.06689453125,304.1556701660156,0.9334678649902344,0.2661922872066498,0.1869095265865326,293.1592712402344,297.1499938964844,293.1499938964844,0.1113454401493072,-2511.717041015625,304.167724609375,0.9990000128746032,0.3591017425060272,0.3138522505760193,293.3370361328125,297.1499938964844,293.1499938964844,0.0024099519941955,-697.9899291992188,300.05517578125,0.524032473564148,0.050000000745058,0.2299025058746338,297.54168701171875,291.1499938964844,261.60888671875,259.97125244140625,279.14923095703125,293.3370666503906,297.5510559082031,1.0,0.2313528507947921,0.4897567331790924,0.4897567331790924,0.5102432370185852,1.0,-1.094579577445984,0.4896977543830871,0.6048818230628967,0.2198195457458496,0.0,0.0,0.0,35.329532623291016,25.0,98.65260314941406,-20445.828125,140.48757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4063720703125,318.7386169433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4795620143413543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004866944800596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485040,293.148193359375,297.1499938964844,293.1499938964844,0.0349631570279598,-1061.259765625,304.15167236328125,0.7640441060066223,0.1467760950326919,0.1329335868358612,293.29766845703125,297.1499938964844,293.1499938964844,0.0005366245168261,-32.54597473144531,298.09295654296875,0.524032473564148,0.050000000745058,0.0484661422669887,293.2033386230469,297.1499938964844,293.1499938964844,0.08550975471735,-1493.06689453125,304.1556701660156,0.9334678649902344,0.2661922872066498,0.1869095265865326,293.1592712402344,297.1499938964844,293.1499938964844,0.1113454401493072,-2511.717041015625,304.167724609375,0.9990000128746032,0.3591017425060272,0.3138522505760193,293.3370361328125,297.1499938964844,293.1499938964844,0.0024099519941955,-697.9899291992188,300.05517578125,0.524032473564148,0.050000000745058,0.2299025058746338,297.54168701171875,291.1499938964844,261.60888671875,259.97125244140625,279.14923095703125,293.3370666503906,297.5510559082031,1.0,0.2313528507947921,0.4897567331790924,0.4897567331790924,0.5102432370185852,1.0,-1.094579577445984,0.4896977543830871,0.6048818230628967,0.2198195457458496,0.0,0.0,0.0,35.329532623291016,25.0,98.65260314941406,-20445.828125,140.48757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4063720703125,318.7386169433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4795620143413543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004866944800596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485100,293.1479797363281,297.1499938964844,293.1499938964844,0.0345949716866016,-1054.4678955078125,304.15203857421875,0.7682732939720154,0.1468400508165359,0.1329581141471862,293.2977905273437,297.1499938964844,293.1499938964844,0.0005267985980026,-31.53595924377441,298.1197509765625,0.5273311138153076,0.050000000745058,0.0484327226877212,293.203125,297.1499938964844,293.1499938964844,0.0846018120646476,-1479.5872802734375,304.1562805175781,0.9384767413139344,0.2655583322048187,0.1864414066076278,293.14599609375,297.1499938964844,293.1499938964844,0.1083987206220626,-2455.36572265625,304.1698303222656,0.9990000128746032,0.3615958392620086,0.308758020401001,293.336669921875,297.1499938964844,293.1499938964844,0.0023828716948628,-688.693359375,300.0662536621094,0.5273311138153076,0.050000000745058,0.2297439873218536,297.58514404296875,291.1499938964844,261.5985107421875,259.9622802734375,279.14923095703125,293.3367004394531,297.5953369140625,1.0,0.2291798740625381,0.4897176921367645,0.4897176921367645,0.5102823376655579,1.0,-1.0877017974853516,0.4864553809165954,0.6012464165687561,0.2178314924240112,0.0,0.0,0.0,34.39170455932617,25.0,112.51158142089844,-20383.43359375,136.9409942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4683532714844,318.8087463378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4783669412136078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000485481636133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485160,293.14776611328125,297.1499938964844,293.1499938964844,0.0342068076133728,-1047.284912109375,304.1523742675781,0.7722563743591309,0.1469082534313202,0.1329889148473739,293.29791259765625,297.1499938964844,293.1499938964844,0.0005109823541715,-29.58188438415528,298.14923095703125,0.5304368138313293,0.050000000745058,0.0484027452766895,293.202880859375,297.1499938964844,293.1499938964844,0.0836584493517875,-1465.5965576171875,304.1568603515625,0.9430273771286012,0.2649320662021637,0.1859804838895797,293.1325378417969,297.1499938964844,293.1499938964844,0.1056142672896385,-2401.86328125,304.1712951660156,0.9990000128746032,0.3642905652523041,0.304115742444992,293.3362121582031,297.1499938964844,293.1499938964844,0.0023552440106868,-679.181884765625,300.0794372558594,0.5304368138313293,0.050000000745058,0.2296017855405807,297.6314392089844,291.1499938964844,261.5881652832031,259.953369140625,279.1492004394531,293.3362731933594,297.6421813964844,1.0,0.2272006720304489,0.4896752536296844,0.4896752536296844,0.5103247761726379,1.0,-1.0814064741134644,0.4834754168987274,0.5979310870170593,0.216002345085144,0.0,0.0,0.0,33.54933547973633,28.0,122.78091430664062,-20328.88671875,133.75889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5314025878906,318.8789367675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4770354032516479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004841302870772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485220,293.1473693847656,297.1499938964844,293.1499938964844,0.0334429554641246,-1033.0653076171875,304.1528625488281,0.7771025896072388,0.147049143910408,0.1330820024013519,293.2982177734375,297.1499938964844,293.1499938964844,0.0004885013913735,-26.22115898132324,298.2097473144531,0.5341408252716064,0.050000000745058,0.048368714749813,293.2023620605469,297.1499938964844,293.1499938964844,0.0817830488085746,-1437.871826171875,304.1576843261719,0.9476399421691896,0.2636964917182922,0.1850910931825637,293.10870361328125,297.1499938964844,293.1499938964844,0.1016716510057449,-2325.540771484375,304.170654296875,0.9990000128746032,0.3695738315582275,0.2987571656703949,293.3351745605469,297.1499938964844,293.1499938964844,0.0023007574491202,-660.4721069335938,300.10748291015625,0.5341408252716064,0.050000000745058,0.2294403612613678,297.7251281738281,291.1499938964844,261.5676574707031,259.93572998046875,279.14898681640625,293.3352355957031,297.7352294921875,1.0,0.2249977588653564,0.4895623028278351,0.4895623028278351,0.5104377269744873,1.0,-1.0737817287445068,0.4797455966472626,0.5940361022949219,0.2136385887861251,0.0,0.0,0.0,32.586795806884766,31.0,126.76087951660156,-20279.859375,130.05426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6448669433594,318.9989013671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4741381108760834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004811898979824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485280,293.1473693847656,297.1499938964844,293.1499938964844,0.0334429554641246,-1033.0653076171875,304.1528625488281,0.7771025896072388,0.147049143910408,0.1330820024013519,293.2982177734375,297.1499938964844,293.1499938964844,0.0004885013913735,-26.22115898132324,298.2097473144531,0.5341408252716064,0.050000000745058,0.048368714749813,293.2023620605469,297.1499938964844,293.1499938964844,0.0817830488085746,-1437.871826171875,304.1576843261719,0.9476399421691896,0.2636964917182922,0.1850910931825637,293.10870361328125,297.1499938964844,293.1499938964844,0.1016716510057449,-2325.540771484375,304.170654296875,0.9990000128746032,0.3695738315582275,0.2987571656703949,293.3351745605469,297.1499938964844,293.1499938964844,0.0023007574491202,-660.4721069335938,300.10748291015625,0.5341408252716064,0.050000000745058,0.2294403612613678,297.7251281738281,291.1499938964844,261.5676574707031,259.93572998046875,279.14898681640625,293.3352355957031,297.7352294921875,1.0,0.2249977588653564,0.4895623028278351,0.4895623028278351,0.5104377269744873,1.0,-1.0737817287445068,0.4797455966472626,0.5940361022949219,0.2136385887861251,0.0,0.0,0.0,32.586795806884766,31.0,126.76087951660156,-20279.859375,130.05426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6448669433594,318.9989013671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4741381108760834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004811898979824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485340,293.14697265625,297.1499938964844,293.1499938964844,0.032818354666233,-1021.3472900390624,304.1529235839844,0.7785796523094177,0.1471917629241943,0.13320192694664,293.2984619140625,297.1499938964844,293.1499938964844,0.0005159983411431,-29.97092056274414,298.2579345703125,0.5351269841194153,0.050000000745058,0.0483599565923213,293.2018127441406,297.1499938964844,293.1499938964844,0.0801392942667007,-1413.752197265625,304.1578369140625,0.947658896446228,0.2624829709529876,0.1842359900474548,293.0931701660156,297.1499938964844,293.1499938964844,0.0996032804250717,-2285.142578125,304.16717529296875,0.9990000128746032,0.3737942278385162,0.2973609566688537,293.334228515625,297.1499938964844,293.1499938964844,0.0022504893131554,-643.572265625,300.1275329589844,0.5351269841194153,0.050000000745058,0.2293988019227981,297.80474853515625,291.1499938964844,261.5473327636719,259.9184265136719,279.14874267578125,293.33428955078125,297.8126220703125,1.0,0.2243919372558593,0.4894252121448517,0.4894252121448517,0.5105748176574707,1.0,-1.0711613893508911,0.4782599210739136,0.5929014682769775,0.2126161158084869,0.0,0.0,0.0,32.33026885986328,34.0,108.97046661376952,-20278.75390625,128.92727661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.717529296875,319.0717163085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4712672233581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004782763135153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485400,293.14697265625,297.1499938964844,293.1499938964844,0.032818354666233,-1021.3472900390624,304.1529235839844,0.7785796523094177,0.1471917629241943,0.13320192694664,293.2984619140625,297.1499938964844,293.1499938964844,0.0005159983411431,-29.97092056274414,298.2579345703125,0.5351269841194153,0.050000000745058,0.0483599565923213,293.2018127441406,297.1499938964844,293.1499938964844,0.0801392942667007,-1413.752197265625,304.1578369140625,0.947658896446228,0.2624829709529876,0.1842359900474548,293.0931701660156,297.1499938964844,293.1499938964844,0.0996032804250717,-2285.142578125,304.16717529296875,0.9990000128746032,0.3737942278385162,0.2973609566688537,293.334228515625,297.1499938964844,293.1499938964844,0.0022504893131554,-643.572265625,300.1275329589844,0.5351269841194153,0.050000000745058,0.2293988019227981,297.80474853515625,291.1499938964844,261.5473327636719,259.9184265136719,279.14874267578125,293.33428955078125,297.8126220703125,1.0,0.2243919372558593,0.4894252121448517,0.4894252121448517,0.5105748176574707,1.0,-1.0711613893508911,0.4782599210739136,0.5929014682769775,0.2126161158084869,0.0,0.0,0.0,32.33026885986328,34.0,108.97046661376952,-20278.75390625,128.92727661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.717529296875,319.0717163085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4712672233581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004782763135153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485460,293.1466979980469,297.1499938964844,293.1499938964844,0.0324083864688873,-1013.5969848632812,304.1526184082031,0.7772676348686218,0.1473260074853897,0.1333356946706771,293.2984313964844,297.1499938964844,293.1499938964844,0.0005501726991496,-33.05685043334961,298.2845764160156,0.5338723063468933,0.050000000745058,0.0483711436390876,293.2012634277344,297.1499938964844,293.1499938964844,0.0788659825921058,-1395.273193359375,304.1573181152344,0.9439424872398376,0.2612834870815277,0.1834069043397903,293.08660888671875,297.1499938964844,293.1499938964844,0.0992158502340316,-2277.385009765625,304.1620788574219,0.9990000128746032,0.3765814006328583,0.2991395890712738,293.3336181640625,297.1499938964844,293.1499938964844,0.0022065530065447,-629.3414306640625,300.1326904296875,0.5338723063468933,0.050000000745058,0.2294518798589706,297.8603515625,291.1499938964844,261.5272827148437,259.9014587402344,279.1485595703125,293.3336486816406,297.8650207519531,1.0,0.2250925451517105,0.4892706573009491,0.4892706573009491,0.5107293725013733,1.0,-1.0725374221801758,0.4785680174827575,0.593969464302063,0.2126625925302505,0.0,0.0,0.0,32.63124465942383,37.0,76.38404083251953,-20307.095703125,129.8222198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7379455566406,319.0884704589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4687332510948181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004757046699523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485520,293.1466979980469,297.1499938964844,293.1499938964844,0.0324083864688873,-1013.5969848632812,304.1526184082031,0.7772676348686218,0.1473260074853897,0.1333356946706771,293.2984313964844,297.1499938964844,293.1499938964844,0.0005501726991496,-33.05685043334961,298.2845764160156,0.5338723063468933,0.050000000745058,0.0483711436390876,293.2012634277344,297.1499938964844,293.1499938964844,0.0788659825921058,-1395.273193359375,304.1573181152344,0.9439424872398376,0.2612834870815277,0.1834069043397903,293.08660888671875,297.1499938964844,293.1499938964844,0.0992158502340316,-2277.385009765625,304.1620788574219,0.9990000128746032,0.3765814006328583,0.2991395890712738,293.3336181640625,297.1499938964844,293.1499938964844,0.0022065530065447,-629.3414306640625,300.1326904296875,0.5338723063468933,0.050000000745058,0.2294518798589706,297.8603515625,291.1499938964844,261.5272827148437,259.9014587402344,279.1485595703125,293.3336486816406,297.8650207519531,1.0,0.2250925451517105,0.4892706573009491,0.4892706573009491,0.5107293725013733,1.0,-1.0725374221801758,0.4785680174827575,0.593969464302063,0.2126625925302505,0.0,0.0,0.0,32.63124465942383,37.0,76.38404083251953,-20307.095703125,129.8222198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7379455566406,319.0884704589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4687332510948181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004757046699523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485580,293.14654541015625,297.1499938964844,293.1499938964844,0.0322563610970974,-1010.6853637695312,304.1520080566406,0.7737085223197937,0.1474430710077285,0.1334716379642486,293.2980041503906,297.1499938964844,293.1499938964844,0.0004698867851402,-23.15523147583008,298.28424072265625,0.530837893486023,0.050000000745058,0.0483990125358104,293.20074462890625,297.1499938964844,293.1499938964844,0.0780451595783233,-1383.6005859375,304.15625,0.9371215105056764,0.2600895166397095,0.1825952976942062,293.0885314941406,297.1499938964844,293.1499938964844,0.1003774031996727,-2299.853271484375,304.1560974121094,0.9990000128746032,0.3778152465820312,0.3035265505313873,293.33349609375,297.1499938964844,293.1499938964844,0.0021701909136027,-618.2530517578125,300.11846923828125,0.530837893486023,0.050000000745058,0.2295840829610824,297.8858642578125,291.1499938964844,261.5074768066406,259.8848571777344,279.1484069824219,293.3334655761719,297.8868408203125,1.0,0.2268683612346649,0.4891033172607422,0.4891033172607422,0.5108966827392578,1.0,-1.0771830081939695,0.4803451597690582,0.5968378782272339,0.2135848999023437,0.0,0.0,0.0,33.397552490234375,40.0,34.962799072265625,-20354.310546875,132.4008331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7047424316406,319.04913330078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4667646288871765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004737067501991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485640,293.14654541015625,297.1499938964844,293.1499938964844,0.0322563610970974,-1010.6853637695312,304.1520080566406,0.7737085223197937,0.1474430710077285,0.1334716379642486,293.2980041503906,297.1499938964844,293.1499938964844,0.0004698867851402,-23.15523147583008,298.28424072265625,0.530837893486023,0.050000000745058,0.0483990125358104,293.20074462890625,297.1499938964844,293.1499938964844,0.0780451595783233,-1383.6005859375,304.15625,0.9371215105056764,0.2600895166397095,0.1825952976942062,293.0885314941406,297.1499938964844,293.1499938964844,0.1003774031996727,-2299.853271484375,304.1560974121094,0.9990000128746032,0.3778152465820312,0.3035265505313873,293.33349609375,297.1499938964844,293.1499938964844,0.0021701909136027,-618.2530517578125,300.11846923828125,0.530837893486023,0.050000000745058,0.2295840829610824,297.8858642578125,291.1499938964844,261.5074768066406,259.8848571777344,279.1484069824219,293.3334655761719,297.8868408203125,1.0,0.2268683612346649,0.4891033172607422,0.4891033172607422,0.5108966827392578,1.0,-1.0771830081939695,0.4803451597690582,0.5968378782272339,0.2135848999023437,0.0,0.0,0.0,33.397552490234375,40.0,34.962799072265625,-20354.310546875,132.4008331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7047424316406,319.04913330078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4667646288871765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004737067501991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
