time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
485700,293.1465148925781,297.1499938964844,293.1499938964844,0.0322838053107261,-1011.179931640625,304.1515808105469,0.7712500691413879,0.1474934667348861,0.1335379332304,293.2975769042969,297.1499938964844,293.1499938964844,0.0004648522299248,-22.37554168701172,298.2728881835937,0.5287932753562927,0.050000000745058,0.0484184846282005,293.20050048828125,297.1499938964844,293.1499938964844,0.0778166726231575,-1380.482177734375,304.155517578125,0.932733714580536,0.2594925463199615,0.1821940094232559,293.0924072265625,297.1499938964844,293.1499938964844,0.101506620645523,-2321.765625,304.1529541015625,0.9990000128746032,0.3778358101844787,0.3065547943115234,293.3336181640625,297.1499938964844,293.1499938964844,0.0021548606455326,-613.900390625,300.1033020019531,0.5287932753562927,0.050000000745058,0.2296764403581619,297.8863525390625,291.1499938964844,261.4976806640625,259.876708984375,279.1483459472656,293.3335876464844,297.8854675292969,1.0,0.2281023263931274,0.4890158474445343,0.4890158474445343,0.5109841823577881,1.0,-1.0805494785308838,0.4817028939723968,0.5988464951515198,0.2143254578113556,0.0,0.0,0.0,33.93479919433594,40.0,12.600051879882812,-20382.935546875,134.2487030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66925048828125,319.0098876953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4660446941852569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004729761276394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485760,293.1465148925781,297.1499938964844,293.1499938964844,0.0323804579675197,-1012.9781494140624,304.151123046875,0.7684310078620911,0.1475380659103393,0.1336022317409515,293.2970275878906,297.1499938964844,293.1499938964844,0.0004600410466082,-21.64191436767578,298.2539978027344,0.5264748930931091,0.050000000745058,0.0484412908554077,293.2002868652344,297.1499938964844,293.1499938964844,0.0777092203497886,-1379.165771484375,304.1547241210937,0.9278180599212646,0.2588949203491211,0.1817948073148727,293.0980224609375,297.1499938964844,293.1499938964844,0.1029809936881065,-2350.357177734375,304.14971923828125,0.9990000128746032,0.3774608671665191,0.3100637793540954,293.3338623046875,297.1499938964844,293.1499938964844,0.0021414447110146,-610.3396606445312,300.0826110839844,0.5264748930931091,0.050000000745058,0.2297846227884292,297.87860107421875,291.1499938964844,261.48797607421875,259.86865234375,279.1482849121094,293.33380126953125,297.8758850097656,1.0,0.2295370548963546,0.4889262020587921,0.4889262020587921,0.5110738277435303,1.0,-1.084515929222107,0.4833305776119232,0.6011853814125061,0.2152265459299087,0.0,0.0,0.0,34.56450653076172,43.0,-10.036820411682127,-20414.134765625,136.43313598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6224975585937,318.9590759277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4655199348926544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004724435566458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485820,293.1465759277344,297.1499938964844,293.1499938964844,0.0327740348875522,-1020.324951171875,304.15008544921875,0.7619712352752686,0.1476101875305175,0.1337239891290664,293.29541015625,297.1499938964844,293.1499938964844,0.0004509768914431,-20.295970916748047,298.1945495605469,0.5212340354919434,0.050000000745058,0.0484959557652473,293.1999206542969,297.1499938964844,293.1499938964844,0.0778399780392646,-1381.67236328125,304.1529235839844,0.9168587923049928,0.257696270942688,0.1810010522603988,293.1140441894531,297.1499938964844,293.1499938964844,0.1069010123610496,-2426.141357421875,304.1432800292969,0.9990000128746032,0.3755420744419098,0.3183179497718811,293.33465576171875,297.1499938964844,293.1499938964844,0.0021200065966695,-605.4490356445312,300.0251159667969,0.5212340354919434,0.050000000745058,0.2300439327955246,297.83941650390625,291.1499938964844,261.46881103515625,259.8528747558594,279.148193359375,293.3345947265625,297.833251953125,1.0,0.2329278886318206,0.4887413382530212,0.4887413382530212,0.5112586617469788,1.0,-1.093992829322815,0.4872802495956421,0.6067125797271729,0.2174410074949264,0.0,0.0,0.0,36.07439804077149,46.0,-54.07365036010742,-20482.876953125,141.72023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5003967285156,318.8280334472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4650860130786896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004720031865872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485880,293.1465759277344,297.1499938964844,293.1499938964844,0.0327740348875522,-1020.324951171875,304.15008544921875,0.7619712352752686,0.1476101875305175,0.1337239891290664,293.29541015625,297.1499938964844,293.1499938964844,0.0004509768914431,-20.295970916748047,298.1945495605469,0.5212340354919434,0.050000000745058,0.0484959557652473,293.1999206542969,297.1499938964844,293.1499938964844,0.0778399780392646,-1381.67236328125,304.1529235839844,0.9168587923049928,0.257696270942688,0.1810010522603988,293.1140441894531,297.1499938964844,293.1499938964844,0.1069010123610496,-2426.141357421875,304.1432800292969,0.9990000128746032,0.3755420744419098,0.3183179497718811,293.33465576171875,297.1499938964844,293.1499938964844,0.0021200065966695,-605.4490356445312,300.0251159667969,0.5212340354919434,0.050000000745058,0.2300439327955246,297.83941650390625,291.1499938964844,261.46881103515625,259.8528747558594,279.148193359375,293.3345947265625,297.833251953125,1.0,0.2329278886318206,0.4887413382530212,0.4887413382530212,0.5112586617469788,1.0,-1.093992829322815,0.4872802495956421,0.6067125797271729,0.2174410074949264,0.0,0.0,0.0,36.07439804077149,46.0,-54.07365036010742,-20482.876953125,141.72023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5003967285156,318.8280334472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4650860130786896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004720031865872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485940,293.1467590332031,297.1499938964844,293.1499938964844,0.0334144607186317,-1032.2349853515625,304.14898681640625,0.7547919154167175,0.147661492228508,0.1338366419076919,293.29315185546875,297.1499938964844,293.1499938964844,0.0004427057865541,-19.11465644836425,298.1086120605469,0.5154989361763,0.050000000745058,0.048561405390501,293.1996154785156,297.1499938964844,293.1499938964844,0.0783858746290206,-1390.355712890625,304.1510314941406,0.9053285121917723,0.256492555141449,0.1802117377519607,293.1355895996094,297.1499938964844,293.1499938964844,0.1120160594582557,-2524.407470703125,304.13702392578125,0.9990000128746032,0.3720907270908355,0.3279272019863128,293.3358459472656,297.1499938964844,293.1499938964844,0.0021047240588814,-603.1410522460938,299.94757080078125,0.5154989361763,0.050000000745058,0.2303543984889984,297.7713317871094,291.1499938964844,261.45001220703125,259.8375549316406,279.14813232421875,293.33575439453125,297.76226806640625,1.0,0.2368990033864975,0.488550066947937,0.488550066947937,0.511449933052063,1.0,-1.1051650047302246,0.4919921159744262,0.6131728887557983,0.2201072871685028,0.0,0.0,0.0,37.88127517700195,34.0,-93.7988739013672,-20558.931640625,148.10931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.349365234375,318.6670837402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4654915928840637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004724147729575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486000,293.1467590332031,297.1499938964844,293.1499938964844,0.0334144607186317,-1032.2349853515625,304.14898681640625,0.7547919154167175,0.147661492228508,0.1338366419076919,293.29315185546875,297.1499938964844,293.1499938964844,0.0004427057865541,-19.11465644836425,298.1086120605469,0.5154989361763,0.050000000745058,0.048561405390501,293.1996154785156,297.1499938964844,293.1499938964844,0.0783858746290206,-1390.355712890625,304.1510314941406,0.9053285121917723,0.256492555141449,0.1802117377519607,293.1355895996094,297.1499938964844,293.1499938964844,0.1120160594582557,-2524.407470703125,304.13702392578125,0.9990000128746032,0.3720907270908355,0.3279272019863128,293.3358459472656,297.1499938964844,293.1499938964844,0.0021047240588814,-603.1410522460938,299.94757080078125,0.5154989361763,0.050000000745058,0.2303543984889984,297.7713317871094,291.1499938964844,261.45001220703125,259.8375549316406,279.14813232421875,293.33575439453125,297.76226806640625,1.0,0.2368990033864975,0.488550066947937,0.488550066947937,0.511449933052063,1.0,-1.1051650047302246,0.4919921159744262,0.6131728887557983,0.2201072871685028,0.0,0.0,0.0,37.88127517700195,34.0,-93.7988739013672,-20558.931640625,148.10931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.349365234375,318.6670837402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4654915928840637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004724147729575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486060,293.1467590332031,297.1499938964844,293.1499938964844,0.0340834483504295,-1044.618408203125,304.1482238769531,0.7568600177764893,0.1477448344230651,0.133881613612175,293.29010009765625,297.1499938964844,293.1499938964844,0.0004366803332231,-18.28662872314453,298.01593017578125,0.5170340538024902,0.050000000745058,0.0485432408750057,293.1991577148437,297.1499938964844,293.1499938964844,0.0789919346570968,-1399.9207763671875,304.14971923828125,0.9064361453056335,0.2553279101848602,0.1793770790100097,293.1520080566406,297.1499938964844,293.1499938964844,0.1125479191541671,-2535.24853515625,304.1407470703125,0.9990000128746032,0.3690926730632782,0.3252910375595093,293.33697509765625,297.1499938964844,293.1499938964844,0.0020898494403809,-601.0873413085938,299.86376953125,0.5170340538024902,0.050000000745058,0.2302682250738144,297.695068359375,291.1499938964844,261.4316711425781,259.8228759765625,279.1488037109375,293.3369140625,297.688720703125,1.0,0.2351439595222473,0.4884605407714844,0.4884605407714844,0.5115394592285156,1.0,-1.1009368896484375,0.4898262917995453,0.6111106276512146,0.218912273645401,0.0,0.0,0.0,37.36823654174805,25.0,-93.26837921142578,-20435.921875,145.9965362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2123413085937,318.5457763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4663610458374023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004732971719931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486120,293.1467590332031,297.1499938964844,293.1499938964844,0.0340834483504295,-1044.618408203125,304.1482238769531,0.7568600177764893,0.1477448344230651,0.133881613612175,293.29010009765625,297.1499938964844,293.1499938964844,0.0004366803332231,-18.28662872314453,298.01593017578125,0.5170340538024902,0.050000000745058,0.0485432408750057,293.1991577148437,297.1499938964844,293.1499938964844,0.0789919346570968,-1399.9207763671875,304.14971923828125,0.9064361453056335,0.2553279101848602,0.1793770790100097,293.1520080566406,297.1499938964844,293.1499938964844,0.1125479191541671,-2535.24853515625,304.1407470703125,0.9990000128746032,0.3690926730632782,0.3252910375595093,293.33697509765625,297.1499938964844,293.1499938964844,0.0020898494403809,-601.0873413085938,299.86376953125,0.5170340538024902,0.050000000745058,0.2302682250738144,297.695068359375,291.1499938964844,261.4316711425781,259.8228759765625,279.1488037109375,293.3369140625,297.688720703125,1.0,0.2351439595222473,0.4884605407714844,0.4884605407714844,0.5115394592285156,1.0,-1.1009368896484375,0.4898262917995453,0.6111106276512146,0.218912273645401,0.0,0.0,0.0,37.36823654174805,25.0,-93.26837921142578,-20435.921875,145.9965362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2123413085937,318.5457763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4663610458374023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004732971719931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486180,293.146484375,297.1499938964844,293.1499938964844,0.034377884119749,-1049.9957275390625,304.1483459472656,0.7658280730247498,0.1478783041238784,0.1339175552129745,293.2867431640625,297.1499938964844,293.1499938964844,0.0004311526718083,-17.50237274169922,297.9642028808594,0.5239598155021667,0.050000000745058,0.0484669469296932,293.19854736328125,297.1499938964844,293.1499938964844,0.0789786130189895,-1400.1368408203125,304.1498718261719,0.9168711304664612,0.2542078793048858,0.1785332411527633,293.1474609375,297.1499938964844,293.1499938964844,0.1087067872285842,-2462.543701171875,304.1503295898437,0.9990000128746032,0.369920551776886,0.3139668703079223,293.3374938964844,297.1499938964844,293.1499938964844,0.0020652629900723,-594.92919921875,299.8082580566406,0.5239598155021667,0.050000000745058,0.2299063354730606,297.6612548828125,291.1499938964844,261.4139099121094,259.8089294433594,279.1494140625,293.3374938964844,297.66033935546875,1.0,0.2301008701324463,0.4884331822395324,0.4884331822395324,0.5115668177604675,1.0,-1.0858519077301023,0.4828357398509979,0.603016197681427,0.2148602902889251,0.0,0.0,0.0,35.23843765258789,28.0,-44.045166015625,-20211.021484375,138.02406311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16290283203125,318.5256042480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4667361080646515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004736778209917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486240,293.146484375,297.1499938964844,293.1499938964844,0.034377884119749,-1049.9957275390625,304.1483459472656,0.7658280730247498,0.1478783041238784,0.1339175552129745,293.2867431640625,297.1499938964844,293.1499938964844,0.0004311526718083,-17.50237274169922,297.9642028808594,0.5239598155021667,0.050000000745058,0.0484669469296932,293.19854736328125,297.1499938964844,293.1499938964844,0.0789786130189895,-1400.1368408203125,304.1498718261719,0.9168711304664612,0.2542078793048858,0.1785332411527633,293.1474609375,297.1499938964844,293.1499938964844,0.1087067872285842,-2462.543701171875,304.1503295898437,0.9990000128746032,0.369920551776886,0.3139668703079223,293.3374938964844,297.1499938964844,293.1499938964844,0.0020652629900723,-594.92919921875,299.8082580566406,0.5239598155021667,0.050000000745058,0.2299063354730606,297.6612548828125,291.1499938964844,261.4139099121094,259.8089294433594,279.1494140625,293.3374938964844,297.66033935546875,1.0,0.2301008701324463,0.4884331822395324,0.4884331822395324,0.5115668177604675,1.0,-1.0858519077301023,0.4828357398509979,0.603016197681427,0.2148602902889251,0.0,0.0,0.0,35.23843765258789,28.0,-44.045166015625,-20211.021484375,138.02406311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16290283203125,318.5256042480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4667361080646515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004736778209917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486300,293.1463317871094,297.1499938964844,293.1499938964844,0.0343811176717281,-1049.99951171875,304.1486511230469,0.7694690823554993,0.1479560732841491,0.1339593082666397,293.28515625,297.1499938964844,293.1499938964844,0.0004281403380446,-17.06342887878418,297.9557189941406,0.5267496705055237,0.050000000745058,0.048438549041748,293.1982116699219,297.1499938964844,293.1499938964844,0.0787280648946762,-1396.5662841796875,304.1503601074219,0.9209770560264589,0.2536559700965881,0.1781276762485504,293.1390075683594,297.1499938964844,293.1499938964844,0.1069411933422088,-2428.874267578125,304.1534423828125,0.9990000128746032,0.3716133832931518,0.3096436858177185,293.33746337890625,297.1499938964844,293.1499938964844,0.002049395814538,-590.29443359375,299.7929382324219,0.5267496705055237,0.050000000745058,0.229771614074707,297.6625366210937,291.1499938964844,261.4052124023437,259.8022155761719,279.1494140625,293.33746337890625,297.6637878417969,1.0,0.2284547388553619,0.4884057641029358,0.4884057641029358,0.5115942358970642,1.0,-1.080026626586914,0.48011514544487,0.5999115109443665,0.213225781917572,0.0,0.0,0.0,34.44248962402344,28.0,-15.99969482421875,-20137.453125,135.04661560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1717834472656,318.54425048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4666147828102112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000473554682685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486360,293.1461486816406,297.1499938964844,293.1499938964844,0.0343469269573688,-1049.3056640625,304.1489562988281,0.7719787359237671,0.1480388939380645,0.1340133994817733,293.2836303710937,297.1499938964844,293.1499938964844,0.0004241736896801,-16.48847198486328,297.9526672363281,0.5286393761634827,0.050000000745058,0.0484199859201908,293.1979064941406,297.1499938964844,293.1499938964844,0.0784118995070457,-1392.0157470703125,304.1508483886719,0.9234989285469056,0.2531083226203918,0.1777307689189911,293.1302185058594,297.1499938964844,293.1499938964844,0.1056619435548782,-2404.385009765625,304.1551208496094,0.9990000128746032,0.373477041721344,0.306785374879837,293.3372497558594,297.1499938964844,293.1499938964844,0.002032260177657,-585.155029296875,299.7816467285156,0.5286393761634827,0.050000000745058,0.2296835631132125,297.66943359375,291.1499938964844,261.3966369628906,259.795654296875,279.1493835449219,293.3372802734375,297.6713562011719,1.0,0.2272641956806183,0.4883701801300049,0.4883701801300049,0.5116298198699951,1.0,-1.0760554075241089,0.4782200455665588,0.59783536195755,0.2121027112007141,0.0,0.0,0.0,33.9208984375,31.0,3.354226589202881,-20093.349609375,133.0713348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1907653808594,318.56903076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4663632214069366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004732993838842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486420,293.1457214355469,297.1499938964844,293.1499938964844,0.0342336148023605,-1047.070068359375,304.14947509765625,0.7746202349662781,0.1482231169939041,0.1341565102338791,293.28082275390625,297.1499938964844,293.1499938964844,0.0004164279089309,-15.382600784301758,297.9534912109375,0.5304993987083435,0.050000000745058,0.0484022200107574,293.1972351074219,297.1499938964844,293.1499938964844,0.0776942819356918,-1381.6571044921875,304.1517639160156,0.9251951575279236,0.2520313262939453,0.1769632995128631,293.1155700683594,297.1499938964844,293.1499938964844,0.1041439697146415,-2375.189453125,304.1558837890625,0.9990000128746032,0.3769606053829193,0.3040239214897156,293.3365478515625,297.1499938964844,293.1499938964844,0.0019971255678683,-574.446533203125,299.76446533203125,0.5304993987083435,0.050000000745058,0.2295992970466613,297.6903381347656,291.1499938964844,261.3798522949219,259.78302001953125,279.149169921875,293.33660888671875,297.6929931640625,1.0,0.2261134833097458,0.4882773160934448,0.4882773160934448,0.5117226839065552,1.0,-1.0718672275543213,0.4761026799678802,0.5957646369934082,0.2108326256275177,0.0,0.0,0.0,33.417327880859375,34.0,25.19045639038086,-20059.638671875,131.08697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2379150390625,318.62066650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.465634286403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004725596227217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486480,293.1457214355469,297.1499938964844,293.1499938964844,0.0342336148023605,-1047.070068359375,304.14947509765625,0.7746202349662781,0.1482231169939041,0.1341565102338791,293.28082275390625,297.1499938964844,293.1499938964844,0.0004164279089309,-15.382600784301758,297.9534912109375,0.5304993987083435,0.050000000745058,0.0484022200107574,293.1972351074219,297.1499938964844,293.1499938964844,0.0776942819356918,-1381.6571044921875,304.1517639160156,0.9251951575279236,0.2520313262939453,0.1769632995128631,293.1155700683594,297.1499938964844,293.1499938964844,0.1041439697146415,-2375.189453125,304.1558837890625,0.9990000128746032,0.3769606053829193,0.3040239214897156,293.3365478515625,297.1499938964844,293.1499938964844,0.0019971255678683,-574.446533203125,299.76446533203125,0.5304993987083435,0.050000000745058,0.2295992970466613,297.6903381347656,291.1499938964844,261.3798522949219,259.78302001953125,279.149169921875,293.33660888671875,297.6929931640625,1.0,0.2261134833097458,0.4882773160934448,0.4882773160934448,0.5117226839065552,1.0,-1.0718672275543213,0.4761026799678802,0.5957646369934082,0.2108326256275177,0.0,0.0,0.0,33.417327880859375,34.0,25.19045639038086,-20059.638671875,131.08697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2379150390625,318.62066650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.465634286403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004725596227217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486540,293.145263671875,297.1499938964844,293.1499938964844,0.0341348946094512,-1045.089111328125,304.1498107910156,0.774430513381958,0.1484213471412658,0.1343361437320709,293.2782287597656,297.1499938964844,293.1499938964844,0.0004078726633451,-14.19858741760254,297.9551696777344,0.5300738215446472,0.050000000745058,0.0484062507748603,293.1965637207031,297.1499938964844,293.1499938964844,0.0769888088107109,-1371.5152587890625,304.15234375,0.9229523539543152,0.2509722709655761,0.176225945353508,293.10760498046875,297.1499938964844,293.1499938964844,0.1039663329720497,-2371.655029296875,304.1541748046875,0.9990000128746032,0.3794614970684051,0.3046514093875885,293.3357849121094,297.1499938964844,293.1499938964844,0.0019625299610197,-563.9149780273438,299.748046875,0.5300738215446472,0.050000000745058,0.229618415236473,297.7117614746094,291.1499938964844,261.36346435546875,259.7709655761719,279.1489562988281,293.3358154296875,297.7138061523437,1.0,0.2263689935207367,0.4881613254547119,0.4881613254547119,0.5118386745452881,1.0,-1.0719773769378662,0.475901335477829,0.5960760712623596,0.2106821089982986,0.0,0.0,0.0,33.5218620300293,37.0,27.54423713684082,-20078.455078125,131.30567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.27423095703125,318.6545715332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4648402333259582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004717537376563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486600,293.145263671875,297.1499938964844,293.1499938964844,0.0341348946094512,-1045.089111328125,304.1498107910156,0.774430513381958,0.1484213471412658,0.1343361437320709,293.2782287597656,297.1499938964844,293.1499938964844,0.0004078726633451,-14.19858741760254,297.9551696777344,0.5300738215446472,0.050000000745058,0.0484062507748603,293.1965637207031,297.1499938964844,293.1499938964844,0.0769888088107109,-1371.5152587890625,304.15234375,0.9229523539543152,0.2509722709655761,0.176225945353508,293.10760498046875,297.1499938964844,293.1499938964844,0.1039663329720497,-2371.655029296875,304.1541748046875,0.9990000128746032,0.3794614970684051,0.3046514093875885,293.3357849121094,297.1499938964844,293.1499938964844,0.0019625299610197,-563.9149780273438,299.748046875,0.5300738215446472,0.050000000745058,0.229618415236473,297.7117614746094,291.1499938964844,261.36346435546875,259.7709655761719,279.1489562988281,293.3358154296875,297.7138061523437,1.0,0.2263689935207367,0.4881613254547119,0.4881613254547119,0.5118386745452881,1.0,-1.0719773769378662,0.475901335477829,0.5960760712623596,0.2106821089982986,0.0,0.0,0.0,33.5218620300293,37.0,27.54423713684082,-20078.455078125,131.30567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.27423095703125,318.6545715332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4648402333259582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004717537376563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486660,293.1448974609375,297.1499938964844,293.1499938964844,0.0341333523392677,-1044.9022216796875,304.1498718261719,0.7718890309333801,0.1486180424690246,0.1345350891351699,293.2757263183594,297.1499938964844,293.1499938964844,0.0003989407559856,-13.010080337524414,297.9476623535156,0.527775228023529,0.050000000745058,0.0484284348785877,293.1959228515625,297.1499938964844,293.1499938964844,0.0764359757304191,-1363.684814453125,304.1524658203125,0.9175122380256652,0.2499198466539383,0.1755085885524749,293.1073608398437,297.1499938964844,293.1499938964844,0.1050906851887703,-2393.167724609375,304.15087890625,0.9990000128746032,0.3805998563766479,0.3080857992172241,293.3352966308594,297.1499938964844,293.1499938964844,0.0019300762796774,-554.3013916015625,299.7247314453125,0.527775228023529,0.050000000745058,0.229723647236824,297.7232360839844,291.1499938964844,261.3474426269531,259.7594299316406,279.1487731933594,293.3352966308594,297.7236328125,1.0,0.2277881354093551,0.4880281984806061,0.4880281984806061,0.5119718313217163,1.0,-1.0756291151046753,0.4772810041904449,0.5983481407165527,0.2114565074443817,0.0,0.0,0.0,34.132259368896484,40.0,14.670742988586426,-20131.841796875,133.34988403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2831115722656,318.6565246582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4642271995544433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004711315850727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486720,293.1448974609375,297.1499938964844,293.1499938964844,0.0341333523392677,-1044.9022216796875,304.1498718261719,0.7718890309333801,0.1486180424690246,0.1345350891351699,293.2757263183594,297.1499938964844,293.1499938964844,0.0003989407559856,-13.010080337524414,297.9476623535156,0.527775228023529,0.050000000745058,0.0484284348785877,293.1959228515625,297.1499938964844,293.1499938964844,0.0764359757304191,-1363.684814453125,304.1524658203125,0.9175122380256652,0.2499198466539383,0.1755085885524749,293.1073608398437,297.1499938964844,293.1499938964844,0.1050906851887703,-2393.167724609375,304.15087890625,0.9990000128746032,0.3805998563766479,0.3080857992172241,293.3352966308594,297.1499938964844,293.1499938964844,0.0019300762796774,-554.3013916015625,299.7247314453125,0.527775228023529,0.050000000745058,0.229723647236824,297.7232360839844,291.1499938964844,261.3474426269531,259.7594299316406,279.1487731933594,293.3352966308594,297.7236328125,1.0,0.2277881354093551,0.4880281984806061,0.4880281984806061,0.5119718313217163,1.0,-1.0756291151046753,0.4772810041904449,0.5983481407165527,0.2114565074443817,0.0,0.0,0.0,34.132259368896484,40.0,14.670742988586426,-20131.841796875,133.34988403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2831115722656,318.6565246582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4642271995544433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004711315850727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486780,293.1446228027344,297.1499938964844,293.1499938964844,0.0342841818928718,-1047.534912109375,304.149658203125,0.7675208449363708,0.1488014012575149,0.1347389370203018,293.273193359375,297.1499938964844,293.1499938964844,0.000389918743167,-11.860478401184082,297.92413330078125,0.5240592360496521,0.050000000745058,0.0484659597277641,293.1954040527344,297.1499938964844,293.1499938964844,0.076128602027893,-1359.5338134765625,304.15216064453125,0.9097731113433838,0.2488645315170288,0.1748019903898239,293.114501953125,297.1499938964844,293.1499938964844,0.1074583977460861,-2438.55078125,304.1466369628906,0.9990000128746032,0.3802415132522583,0.3138107359409332,293.3352355957031,297.1499938964844,293.1499938964844,0.0019008775707334,-546.095703125,299.68914794921875,0.5240592360496521,0.050000000745058,0.2299016416072845,297.71759033203125,291.1499938964844,261.3317565917969,259.74835205078125,279.14862060546875,293.335205078125,297.7157592773437,1.0,0.2301605194807052,0.4878821671009063,0.4878821671009063,0.5121178030967712,1.0,-1.0821548700332642,0.4799454808235168,0.6022094488143921,0.21298249065876,0.0,0.0,0.0,35.169097900390625,43.0,-8.412651062011719,-20207.4609375,136.93455505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.25799560546875,318.6215515136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.463986188173294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004708870255853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486840,293.1446228027344,297.1499938964844,293.1499938964844,0.0342841818928718,-1047.534912109375,304.149658203125,0.7675208449363708,0.1488014012575149,0.1347389370203018,293.273193359375,297.1499938964844,293.1499938964844,0.000389918743167,-11.860478401184082,297.92413330078125,0.5240592360496521,0.050000000745058,0.0484659597277641,293.1954040527344,297.1499938964844,293.1499938964844,0.076128602027893,-1359.5338134765625,304.15216064453125,0.9097731113433838,0.2488645315170288,0.1748019903898239,293.114501953125,297.1499938964844,293.1499938964844,0.1074583977460861,-2438.55078125,304.1466369628906,0.9990000128746032,0.3802415132522583,0.3138107359409332,293.3352355957031,297.1499938964844,293.1499938964844,0.0019008775707334,-546.095703125,299.68914794921875,0.5240592360496521,0.050000000745058,0.2299016416072845,297.71759033203125,291.1499938964844,261.3317565917969,259.74835205078125,279.14862060546875,293.335205078125,297.7157592773437,1.0,0.2301605194807052,0.4878821671009063,0.4878821671009063,0.5121178030967712,1.0,-1.0821548700332642,0.4799454808235168,0.6022094488143921,0.21298249065876,0.0,0.0,0.0,35.169097900390625,43.0,-8.412651062011719,-20207.4609375,136.93455505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.25799560546875,318.6215515136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.463986188173294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004708870255853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486900,293.14453125,297.1499938964844,293.1499938964844,0.0344269797205925,-1050.0946044921875,304.14947509765625,0.7648111581802368,0.1488859504461288,0.134839728474617,293.2718505859375,297.1499938964844,293.1499938964844,0.0003848310443572,-11.233433723449709,297.9051208496094,0.5218068957328796,0.050000000745058,0.0484897904098033,293.1951599121094,297.1499938964844,293.1499938964844,0.0760832726955413,-1359.0758056640625,304.15185546875,0.9053801894187928,0.2483339011669159,0.1744506955146789,293.1206359863281,297.1499938964844,293.1499938964844,0.1090881377458572,-2469.7431640625,304.144287109375,0.9990000128746032,0.3794885575771332,0.3173928558826446,293.3353576660156,297.1499938964844,293.1499938964844,0.0018877979600802,-542.6333618164062,299.6657409667969,0.5218068957328796,0.050000000745058,0.230014681816101,297.70703125,291.1499938964844,261.3240051269531,259.74298095703125,279.1485595703125,293.3353271484375,297.7040100097656,1.0,0.2316483408212661,0.4878052175045013,0.4878052175045013,0.5121947526931763,1.0,-1.0863176584243774,0.4816801846027374,0.6046374440193176,0.213980570435524,0.0,0.0,0.0,35.82791519165039,43.0,-22.281843185424805,-20251.009765625,139.23666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.23260498046875,318.5904846191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.464048832654953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004709505883511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486960,293.1445007324219,297.1499938964844,293.1499938964844,0.0346175171434879,-1053.531005859375,304.1492004394531,0.761831521987915,0.1489652246236801,0.1349388062953949,293.2704772949219,297.1499938964844,293.1499938964844,0.0003807734174188,-10.745993614196776,297.88092041015625,0.519359827041626,0.050000000745058,0.0485166870057582,293.1949768066406,297.1499938964844,293.1499938964844,0.0761140435934066,-1359.7518310546875,304.1514587402344,0.900831937789917,0.2478007525205612,0.1740999668836593,293.1283264160156,297.1499938964844,293.1499938964844,0.1110032871365547,-2506.327880859375,304.141845703125,0.9990000128746032,0.3783517181873321,0.3213879466056824,293.3356018066406,297.1499938964844,293.1499938964844,0.0018755124183371,-539.5399780273438,299.6382751464844,0.519359827041626,0.050000000745058,0.2301422655582428,297.6910095214844,291.1499938964844,261.3163146972656,259.7377014160156,279.14849853515625,293.3355712890625,297.686767578125,1.0,0.2333106845617294,0.4877259433269501,0.4877259433269501,0.5122740268707275,1.0,-1.0909957885742188,0.4836454689502716,0.6073503494262695,0.2151129841804504,0.0,0.0,0.0,36.5714225769043,46.0,-36.960262298583984,-20297.4140625,141.84840393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1991882324219,318.551025390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4642507433891296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004711554793175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487020,293.1444702148437,297.1499938964844,293.1499938964844,0.0351417325437068,-1063.01318359375,304.1485900878906,0.7552865743637085,0.1491080671548843,0.1351306587457656,293.267578125,297.1499938964844,293.1499938964844,0.0003719032101798,-9.712027549743652,297.8170471191406,0.5140673518180847,0.050000000745058,0.0485788062214851,293.19464111328125,297.1499938964844,293.1499938964844,0.0764002278447151,-1364.4510498046875,304.1504821777344,0.8910509347915649,0.2467266023159027,0.1733992397785186,293.1479187011719,297.1499938964844,293.1499938964844,0.1156441196799278,-2594.617919921875,304.1368408203125,0.9990000128746032,0.3749386966228485,0.3304305970668793,293.3363952636719,297.1499938964844,293.1499938964844,0.0018538243602961,-534.5918579101562,299.5711364746094,0.5140673518180847,0.050000000745058,0.2304369509220123,297.6426086425781,291.1499938964844,261.3011169433594,259.7274475097656,279.1484069824219,293.3363342285156,297.635986328125,1.0,0.2370850145816803,0.4875610470771789,0.4875610470771789,0.512438952922821,1.0,-1.1016663312911987,0.4881633520126343,0.6135029792785645,0.2177187204360962,0.0,0.0,0.0,38.28768157958984,34.0,-66.83186340332031,-20396.83203125,147.91859436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11138916015625,318.4502868652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4651013910770416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004720187862403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487080,293.1444702148437,297.1499938964844,293.1499938964844,0.0351417325437068,-1063.01318359375,304.1485900878906,0.7552865743637085,0.1491080671548843,0.1351306587457656,293.267578125,297.1499938964844,293.1499938964844,0.0003719032101798,-9.712027549743652,297.8170471191406,0.5140673518180847,0.050000000745058,0.0485788062214851,293.19464111328125,297.1499938964844,293.1499938964844,0.0764002278447151,-1364.4510498046875,304.1504821777344,0.8910509347915649,0.2467266023159027,0.1733992397785186,293.1479187011719,297.1499938964844,293.1499938964844,0.1156441196799278,-2594.617919921875,304.1368408203125,0.9990000128746032,0.3749386966228485,0.3304305970668793,293.3363952636719,297.1499938964844,293.1499938964844,0.0018538243602961,-534.5918579101562,299.5711364746094,0.5140673518180847,0.050000000745058,0.2304369509220123,297.6426086425781,291.1499938964844,261.3011169433594,259.7274475097656,279.1484069824219,293.3363342285156,297.635986328125,1.0,0.2370850145816803,0.4875610470771789,0.4875610470771789,0.512438952922821,1.0,-1.1016663312911987,0.4881633520126343,0.6135029792785645,0.2177187204360962,0.0,0.0,0.0,38.28768157958984,34.0,-66.83186340332031,-20396.83203125,147.91859436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11138916015625,318.4502868652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4651013910770416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004720187862403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487140,293.1443176269531,297.1499938964844,293.1499938964844,0.0356624200940132,-1072.4241943359375,304.1482238769531,0.757814347743988,0.1492805182933807,0.1352533400058746,293.2642517089844,297.1499938964844,293.1499938964844,0.0003658204805105,-9.03041934967041,297.7492980957031,0.5158275961875916,0.050000000745058,0.0485574938356876,293.1941833496094,297.1499938964844,293.1499938964844,0.0766955018043518,-1369.2838134765625,304.1498718261719,0.8925836682319641,0.2456867694854736,0.1726497858762741,293.16259765625,297.1499938964844,293.1499938964844,0.1155501157045364,-2593.12890625,304.14166259765625,0.9990000128746032,0.3719758987426758,0.3273589611053467,293.33721923828125,297.1499938964844,293.1499938964844,0.0018322218675166,-529.7027587890625,299.4999084472656,0.5158275961875916,0.050000000745058,0.230335846543312,297.58935546875,291.1499938964844,261.2861022949219,259.7174987792969,279.1490783691406,293.3371887207031,297.5856018066406,1.0,0.2351728230714798,0.4874994158744812,0.4874994158744812,0.5125005841255188,1.0,-1.0970892906188965,0.4858991205692291,0.6111901998519897,0.2165295481681823,0.0,0.0,0.0,37.69107818603516,25.0,-61.62654495239258,-20298.09375,145.56138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0332336425781,318.3846740722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4662142097949981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004731481603812,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487200,293.1443176269531,297.1499938964844,293.1499938964844,0.0356624200940132,-1072.4241943359375,304.1482238769531,0.757814347743988,0.1492805182933807,0.1352533400058746,293.2642517089844,297.1499938964844,293.1499938964844,0.0003658204805105,-9.03041934967041,297.7492980957031,0.5158275961875916,0.050000000745058,0.0485574938356876,293.1941833496094,297.1499938964844,293.1499938964844,0.0766955018043518,-1369.2838134765625,304.1498718261719,0.8925836682319641,0.2456867694854736,0.1726497858762741,293.16259765625,297.1499938964844,293.1499938964844,0.1155501157045364,-2593.12890625,304.14166259765625,0.9990000128746032,0.3719758987426758,0.3273589611053467,293.33721923828125,297.1499938964844,293.1499938964844,0.0018322218675166,-529.7027587890625,299.4999084472656,0.5158275961875916,0.050000000745058,0.230335846543312,297.58935546875,291.1499938964844,261.2861022949219,259.7174987792969,279.1490783691406,293.3371887207031,297.5856018066406,1.0,0.2351728230714798,0.4874994158744812,0.4874994158744812,0.5125005841255188,1.0,-1.0970892906188965,0.4858991205692291,0.6111901998519897,0.2165295481681823,0.0,0.0,0.0,37.69107818603516,25.0,-61.62654495239258,-20298.09375,145.56138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0332336425781,318.3846740722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4662142097949981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004731481603812,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487260,293.1439514160156,297.1499938964844,293.1499938964844,0.0357944965362548,-1074.702880859375,304.14862060546875,0.7671656012535095,0.1494991779327392,0.1353641897439956,293.2608947753906,297.1499938964844,293.1499938964844,0.00036047885078,-8.428771018981934,297.7236633300781,0.5228620171546936,0.050000000745058,0.0484785065054893,293.193603515625,297.1499938964844,293.1499938964844,0.0763880237936973,-1365.0693359375,304.15045166015625,0.902401089668274,0.2446889132261276,0.1718892455101013,293.1565856933594,297.1499938964844,293.1499938964844,0.1110529452562332,-2507.885009765625,304.15203857421875,0.9990000128746032,0.3728354871273041,0.3157038390636444,293.3375244140625,297.1499938964844,293.1499938964844,0.0018026973120868,-521.3741455078125,299.45916748046875,0.5228620171546936,0.050000000745058,0.2299611568450927,297.5787658691406,291.1499938964844,261.2712097167969,259.70782470703125,279.1496887207031,293.3375244140625,297.5804138183594,1.0,0.2300078421831131,0.4874999523162842,0.4874999523162842,0.5125000476837158,1.0,-1.0817784070968628,0.4788813292980194,0.602897047996521,0.2125337570905685,0.0,0.0,0.0,35.49116516113281,28.0,-11.62952709197998,-20095.509765625,137.42831420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.035400390625,318.4132080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.466683566570282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004736244736704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487320,293.1439514160156,297.1499938964844,293.1499938964844,0.0357944965362548,-1074.702880859375,304.14862060546875,0.7671656012535095,0.1494991779327392,0.1353641897439956,293.2608947753906,297.1499938964844,293.1499938964844,0.00036047885078,-8.428771018981934,297.7236633300781,0.5228620171546936,0.050000000745058,0.0484785065054893,293.193603515625,297.1499938964844,293.1499938964844,0.0763880237936973,-1365.0693359375,304.15045166015625,0.902401089668274,0.2446889132261276,0.1718892455101013,293.1565856933594,297.1499938964844,293.1499938964844,0.1110529452562332,-2507.885009765625,304.15203857421875,0.9990000128746032,0.3728354871273041,0.3157038390636444,293.3375244140625,297.1499938964844,293.1499938964844,0.0018026973120868,-521.3741455078125,299.45916748046875,0.5228620171546936,0.050000000745058,0.2299611568450927,297.5787658691406,291.1499938964844,261.2712097167969,259.70782470703125,279.1496887207031,293.3375244140625,297.5804138183594,1.0,0.2300078421831131,0.4874999523162842,0.4874999523162842,0.5125000476837158,1.0,-1.0817784070968628,0.4788813292980194,0.602897047996521,0.2125337570905685,0.0,0.0,0.0,35.49116516113281,28.0,-11.62952709197998,-20095.509765625,137.42831420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.035400390625,318.4132080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.466683566570282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004736244736704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487380,293.1435241699219,297.1499938964844,293.1499938964844,0.0356007106602191,-1070.99072265625,304.1493835449219,0.7736815214157104,0.1497400999069214,0.1355312764644622,293.2579040527344,297.1499938964844,293.1499938964844,0.0003534604329615,-7.643730163574219,297.73809814453125,0.5276718735694885,0.050000000745058,0.0484294556081295,293.1929626464844,297.1499938964844,293.1499938964844,0.0755607187747955,-1353.0831298828125,304.15167236328125,0.908738911151886,0.2437107414007187,0.1711696684360504,293.13800048828125,297.1499938964844,293.1499938964844,0.1074367240071296,-2438.698486328125,304.1571960449219,0.9990000128746032,0.3764348030090332,0.3082421720027923,293.3371887207031,297.1499938964844,293.1499938964844,0.0017659612931311,-509.9670715332031,299.4485778808594,0.5276718735694885,0.050000000745058,0.229728490114212,297.6090393066406,291.1499938964844,261.25640869140625,259.6983642578125,279.1496276855469,293.33721923828125,297.6134338378906,1.0,0.2270745635032653,0.4874607622623443,0.4874607622623443,0.5125392079353333,1.0,-1.0718162059783936,0.4742502272129059,0.5975660085678101,0.2098291516304016,0.0,0.0,0.0,34.119632720947266,31.0,34.40275192260742,-19996.455078125,132.35459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1067199707031,318.4976806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4662961661815643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004732313391286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
