time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487440,293.1435241699219,297.1499938964844,293.1499938964844,0.0356007106602191,-1070.99072265625,304.1493835449219,0.7736815214157104,0.1497400999069214,0.1355312764644622,293.2579040527344,297.1499938964844,293.1499938964844,0.0003534604329615,-7.643730163574219,297.73809814453125,0.5276718735694885,0.050000000745058,0.0484294556081295,293.1929626464844,297.1499938964844,293.1499938964844,0.0755607187747955,-1353.0831298828125,304.15167236328125,0.908738911151886,0.2437107414007187,0.1711696684360504,293.13800048828125,297.1499938964844,293.1499938964844,0.1074367240071296,-2438.698486328125,304.1571960449219,0.9990000128746032,0.3764348030090332,0.3082421720027923,293.3371887207031,297.1499938964844,293.1499938964844,0.0017659612931311,-509.9670715332031,299.4485778808594,0.5276718735694885,0.050000000745058,0.229728490114212,297.6090393066406,291.1499938964844,261.25640869140625,259.6983642578125,279.1496276855469,293.33721923828125,297.6134338378906,1.0,0.2270745635032653,0.4874607622623443,0.4874607622623443,0.5125392079353333,1.0,-1.0718162059783936,0.4742502272129059,0.5975660085678101,0.2098291516304016,0.0,0.0,0.0,34.119632720947266,31.0,34.40275192260742,-19996.455078125,132.35459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1067199707031,318.4976806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4662961661815643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004732313391286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487500,293.1432800292969,297.1499938964844,293.1499938964844,0.0354704521596431,-1068.5172119140625,304.1497497558594,0.7755561470985413,0.1498679369688034,0.1356314718723297,293.2565612792969,297.1499938964844,293.1499938964844,0.0003494482953101,-7.206567287445068,297.75018310546875,0.5289821028709412,0.050000000745058,0.0484167076647281,293.1926574707031,297.1499938964844,293.1499938964844,0.0750911086797714,-1346.274169921875,304.1522216796875,0.91020667552948,0.2432302832603454,0.170823261141777,293.1293334960937,297.1499938964844,293.1499938964844,0.1062539294362068,-2415.90966796875,304.15802001953125,0.9990000128746032,0.3782865405082702,0.3062729239463806,293.3368530273437,297.1499938964844,293.1499938964844,0.0017469364684075,-503.9759521484375,299.4471740722656,0.5289821028709412,0.050000000745058,0.2296680212020874,297.6291198730469,291.1499938964844,261.2489929199219,259.6936950683594,279.1495056152344,293.3368835449219,297.6339111328125,1.0,0.2262660861015319,0.4874279201030731,0.4874279201030731,0.5125721096992493,1.0,-1.0690683126449585,0.4729231297969818,0.5961452126502991,0.2090634703636169,0.0,0.0,0.0,33.761775970458984,31.0,46.79039001464844,-19979.62890625,131.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1488342285156,318.5420227050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4659192860126495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004728488565888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487560,293.1430358886719,297.1499938964844,293.1499938964844,0.0353355593979358,-1065.9539794921875,304.1500244140625,0.7766568660736084,0.1500003337860107,0.1357419937849044,293.2552795410156,297.1499938964844,293.1499938964844,0.0003451861266512,-6.752391815185547,297.76348876953125,0.5296736359596252,0.050000000745058,0.0484100803732872,293.1923217773437,297.1499938964844,293.1499938964844,0.0746119394898414,-1339.33740234375,304.1526794433594,0.910675287246704,0.2427560538053512,0.1704857945442199,293.1221008300781,297.1499938964844,293.1499938964844,0.1054307073354721,-2399.961669921875,304.1580505371094,0.9990000128746032,0.3799719214439392,0.3052438795566559,293.3364562988281,297.1499938964844,293.1499938964844,0.0017278238665312,-497.9469909667969,299.4468078613281,0.5296736359596252,0.050000000745058,0.2296365797519683,297.6502990722656,291.1499938964844,261.2416076660156,259.6890563964844,279.1493835449219,293.3365173339844,297.6551818847656,1.0,0.2258491069078445,0.4873872697353363,0.4873872697353363,0.5126127004623413,1.0,-1.067514181137085,0.4721242785453796,0.5953899621963501,0.2086030393838882,0.0,0.0,0.0,33.574466705322266,34.0,53.59821319580078,-19977.951171875,130.27474975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1892395019531,318.5826721191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4654761254787445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004723990859929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487620,293.142578125,297.1499938964844,293.1499938964844,0.0351052358746528,-1061.5396728515625,304.150390625,0.7767665982246399,0.1502717733383178,0.1359866261482238,293.2528076171875,297.1499938964844,293.1499938964844,0.0003363765426911,-5.848855018615723,297.7873840332031,0.5293889045715332,0.050000000745058,0.0484128110110759,293.1916198730469,297.1499938964844,293.1499938964844,0.0737102702260017,-1326.3482666015625,304.1532897949219,0.908923327922821,0.2418213188648224,0.169833555817604,293.113037109375,297.1499938964844,293.1499938964844,0.104838065803051,-2388.251708984375,304.15631103515625,0.9990000128746032,0.3825278580188751,0.3056667447090149,293.335693359375,297.1499938964844,293.1499938964844,0.0016901018097996,-486.1518859863281,299.44415283203125,0.5293889045715332,0.050000000745058,0.2296495288610458,297.6896057128906,291.1499938964844,261.2268371582031,259.67987060546875,279.14910888671875,293.33575439453125,297.6935729980469,1.0,0.2260457128286361,0.4872862100601196,0.4872862100601196,0.5127137899398804,1.0,-1.0675499439239502,0.4719180166721344,0.5956318974494934,0.2084857374429702,0.0,0.0,0.0,33.64541244506836,37.0,52.47465515136719,-20008.763671875,130.4127655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2530517578125,318.6424865722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4645443558692932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004714534734375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487680,293.142578125,297.1499938964844,293.1499938964844,0.0351052358746528,-1061.5396728515625,304.150390625,0.7767665982246399,0.1502717733383178,0.1359866261482238,293.2528076171875,297.1499938964844,293.1499938964844,0.0003363765426911,-5.848855018615723,297.7873840332031,0.5293889045715332,0.050000000745058,0.0484128110110759,293.1916198730469,297.1499938964844,293.1499938964844,0.0737102702260017,-1326.3482666015625,304.1532897949219,0.908923327922821,0.2418213188648224,0.169833555817604,293.113037109375,297.1499938964844,293.1499938964844,0.104838065803051,-2388.251708984375,304.15631103515625,0.9990000128746032,0.3825278580188751,0.3056667447090149,293.335693359375,297.1499938964844,293.1499938964844,0.0016901018097996,-486.1518859863281,299.44415283203125,0.5293889045715332,0.050000000745058,0.2296495288610458,297.6896057128906,291.1499938964844,261.2268371582031,259.67987060546875,279.14910888671875,293.33575439453125,297.6935729980469,1.0,0.2260457128286361,0.4872862100601196,0.4872862100601196,0.5127137899398804,1.0,-1.0675499439239502,0.4719180166721344,0.5956318974494934,0.2084857374429702,0.0,0.0,0.0,33.64541244506836,37.0,52.47465515136719,-20008.763671875,130.4127655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2530517578125,318.6424865722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4645443558692932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004714534734375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487740,293.1421813964844,297.1499938964844,293.1499938964844,0.0349970981478691,-1059.3619384765625,304.15045166015625,0.7744919657707214,0.150540605187416,0.136249378323555,293.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7992858886719,0.5272262692451477,0.050000000745058,0.0484338700771331,293.1910095214844,297.1499938964844,293.1499938964844,0.0729960575699806,-1316.1826171875,304.15338134765625,0.9042711853981018,0.2408958673477172,0.1692031770944595,293.11181640625,297.1499938964844,293.1499938964844,0.105608195066452,-2402.76953125,304.15289306640625,0.9990000128746032,0.3837284445762634,0.3089178502559662,293.3352355957031,297.1499938964844,293.1499938964844,0.0016547684790566,-475.3905334472656,299.4323425292969,0.5272262692451477,0.050000000745058,0.2297494262456894,297.7162170410156,291.1499938964844,261.2120056152344,259.6707458496094,279.1488952636719,293.33526611328125,297.7182006835937,1.0,0.2274164706468582,0.4871634542942047,0.4871634542942047,0.5128365755081177,1.0,-1.0711548328399658,0.4732922315597534,0.5978626608848572,0.2092794328927993,0.0,0.0,0.0,34.2269287109375,40.0,35.72281646728516,-20071.310546875,132.38270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2823486328125,318.6636962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.463768869638443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004706664185505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487800,293.1421813964844,297.1499938964844,293.1499938964844,0.0349970981478691,-1059.3619384765625,304.15045166015625,0.7744919657707214,0.150540605187416,0.136249378323555,293.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7992858886719,0.5272262692451477,0.050000000745058,0.0484338700771331,293.1910095214844,297.1499938964844,293.1499938964844,0.0729960575699806,-1316.1826171875,304.15338134765625,0.9042711853981018,0.2408958673477172,0.1692031770944595,293.11181640625,297.1499938964844,293.1499938964844,0.105608195066452,-2402.76953125,304.15289306640625,0.9990000128746032,0.3837284445762634,0.3089178502559662,293.3352355957031,297.1499938964844,293.1499938964844,0.0016547684790566,-475.3905334472656,299.4323425292969,0.5272262692451477,0.050000000745058,0.2297494262456894,297.7162170410156,291.1499938964844,261.2120056152344,259.6707458496094,279.1488952636719,293.33526611328125,297.7182006835937,1.0,0.2274164706468582,0.4871634542942047,0.4871634542942047,0.5128365755081177,1.0,-1.0711548328399658,0.4732922315597534,0.5978626608848572,0.2092794328927993,0.0,0.0,0.0,34.2269287109375,40.0,35.72281646728516,-20071.310546875,132.38270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2823486328125,318.6636962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.463768869638443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004706664185505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487860,293.1418762207031,297.1499938964844,293.1499938964844,0.0350691713392734,-1060.49267578125,304.1501770019531,0.7703448534011841,0.1507969200611114,0.1365175247192382,293.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7232666015625,0.5236276984214783,0.050000000745058,0.0484704859554767,293.1904296875,297.1499938964844,293.1499938964844,0.072561502456665,-1310.175537109375,304.1529541015625,0.8975907564163208,0.2399710416793823,0.1685859709978103,293.1181030273437,297.1499938964844,293.1499938964844,0.1076801642775535,-2442.33203125,304.1484680175781,0.9990000128746032,0.3834377527236938,0.3144903779029846,293.3351745605469,297.1499938964844,293.1499938964844,0.0016226882580667,-466.0489501953125,299.40557861328125,0.5236276984214783,0.050000000745058,0.2299231141805648,297.722900390625,291.1499938964844,261.1970520019531,259.6616516113281,279.148681640625,293.33514404296875,297.7223205566406,1.0,0.2297544330358505,0.4870229959487915,0.4870229959487915,0.5129770040512085,1.0,-1.0776758193969729,0.4759577214717865,0.6017181277275085,0.2108141332864761,0.0,0.0,0.0,35.2404899597168,43.0,8.539722442626953,-20153.849609375,135.90589904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2714538574219,318.6420288085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4633568227291107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004702482547145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487920,293.1418762207031,297.1499938964844,293.1499938964844,0.0350691713392734,-1060.49267578125,304.1501770019531,0.7703448534011841,0.1507969200611114,0.1365175247192382,293.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7232666015625,0.5236276984214783,0.050000000745058,0.0484704859554767,293.1904296875,297.1499938964844,293.1499938964844,0.072561502456665,-1310.175537109375,304.1529541015625,0.8975907564163208,0.2399710416793823,0.1685859709978103,293.1181030273437,297.1499938964844,293.1499938964844,0.1076801642775535,-2442.33203125,304.1484680175781,0.9990000128746032,0.3834377527236938,0.3144903779029846,293.3351745605469,297.1499938964844,293.1499938964844,0.0016226882580667,-466.0489501953125,299.40557861328125,0.5236276984214783,0.050000000745058,0.2299231141805648,297.722900390625,291.1499938964844,261.1970520019531,259.6616516113281,279.148681640625,293.33514404296875,297.7223205566406,1.0,0.2297544330358505,0.4870229959487915,0.4870229959487915,0.5129770040512085,1.0,-1.0776758193969729,0.4759577214717865,0.6017181277275085,0.2108141332864761,0.0,0.0,0.0,35.2404899597168,43.0,8.539722442626953,-20153.849609375,135.90589904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2714538574219,318.6420288085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4633568227291107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004702482547145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487980,293.1417236328125,297.1499938964844,293.1499938964844,0.035354234278202,-1065.523193359375,304.1496276855469,0.7648369073867798,0.1510361582040786,0.136783629655838,293.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.70855712890625,0.5190296173095703,0.050000000745058,0.0485204234719276,293.1899719238281,297.1499938964844,293.1499938964844,0.0724555626511573,-1309.0230712890625,304.1521301269531,0.889302670955658,0.2390431612730026,0.1679768115282058,293.131103515625,297.1499938964844,293.1499938964844,0.1109831407666206,-2505.39501953125,304.1434631347656,0.9990000128746032,0.3816190361976623,0.3219358921051025,293.33551025390625,297.1499938964844,293.1499938964844,0.0015943245962262,-458.3165283203125,299.360595703125,0.5190296173095703,0.050000000745058,0.2301599979400634,297.7057189941406,291.1499938964844,261.18194580078125,259.6524963378906,279.1485290527344,293.3354797363281,297.70233154296875,1.0,0.2328797876834869,0.4868674874305725,0.4868674874305725,0.5131325125694275,1.0,-1.0865442752838137,0.4796617031097412,0.6068825125694275,0.2129401266574859,0.0,0.0,0.0,36.622859954833984,46.0,-23.97172164916992,-20248.734375,140.7658233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2214050292969,318.5796203613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4634608030319214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004703538143076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488040,293.1417236328125,297.1499938964844,293.1499938964844,0.035354234278202,-1065.523193359375,304.1496276855469,0.7648369073867798,0.1510361582040786,0.136783629655838,293.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.70855712890625,0.5190296173095703,0.050000000745058,0.0485204234719276,293.1899719238281,297.1499938964844,293.1499938964844,0.0724555626511573,-1309.0230712890625,304.1521301269531,0.889302670955658,0.2390431612730026,0.1679768115282058,293.131103515625,297.1499938964844,293.1499938964844,0.1109831407666206,-2505.39501953125,304.1434631347656,0.9990000128746032,0.3816190361976623,0.3219358921051025,293.33551025390625,297.1499938964844,293.1499938964844,0.0015943245962262,-458.3165283203125,299.360595703125,0.5190296173095703,0.050000000745058,0.2301599979400634,297.7057189941406,291.1499938964844,261.18194580078125,259.6524963378906,279.1485290527344,293.3354797363281,297.70233154296875,1.0,0.2328797876834869,0.4868674874305725,0.4868674874305725,0.5131325125694275,1.0,-1.0865442752838137,0.4796617031097412,0.6068825125694275,0.2129401266574859,0.0,0.0,0.0,36.622859954833984,46.0,-23.97172164916992,-20248.734375,140.7658233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2214050292969,318.5796203613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4634608030319214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004703538143076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488100,293.1416931152344,297.1499938964844,293.1499938964844,0.0355794578790664,-1069.5435791015625,304.1492919921875,0.7617219090461731,0.1511492133140564,0.1369149535894394,293.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6921081542969,0.5164803266525269,0.050000000745058,0.0485498048365116,293.18975830078125,297.1499938964844,293.1499938964844,0.0725285336375236,-1310.3028564453125,304.151611328125,0.8847264647483826,0.238578125834465,0.167674645781517,293.1398620605469,297.1499938964844,293.1499938964844,0.1130688190460205,-2545.117919921875,304.140869140625,0.9990000128746032,0.3801418244838714,0.3262366950511932,293.3358154296875,297.1499938964844,293.1499938964844,0.0015814362559467,-455.0218811035156,299.3309326171875,0.5164803266525269,0.050000000745058,0.2302993685007095,297.6878967285156,291.1499938964844,261.17431640625,259.6478881835937,279.1484680175781,293.3357849121094,297.68316650390625,1.0,0.234688326716423,0.4867846071720123,0.4867846071720123,0.5132154226303101,1.0,-1.0917035341262815,0.481833815574646,0.609869658946991,0.2141835987567901,0.0,0.0,0.0,37.43561935424805,46.0,-40.86154174804688,-20299.33203125,143.64163208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.18341064453125,318.5350341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4637351632118225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004706322215497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488160,293.14166259765625,297.1499938964844,293.1499938964844,0.0358592085540294,-1074.5494384765625,304.1488952636719,0.7584360837936401,0.1512582451105117,0.1370450109243393,293.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6695861816406,0.5138212442398071,0.050000000745058,0.0485818609595298,293.1895446777344,297.1499938964844,293.1499938964844,0.0726832449436187,-1312.787109375,304.1510314941406,0.8799470663070679,0.2381127923727035,0.1673740744590759,293.14996337890625,297.1499938964844,293.1499938964844,0.1154297664761543,-2589.965576171875,304.13824462890625,0.9990000128746032,0.3782883882522583,0.3308655619621277,293.3362121582031,297.1499938964844,293.1499938964844,0.0015696376794949,-452.1669616699219,299.2965393066406,0.5138212442398071,0.050000000745058,0.2304514348506927,297.6640319824219,291.1499938964844,261.1666259765625,259.64324951171875,279.1483764648437,293.3361511230469,297.6579895019531,1.0,0.236638069152832,0.4866984784603119,0.4866984784603119,0.5133014917373657,1.0,-1.0972754955291748,0.4841875731945038,0.6130878925323486,0.2155284285545349,0.0,0.0,0.0,38.32194137573242,34.0,-57.556678771972656,-20351.556640625,146.79058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13800048828125,318.4827880859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4641676843166351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004710711946245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488220,293.1414489746094,297.1499938964844,293.1499938964844,0.0363855101168155,-1083.956787109375,304.1484069824219,0.7611894607543945,0.1515145301818847,0.137241244316101,293.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6192321777344,0.5156259536743164,0.050000000745058,0.0485599227249622,293.18896484375,297.1499938964844,293.1499938964844,0.0729576274752616,-1317.2330322265625,304.1502685546875,0.8816661834716797,0.2372271567583084,0.1667294204235077,293.1639099121094,297.1499938964844,293.1499938964844,0.1152135506272316,-2586.164306640625,304.142822265625,0.9990000128746032,0.375419408082962,0.3277076482772827,293.3368835449219,297.1499938964844,293.1499938964844,0.0015462844166904,-446.4806518554688,299.2264709472656,0.5156259536743164,0.050000000745058,0.2303473651409149,297.6150207519531,291.1499938964844,261.15106201171875,259.63385009765625,279.1490478515625,293.3368530273437,297.6116027832031,1.0,0.234716385602951,0.4866325855255127,0.4866325855255127,0.5133674144744873,1.0,-1.0928046703338623,0.4819713830947876,0.6108332872390747,0.2143508344888687,0.0,0.0,0.0,37.71080780029297,25.0,-55.686988830566406,-20254.69921875,144.44654846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0609130859375,318.4179992675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4651603400707245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004720786237157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488280,293.1414489746094,297.1499938964844,293.1499938964844,0.0363855101168155,-1083.956787109375,304.1484069824219,0.7611894607543945,0.1515145301818847,0.137241244316101,293.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6192321777344,0.5156259536743164,0.050000000745058,0.0485599227249622,293.18896484375,297.1499938964844,293.1499938964844,0.0729576274752616,-1317.2330322265625,304.1502685546875,0.8816661834716797,0.2372271567583084,0.1667294204235077,293.1639099121094,297.1499938964844,293.1499938964844,0.1152135506272316,-2586.164306640625,304.142822265625,0.9990000128746032,0.375419408082962,0.3277076482772827,293.3368835449219,297.1499938964844,293.1499938964844,0.0015462844166904,-446.4806518554688,299.2264709472656,0.5156259536743164,0.050000000745058,0.2303473651409149,297.6150207519531,291.1499938964844,261.15106201171875,259.63385009765625,279.1490478515625,293.3368530273437,297.6116027832031,1.0,0.234716385602951,0.4866325855255127,0.4866325855255127,0.5133674144744873,1.0,-1.0928046703338623,0.4819713830947876,0.6108332872390747,0.2143508344888687,0.0,0.0,0.0,37.71080780029297,25.0,-55.686988830566406,-20254.69921875,144.44654846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0609130859375,318.4179992675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4651603400707245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004720786237157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488340,293.1409912109375,297.1499938964844,293.1499938964844,0.036535944789648,-1086.5008544921875,304.1487121582031,0.7708452939987183,0.1518216580152511,0.1374299228191375,293.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6058349609375,0.5226876735687256,0.050000000745058,0.0484803766012191,293.1882019042969,297.1499938964844,293.1499938964844,0.0726766735315322,-1313.41650390625,304.1506652832031,0.8915401101112366,0.2363965064287185,0.1660823822021484,293.1571960449219,297.1499938964844,293.1499938964844,0.110657975077629,-2499.797607421875,304.15289306640625,0.9990000128746032,0.3763908445835113,0.3159817159175873,293.3370361328125,297.1499938964844,293.1499938964844,0.0015170816332101,-438.1767883300781,299.18731689453125,0.5226876735687256,0.050000000745058,0.2299700230360031,297.60662841796875,291.1499938964844,261.1352233886719,259.624267578125,279.1496276855469,293.3370361328125,297.6084289550781,1.0,0.2295467853546142,0.4866277575492859,0.4866277575492859,0.5133722424507141,1.0,-1.0776344537734983,0.4750301837921142,0.6026042699813843,0.2103846222162246,0.0,0.0,0.0,35.49882888793945,28.0,-8.424809455871582,-20052.88671875,136.36764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0617980957031,318.4451599121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.465533971786499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004724577884189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488400,293.1409912109375,297.1499938964844,293.1499938964844,0.036535944789648,-1086.5008544921875,304.1487121582031,0.7708452939987183,0.1518216580152511,0.1374299228191375,293.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6058349609375,0.5226876735687256,0.050000000745058,0.0484803766012191,293.1882019042969,297.1499938964844,293.1499938964844,0.0726766735315322,-1313.41650390625,304.1506652832031,0.8915401101112366,0.2363965064287185,0.1660823822021484,293.1571960449219,297.1499938964844,293.1499938964844,0.110657975077629,-2499.797607421875,304.15289306640625,0.9990000128746032,0.3763908445835113,0.3159817159175873,293.3370361328125,297.1499938964844,293.1499938964844,0.0015170816332101,-438.1767883300781,299.18731689453125,0.5226876735687256,0.050000000745058,0.2299700230360031,297.60662841796875,291.1499938964844,261.1352233886719,259.624267578125,279.1496276855469,293.3370361328125,297.6084289550781,1.0,0.2295467853546142,0.4866277575492859,0.4866277575492859,0.5133722424507141,1.0,-1.0776344537734983,0.4750301837921142,0.6026042699813843,0.2103846222162246,0.0,0.0,0.0,35.49882888793945,28.0,-8.424809455871582,-20052.88671875,136.36764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0617980957031,318.4451599121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.465533971786499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004724577884189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488460,293.1404724121094,297.1499938964844,293.1499938964844,0.0363685563206672,-1083.2320556640625,304.1494140625,0.7776410579681396,0.152155190706253,0.1376786828041076,293.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6335754394531,0.5275367498397827,0.050000000745058,0.0484308078885078,293.1873474121094,297.1499938964844,293.1499938964844,0.0719151496887207,-1302.4759521484375,304.1517333984375,0.8978515863418579,0.2355998456478119,0.165486142039299,293.1378479003906,297.1499938964844,293.1499938964844,0.1070074662566185,-2429.951904296875,304.1578369140625,0.9990000128746032,0.3801236450672149,0.3084468841552734,293.3365173339844,297.1499938964844,293.1499938964844,0.0014820303767919,-427.3825378417969,299.1790466308594,0.5275367498397827,0.050000000745058,0.2297348976135254,297.6376037597656,291.1499938964844,261.1190185546875,259.6144104003906,279.1495361328125,293.3365783691406,297.6419982910156,1.0,0.2266121804714203,0.4865781366825104,0.4865781366825104,0.513421893119812,1.0,-1.0678271055221558,0.4704665541648865,0.5973604917526245,0.2076848298311233,0.0,0.0,0.0,34.115928649902344,31.0,35.49892807006836,-19954.126953125,131.33706665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13018798828125,318.52667236328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4650762975215912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004719933203887,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488520,293.1404724121094,297.1499938964844,293.1499938964844,0.0363685563206672,-1083.2320556640625,304.1494140625,0.7776410579681396,0.152155190706253,0.1376786828041076,293.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6335754394531,0.5275367498397827,0.050000000745058,0.0484308078885078,293.1873474121094,297.1499938964844,293.1499938964844,0.0719151496887207,-1302.4759521484375,304.1517333984375,0.8978515863418579,0.2355998456478119,0.165486142039299,293.1378479003906,297.1499938964844,293.1499938964844,0.1070074662566185,-2429.951904296875,304.1578369140625,0.9990000128746032,0.3801236450672149,0.3084468841552734,293.3365173339844,297.1499938964844,293.1499938964844,0.0014820303767919,-427.3825378417969,299.1790466308594,0.5275367498397827,0.050000000745058,0.2297348976135254,297.6376037597656,291.1499938964844,261.1190185546875,259.6144104003906,279.1495361328125,293.3365783691406,297.6419982910156,1.0,0.2266121804714203,0.4865781366825104,0.4865781366825104,0.513421893119812,1.0,-1.0678271055221558,0.4704665541648865,0.5973604917526245,0.2076848298311233,0.0,0.0,0.0,34.115928649902344,31.0,35.49892807006836,-19954.126953125,131.33706665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13018798828125,318.52667236328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4650762975215912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004719933203887,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488580,293.139892578125,297.1499938964844,293.1499938964844,0.0361393801867961,-1078.8203125,304.1499938964844,0.7808592319488525,0.1525121480226516,0.1379748731851577,293.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6737976074219,0.5295789241790771,0.050000000745058,0.0484110042452812,293.1864318847656,297.1499938964844,293.1499938964844,0.0710567235946655,-1290.143310546875,304.1525573730469,0.8999055027961731,0.2348417788743972,0.1649361252784729,293.1212158203125,297.1499938964844,293.1499938964844,0.10498508810997,-2390.91845703125,304.15850830078125,0.9990000128746032,0.3838154077529907,0.3053845167160034,293.33563232421875,297.1499938964844,293.1499938964844,0.0014453292824327,-415.96575927734375,299.17926025390625,0.5295789241790771,0.050000000745058,0.2296409606933593,297.67840576171875,291.1499938964844,261.1024475097656,259.6042785644531,279.14923095703125,293.335693359375,297.6831970214844,1.0,0.2253932952880859,0.4864888191223144,0.4864888191223144,0.5135111808776855,1.0,-1.0637084245681765,0.4684041440486908,0.5953042507171631,0.2064404785633087,0.0,0.0,0.0,33.56171417236328,34.0,53.04383087158203,-19935.978515625,129.2967071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.20867919921875,318.6075744628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4642103314399719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004711144720204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488640,293.139892578125,297.1499938964844,293.1499938964844,0.0361393801867961,-1078.8203125,304.1499938964844,0.7808592319488525,0.1525121480226516,0.1379748731851577,293.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6737976074219,0.5295789241790771,0.050000000745058,0.0484110042452812,293.1864318847656,297.1499938964844,293.1499938964844,0.0710567235946655,-1290.143310546875,304.1525573730469,0.8999055027961731,0.2348417788743972,0.1649361252784729,293.1212158203125,297.1499938964844,293.1499938964844,0.10498508810997,-2390.91845703125,304.15850830078125,0.9990000128746032,0.3838154077529907,0.3053845167160034,293.33563232421875,297.1499938964844,293.1499938964844,0.0014453292824327,-415.96575927734375,299.17926025390625,0.5295789241790771,0.050000000745058,0.2296409606933593,297.67840576171875,291.1499938964844,261.1024475097656,259.6042785644531,279.14923095703125,293.335693359375,297.6831970214844,1.0,0.2253932952880859,0.4864888191223144,0.4864888191223144,0.5135111808776855,1.0,-1.0637084245681765,0.4684041440486908,0.5953042507171631,0.2064404785633087,0.0,0.0,0.0,33.56171417236328,34.0,53.04383087158203,-19935.978515625,129.2967071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.20867919921875,318.6075744628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4642103314399719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004711144720204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488700,293.1396179199219,297.1499938964844,293.1499938964844,0.0360352024435997,-1076.79736328125,304.1501770019531,0.781352698802948,0.1526973694562912,0.1381381601095199,293.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6941223144531,0.5297166109085083,0.050000000745058,0.0484096929430961,293.1859436035156,297.1499938964844,293.1499938964844,0.0706420466303825,-1284.2069091796875,304.1528625488281,0.8996274471282959,0.2344768196344375,0.1646776646375656,293.1153564453125,297.1499938964844,293.1499938964844,0.1045125499367713,-2381.695556640625,304.1578063964844,0.9990000128746032,0.3853325545787811,0.3051803112030029,293.33514404296875,297.1499938964844,293.1499938964844,0.0014273737324401,-410.3977355957031,299.17938232421875,0.5297166109085083,0.050000000745058,0.2296347320079803,297.6985168457031,291.1499938964844,261.093994140625,259.5990905761719,279.1490783691406,293.335205078125,297.70294189453125,1.0,0.2253369987010955,0.4864314496517181,0.4864314496517181,0.5135685205459595,1.0,-1.063339352607727,0.4681152999401092,0.5952239632606506,0.2062402069568634,0.0,0.0,0.0,33.52397537231445,34.0,54.041015625,-19946.765625,129.1361846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2419128417969,318.6394348144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4637259542942047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004706228792201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488760,293.1393127441406,297.1499938964844,293.1499938964844,0.0359547510743141,-1075.2037353515625,304.1502990722656,0.7811824679374695,0.1528847515583038,0.1383089125156402,293.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7125549316406,0.5293312072753906,0.050000000745058,0.0484133809804916,293.1854248046875,297.1499938964844,293.1499938964844,0.0702627375721931,-1278.7998046875,304.15301513671875,0.8985809087753296,0.2341195940971374,0.1644287109375,293.1114196777344,297.1499938964844,293.1499938964844,0.1043902486562728,-2379.206298828125,304.1566162109375,0.9990000128746032,0.3865458369255066,0.3057527244091034,293.3346862792969,297.1499938964844,293.1499938964844,0.0014096189988777,-404.9439697265625,299.17791748046875,0.5293312072753906,0.050000000745058,0.2296522259712219,297.7164306640625,291.1499938964844,261.0854187011719,259.5937805175781,279.14892578125,293.3347473144531,297.7201843261719,1.0,0.225603848695755,0.4863667786121368,0.4863667786121368,0.5136332511901855,1.0,-1.0639572143554688,0.4682598710060119,0.5956973433494568,0.2062857747077942,0.0,0.0,0.0,33.62553405761719,37.0,50.57932662963867,-19967.38671875,129.47470092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.26776123046875,318.6626281738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4632561504840851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004701461002696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488820,293.1388244628906,297.1499938964844,293.1499938964844,0.0359036996960639,-1074.012939453125,304.1502685546875,0.7791029810905457,0.1532595306634903,0.1386652290821075,293.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7389221191406,0.5272073149681091,0.050000000745058,0.0484340749680995,293.1844482421875,297.1499938964844,293.1499938964844,0.0696693509817123,-1270.427978515625,304.1529846191406,0.8944900035858154,0.233423426747322,0.1639546602964401,293.10943603515625,297.1499938964844,293.1499938964844,0.1051673591136932,-2393.921875,304.153076171875,0.9990000128746032,0.3879393637180328,0.308946818113327,293.3340148925781,297.1499938964844,293.1499938964844,0.0013754554092884,-394.6731567382813,299.1662292480469,0.5272073149681091,0.050000000745058,0.229750394821167,297.740966796875,291.1499938964844,261.0679016113281,259.5828857421875,279.1486511230469,293.33404541015625,297.74267578125,1.0,0.2269906550645828,0.4862181544303894,0.4862181544303894,0.5137818455696106,1.0,-1.0677911043167114,0.4696893095970154,0.5981018543243408,0.2070221006870269,0.0,0.0,0.0,34.199493408203125,40.0,32.82215118408203,-20030.646484375,131.48040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2919006347656,318.6785583496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4624833762645721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004693618393503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488880,293.1388244628906,297.1499938964844,293.1499938964844,0.0359036996960639,-1074.012939453125,304.1502685546875,0.7791029810905457,0.1532595306634903,0.1386652290821075,293.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7389221191406,0.5272073149681091,0.050000000745058,0.0484340749680995,293.1844482421875,297.1499938964844,293.1499938964844,0.0696693509817123,-1270.427978515625,304.1529846191406,0.8944900035858154,0.233423426747322,0.1639546602964401,293.10943603515625,297.1499938964844,293.1499938964844,0.1051673591136932,-2393.921875,304.153076171875,0.9990000128746032,0.3879393637180328,0.308946818113327,293.3340148925781,297.1499938964844,293.1499938964844,0.0013754554092884,-394.6731567382813,299.1662292480469,0.5272073149681091,0.050000000745058,0.229750394821167,297.740966796875,291.1499938964844,261.0679016113281,259.5828857421875,279.1486511230469,293.33404541015625,297.74267578125,1.0,0.2269906550645828,0.4862181544303894,0.4862181544303894,0.5137818455696106,1.0,-1.0677911043167114,0.4696893095970154,0.5981018543243408,0.2070221006870269,0.0,0.0,0.0,34.199493408203125,40.0,32.82215118408203,-20030.646484375,131.48040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2919006347656,318.6785583496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4624833762645721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004693618393503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488940,293.1383972167969,297.1499938964844,293.1499938964844,0.0360450781881809,-1076.322265625,304.1499328613281,0.7751293182373047,0.1536270231008529,0.1390315443277359,293.21875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7453918457031,0.5236462950706482,0.050000000745058,0.0484703034162521,293.1834716796875,297.1499938964844,293.1499938964844,0.0693651214241981,-1266.2969970703125,304.1524963378906,0.8882413506507874,0.2327455133199691,0.1635059416294098,293.1149597167969,297.1499938964844,293.1499938964844,0.1072547361254692,-2433.864013671875,304.1485595703125,0.9990000128746032,0.3878619968891144,0.3144611120223999,293.3337097167969,297.1499938964844,293.1499938964844,0.0013441351475194,-385.6329650878906,299.1383361816406,0.5236462950706482,0.050000000745058,0.2299222499132156,297.7449645996094,291.1499938964844,261.04986572265625,259.571533203125,279.1484069824219,293.3337097167969,297.7440490722656,1.0,0.2293469756841659,0.4860472083091736,0.4860472083091736,0.5139527916908264,1.0,-1.0745596885681152,0.4724052846431732,0.6021543741226196,0.2084830552339553,0.0,0.0,0.0,35.205101013183594,43.0,4.947808742523193,-20114.17578125,135.03854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2757263183594,318.6514587402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4620983302593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004689710622187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489000,293.1383972167969,297.1499938964844,293.1499938964844,0.0360450781881809,-1076.322265625,304.1499328613281,0.7751293182373047,0.1536270231008529,0.1390315443277359,293.21875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7453918457031,0.5236462950706482,0.050000000745058,0.0484703034162521,293.1834716796875,297.1499938964844,293.1499938964844,0.0693651214241981,-1266.2969970703125,304.1524963378906,0.8882413506507874,0.2327455133199691,0.1635059416294098,293.1149597167969,297.1499938964844,293.1499938964844,0.1072547361254692,-2433.864013671875,304.1485595703125,0.9990000128746032,0.3878619968891144,0.3144611120223999,293.3337097167969,297.1499938964844,293.1499938964844,0.0013441351475194,-385.6329650878906,299.1383361816406,0.5236462950706482,0.050000000745058,0.2299222499132156,297.7449645996094,291.1499938964844,261.04986572265625,259.571533203125,279.1484069824219,293.3337097167969,297.7440490722656,1.0,0.2293469756841659,0.4860472083091736,0.4860472083091736,0.5139527916908264,1.0,-1.0745596885681152,0.4724052846431732,0.6021543741226196,0.2084830552339553,0.0,0.0,0.0,35.205101013183594,43.0,4.947808742523193,-20114.17578125,135.03854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2757263183594,318.6514587402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4620983302593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004689710622187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489060,293.1380920410156,297.1499938964844,293.1499938964844,0.0364099144935607,-1082.6806640625,304.1493530273437,0.7697715163230896,0.1539828926324844,0.1394006758928299,293.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7280578613281,0.5190847516059875,0.050000000745058,0.0485198162496089,293.1825866699219,297.1499938964844,293.1499938964844,0.0693932101130485,-1267.0162353515625,304.151611328125,0.8804376721382141,0.2320818603038787,0.1630774289369583,293.1271667480469,297.1499938964844,293.1499938964844,0.1105749607086181,-2497.356201171875,304.1434936523437,0.9990000128746032,0.3862877190113067,0.3218443989753723,293.3337707519531,297.1499938964844,293.1499938964844,0.0013159996597096,-377.9561767578125,299.091064453125,0.5190847516059875,0.050000000745058,0.230157122015953,297.7248840332031,291.1499938964844,261.03125,259.5596618652344,279.148193359375,293.3337707519531,297.7211608886719,1.0,0.2324914932250976,0.4858567416667938,0.4858567416667938,0.5141432285308838,1.0,-1.083690881729126,0.4761540591716766,0.607536792755127,0.210520938038826,0.0,0.0,0.0,36.578460693359375,46.0,-28.05398750305176,-20210.455078125,139.93287658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2207336425781,318.5839538574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.462245225906372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004691201320383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489120,293.1380920410156,297.1499938964844,293.1499938964844,0.0364099144935607,-1082.6806640625,304.1493530273437,0.7697715163230896,0.1539828926324844,0.1394006758928299,293.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7280578613281,0.5190847516059875,0.050000000745058,0.0485198162496089,293.1825866699219,297.1499938964844,293.1499938964844,0.0693932101130485,-1267.0162353515625,304.151611328125,0.8804376721382141,0.2320818603038787,0.1630774289369583,293.1271667480469,297.1499938964844,293.1499938964844,0.1105749607086181,-2497.356201171875,304.1434936523437,0.9990000128746032,0.3862877190113067,0.3218443989753723,293.3337707519531,297.1499938964844,293.1499938964844,0.0013159996597096,-377.9561767578125,299.091064453125,0.5190847516059875,0.050000000745058,0.230157122015953,297.7248840332031,291.1499938964844,261.03125,259.5596618652344,279.148193359375,293.3337707519531,297.7211608886719,1.0,0.2324914932250976,0.4858567416667938,0.4858567416667938,0.5141432285308838,1.0,-1.083690881729126,0.4761540591716766,0.607536792755127,0.210520938038826,0.0,0.0,0.0,36.578460693359375,46.0,-28.05398750305176,-20210.455078125,139.93287658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2207336425781,318.5839538574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.462245225906372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004691201320383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489180,293.13787841796875,297.1499938964844,293.1499938964844,0.0370068587362766,-1093.21142578125,304.1485595703125,0.7634850144386292,0.1543270647525787,0.139769971370697,293.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6858825683594,0.5139028429985046,0.050000000745058,0.0485808663070201,293.18170166015625,297.1499938964844,293.1499938964844,0.0697598606348037,-1272.672119140625,304.15045166015625,0.8716195225715637,0.2314320057630539,0.1626669764518737,293.1451721191406,297.1499938964844,293.1499938964844,0.1150495857000351,-2582.56982421875,304.1382141113281,0.9990000128746032,0.3832221925258636,0.330721378326416,293.33416748046875,297.1499938964844,293.1499938964844,0.0012907919008284,-371.5535583496094,299.0234375,0.5139028429985046,0.050000000745058,0.2304467111825943,297.67999267578125,291.1499938964844,261.0119934082031,259.5472412109375,279.14801025390625,293.3341369628906,297.673583984375,1.0,0.2362750172615051,0.4856484532356262,0.4856484532356262,0.5143515467643738,1.0,-1.0947164297103882,0.4807265698909759,0.6139898896217346,0.2130136340856552,0.0,0.0,0.0,38.26995086669922,34.0,-61.99219131469727,-20315.15625,146.00242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1325988769531,318.4821472167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4630131423473358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004698994744103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
