time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489240,293.13787841796875,297.1499938964844,293.1499938964844,0.0370068587362766,-1093.21142578125,304.1485595703125,0.7634850144386292,0.1543270647525787,0.139769971370697,293.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6858825683594,0.5139028429985046,0.050000000745058,0.0485808663070201,293.18170166015625,297.1499938964844,293.1499938964844,0.0697598606348037,-1272.672119140625,304.15045166015625,0.8716195225715637,0.2314320057630539,0.1626669764518737,293.1451721191406,297.1499938964844,293.1499938964844,0.1150495857000351,-2582.56982421875,304.1382141113281,0.9990000128746032,0.3832221925258636,0.330721378326416,293.33416748046875,297.1499938964844,293.1499938964844,0.0012907919008284,-371.5535583496094,299.0234375,0.5139028429985046,0.050000000745058,0.2304467111825943,297.67999267578125,291.1499938964844,261.0119934082031,259.5472412109375,279.14801025390625,293.3341369628906,297.673583984375,1.0,0.2362750172615051,0.4856484532356262,0.4856484532356262,0.5143515467643738,1.0,-1.0947164297103882,0.4807265698909759,0.6139898896217346,0.2130136340856552,0.0,0.0,0.0,38.26995086669922,34.0,-61.99219131469727,-20315.15625,146.00242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1325988769531,318.4821472167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4630131423473358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004698994744103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489300,293.1377258300781,297.1499938964844,293.1499938964844,0.0373562052845954,-1099.3919677734375,304.148193359375,0.7637045979499817,0.1545109897851944,0.1399283707141876,293.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.65692138671875,0.5138530731201172,0.050000000745058,0.0485814660787582,293.18121337890625,297.1499938964844,293.1499938964844,0.0700219571590423,-1276.65625,304.14990234375,0.8711458444595337,0.2311269640922546,0.1624475717544555,293.1540832519531,297.1499938964844,293.1499938964844,0.1157267019152641,-2595.568359375,304.1391906738281,0.9990000128746032,0.3815315663814544,0.3308093547821045,293.3343811035156,297.1499938964844,293.1499938964844,0.0012789446627721,-368.6750793457031,298.9837341308594,0.5138530731201172,0.050000000745058,0.2304495573043823,297.650390625,291.1499938964844,261.0021057128906,259.540771484375,279.1482849121094,293.3343505859375,297.6441955566406,1.0,0.2359378188848495,0.4855843186378479,0.4855843186378479,0.5144156813621521,1.0,-1.094759225845337,0.4805914759635925,0.6141677498817444,0.2129483371973037,0.0,0.0,0.0,38.28730392456055,34.0,-69.9814682006836,-20292.3359375,146.0454864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0844116210937,318.43670654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4635795354843139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004704743041656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489360,293.13751220703125,297.1499938964844,293.1499938964844,0.0376308187842369,-1104.2113037109375,304.1480407714844,0.7665314078330994,0.154710590839386,0.1400789022445678,293.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.63232421875,0.5157405138015747,0.050000000745058,0.0485585667192935,293.1806640625,297.1499938964844,293.1499938964844,0.0701794922351837,-1279.095703125,304.1496276855469,0.8736890554428101,0.2308399826288223,0.1622245460748672,293.15826416015625,297.1499938964844,293.1499938964844,0.1148777976632118,-2579.673828125,304.1427307128906,0.9990000128746032,0.3806521594524383,0.3275095522403717,293.3345031738281,297.1499938964844,293.1499938964844,0.0012675273464992,-365.7691345214844,298.949462890625,0.5157405138015747,0.050000000745058,0.2303409278392791,297.627685546875,291.1499938964844,260.9920654296875,259.5341796875,279.1486511230469,293.3345031738281,297.6238708496094,1.0,0.234378233551979,0.4855441451072693,0.4855441451072693,0.5144558548927307,1.0,-1.0905563831329346,0.4785881042480469,0.6119682788848877,0.2117733061313629,0.0,0.0,0.0,37.65245056152344,25.0,-60.32963943481445,-20220.38671875,143.73690795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0512084960937,318.4128112792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4640789628028869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000470981147373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489420,293.13690185546875,297.1499938964844,293.1499938964844,0.0378710329532623,-1108.254638671875,304.1483154296875,0.7766108512878418,0.1551489830017089,0.1403843164443969,293.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.61553955078125,0.5228405594825745,0.050000000745058,0.0484787598252296,293.179443359375,297.1499938964844,293.1499938964844,0.0700587481260299,-1277.5423583984375,304.1499938964844,0.8838090300559998,0.2303128391504287,0.1617866605520248,293.1506652832031,297.1499938964844,293.1499938964844,0.1103767603635788,-2494.363525390625,304.1527404785156,0.9990000128746032,0.3819395303726196,0.3157381415367126,293.33428955078125,297.1499938964844,293.1499938964844,0.0012401212006807,-358.02313232421875,298.9082946777344,0.5228405594825745,0.050000000745058,0.2299623787403106,297.615966796875,291.1499938964844,260.9714050292969,259.5204772949219,279.1492614746094,293.3343200683594,297.6174011230469,1.0,0.2292385399341583,0.4855010211467743,0.4855010211467743,0.5144990086555481,1.0,-1.075721025466919,0.4717532992362976,0.6039676666259766,0.2077726274728775,0.0,0.0,0.0,35.437435150146484,28.0,-13.068758964538574,-20021.02734375,135.7613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.04815673828125,318.4356994628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4645388722419739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004714479146059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489480,293.13690185546875,297.1499938964844,293.1499938964844,0.0378710329532623,-1108.254638671875,304.1483154296875,0.7766108512878418,0.1551489830017089,0.1403843164443969,293.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.61553955078125,0.5228405594825745,0.050000000745058,0.0484787598252296,293.179443359375,297.1499938964844,293.1499938964844,0.0700587481260299,-1277.5423583984375,304.1499938964844,0.8838090300559998,0.2303128391504287,0.1617866605520248,293.1506652832031,297.1499938964844,293.1499938964844,0.1103767603635788,-2494.363525390625,304.1527404785156,0.9990000128746032,0.3819395303726196,0.3157381415367126,293.33428955078125,297.1499938964844,293.1499938964844,0.0012401212006807,-358.02313232421875,298.9082946777344,0.5228405594825745,0.050000000745058,0.2299623787403106,297.615966796875,291.1499938964844,260.9714050292969,259.5204772949219,279.1492614746094,293.3343200683594,297.6174011230469,1.0,0.2292385399341583,0.4855010211467743,0.4855010211467743,0.5144990086555481,1.0,-1.075721025466919,0.4717532992362976,0.6039676666259766,0.2077726274728775,0.0,0.0,0.0,35.437435150146484,28.0,-13.068758964538574,-20021.02734375,135.7613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.04815673828125,318.4356994628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4645388722419739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004714479146059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489540,293.13623046875,297.1499938964844,293.1499938964844,0.0377842038869857,-1106.36767578125,304.1490173339844,0.78377366065979,0.1556166112422943,0.1407525539398193,293.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6399841308594,0.5277308821678162,0.050000000745058,0.0484289042651653,293.17803955078125,297.1499938964844,293.1499938964844,0.069474384188652,-1269.1534423828125,304.1509704589844,0.8904932737350464,0.2298462688922882,0.1614138633012771,293.1304931640625,297.1499938964844,293.1499938964844,0.1067724004387855,-2425.426025390625,304.1576538085937,0.9990000128746032,0.3860093951225281,0.3081530332565307,293.3334045410156,297.1499938964844,293.1499938964844,0.0012077745050191,-348.19390869140625,298.8997497558594,0.5277308821678162,0.050000000745058,0.2297258675098419,297.6436462402344,291.1499938964844,260.95001220703125,259.50604248046875,279.14910888671875,293.33349609375,297.6476745605469,1.0,0.226335734128952,0.4854086935520172,0.4854086935520172,0.5145913362503052,1.0,-1.0662627220153809,0.4672864079475403,0.5989763736724854,0.2050255388021469,0.0,0.0,0.0,34.05063247680664,31.0,30.916446685791016,-19925.228515625,130.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1130676269531,318.5133361816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4641775786876678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000471081235446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489600,293.13623046875,297.1499938964844,293.1499938964844,0.0377842038869857,-1106.36767578125,304.1490173339844,0.78377366065979,0.1556166112422943,0.1407525539398193,293.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6399841308594,0.5277308821678162,0.050000000745058,0.0484289042651653,293.17803955078125,297.1499938964844,293.1499938964844,0.069474384188652,-1269.1534423828125,304.1509704589844,0.8904932737350464,0.2298462688922882,0.1614138633012771,293.1304931640625,297.1499938964844,293.1499938964844,0.1067724004387855,-2425.426025390625,304.1576538085937,0.9990000128746032,0.3860093951225281,0.3081530332565307,293.3334045410156,297.1499938964844,293.1499938964844,0.0012077745050191,-348.19390869140625,298.8997497558594,0.5277308821678162,0.050000000745058,0.2297258675098419,297.6436462402344,291.1499938964844,260.95001220703125,259.50604248046875,279.14910888671875,293.33349609375,297.6476745605469,1.0,0.226335734128952,0.4854086935520172,0.4854086935520172,0.5145913362503052,1.0,-1.0662627220153809,0.4672864079475403,0.5989763736724854,0.2050255388021469,0.0,0.0,0.0,34.05063247680664,31.0,30.916446685791016,-19925.228515625,130.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1130676269531,318.5133361816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4641775786876678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000471081235446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489660,293.1355285644531,297.1499938964844,293.1499938964844,0.0376331619918346,-1103.30810546875,304.14959716796875,0.7873106002807617,0.1561101377010345,0.1411703079938888,293.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6769714355469,0.5298182368278503,0.050000000745058,0.0484087243676185,293.1763916015625,297.1499938964844,293.1499938964844,0.0688126310706138,-1259.6375732421875,304.1517333984375,0.8930523991584778,0.2294701188802719,0.1611194759607315,293.1130065917969,297.1499938964844,293.1499938964844,0.1047873124480247,-2387.147705078125,304.1583251953125,0.9990000128746032,0.3900611698627472,0.3050297200679779,293.3321228027344,297.1499938964844,293.1499938964844,0.0011739241890609,-337.8119812011719,298.90020751953125,0.5298182368278503,0.050000000745058,0.2296301424503326,297.68121337890625,291.1499938964844,260.9239501953125,259.4876403808594,279.14862060546875,293.33221435546875,297.6856384277344,1.0,0.2251503765583038,0.4852475523948669,0.4852475523948669,0.5147524476051331,1.0,-1.0625211000442505,0.4652665853500366,0.5972545146942139,0.2036745548248291,0.0,0.0,0.0,33.49057388305664,34.0,48.49126052856445,-19910.77734375,128.87156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1885070800781,318.5906982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4634173214435577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004703096637967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489720,293.1355285644531,297.1499938964844,293.1499938964844,0.0376331619918346,-1103.30810546875,304.14959716796875,0.7873106002807617,0.1561101377010345,0.1411703079938888,293.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6769714355469,0.5298182368278503,0.050000000745058,0.0484087243676185,293.1763916015625,297.1499938964844,293.1499938964844,0.0688126310706138,-1259.6375732421875,304.1517333984375,0.8930523991584778,0.2294701188802719,0.1611194759607315,293.1130065917969,297.1499938964844,293.1499938964844,0.1047873124480247,-2387.147705078125,304.1583251953125,0.9990000128746032,0.3900611698627472,0.3050297200679779,293.3321228027344,297.1499938964844,293.1499938964844,0.0011739241890609,-337.8119812011719,298.90020751953125,0.5298182368278503,0.050000000745058,0.2296301424503326,297.68121337890625,291.1499938964844,260.9239501953125,259.4876403808594,279.14862060546875,293.33221435546875,297.6856384277344,1.0,0.2251503765583038,0.4852475523948669,0.4852475523948669,0.5147524476051331,1.0,-1.0625211000442505,0.4652665853500366,0.5972545146942139,0.2036745548248291,0.0,0.0,0.0,33.49057388305664,34.0,48.49126052856445,-19910.77734375,128.87156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1885070800781,318.5906982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4634173214435577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004703096637967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489780,293.1347961425781,297.1499938964844,293.1499938964844,0.0375293679535388,-1101.0872802734375,304.14990234375,0.787925660610199,0.1566234678030014,0.1416289955377578,293.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.71240234375,0.5296194553375244,0.050000000745058,0.0484106242656707,293.17449951171875,297.1499938964844,293.1499938964844,0.0682381018996238,-1251.3992919921875,304.152099609375,0.8923535346984863,0.2291873544454574,0.1609078049659729,293.1023254394531,297.1499938964844,293.1499938964844,0.1042252406477928,-2376.116455078125,304.15643310546875,0.9990000128746032,0.3931790888309479,0.3053244054317474,293.3307800292969,297.1499938964844,293.1499938964844,0.0011404579272493,-327.63299560546875,298.89892578125,0.5296194553375244,0.050000000745058,0.2296391576528549,297.71588134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.1478881835937,293.33087158203125,297.7192687988281,1.0,0.2253963351249694,0.485001802444458,0.485001802444458,0.514998197555542,1.0,-1.0631829500198364,0.4650653600692749,0.5981175899505615,0.2033082097768783,0.0,0.0,0.0,33.54633712768555,37.0,45.97005844116211,-19946.58203125,129.1380157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2447204589844,318.64227294921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4625792801380157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004694591625593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489840,293.1347961425781,297.1499938964844,293.1499938964844,0.0375293679535388,-1101.0872802734375,304.14990234375,0.787925660610199,0.1566234678030014,0.1416289955377578,293.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.71240234375,0.5296194553375244,0.050000000745058,0.0484106242656707,293.17449951171875,297.1499938964844,293.1499938964844,0.0682381018996238,-1251.3992919921875,304.152099609375,0.8923535346984863,0.2291873544454574,0.1609078049659729,293.1023254394531,297.1499938964844,293.1499938964844,0.1042252406477928,-2376.116455078125,304.15643310546875,0.9990000128746032,0.3931790888309479,0.3053244054317474,293.3307800292969,297.1499938964844,293.1499938964844,0.0011404579272493,-327.63299560546875,298.89892578125,0.5296194553375244,0.050000000745058,0.2296391576528549,297.71588134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.1478881835937,293.33087158203125,297.7192687988281,1.0,0.2253963351249694,0.485001802444458,0.485001802444458,0.514998197555542,1.0,-1.0631829500198364,0.4650653600692749,0.5981175899505615,0.2033082097768783,0.0,0.0,0.0,33.54633712768555,37.0,45.97005844116211,-19946.58203125,129.1380157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2447204589844,318.64227294921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4625792801380157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004694591625593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489900,293.13446044921875,297.1499938964844,293.1499938964844,0.0375257395207881,-1100.84326171875,304.14990234375,0.7872851490974426,0.1568842977285385,0.1418696790933609,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7259826660156,0.5287836194038391,0.050000000745058,0.0484186522662639,293.1734619140625,297.1499938964844,293.1499938964844,0.0680269300937652,-1248.38818359375,304.152099609375,0.8909592628479004,0.2290767729282379,0.1608296036720276,293.09991455078125,297.1499938964844,293.1499938964844,0.1044647842645645,-2380.62890625,304.15484619140625,0.9990000128746032,0.3942598104476928,0.306569755077362,293.3302001953125,297.1499938964844,293.1499938964844,0.0011244110064581,-322.8276062011719,298.8946533203125,0.5287836194038391,0.050000000745058,0.2296772450208664,297.7286682128906,291.1499938964844,260.8697204589844,259.4471435546875,279.14752197265625,293.3302917480469,297.7311096191406,1.0,0.225978747010231,0.484849750995636,0.484849750995636,0.515150249004364,1.0,-1.0649274587631226,0.4655431807041168,0.5993842482566833,0.2034354656934738,0.0,0.0,0.0,33.77177810668945,37.0,38.571083068847656,-19977.646484375,129.98330688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2602844238281,318.65380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4622169435024261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004690914356615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489960,293.1341247558594,297.1499938964844,293.1499938964844,0.0375668592751026,-1101.4033203125,304.1498413085937,0.7861029505729675,0.1571464538574218,0.1421159356832504,293.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7353210449219,0.5275334119796753,0.050000000745058,0.0484308525919914,293.17242431640625,297.1499938964844,293.1499938964844,0.0678839981555938,-1246.3675537109375,304.1519775390625,0.8889739513397217,0.228984534740448,0.1607677340507507,293.09942626953125,297.1499938964844,293.1499938964844,0.1050399467349052,-2391.61572265625,304.1529235839844,0.9990000128746032,0.3949920833110809,0.3084518909454345,293.3296813964844,297.1499938964844,293.1499938964844,0.0011087181046605,-318.2004089355469,298.8867492675781,0.5275334119796753,0.050000000745058,0.2297351211309433,297.73699951171875,291.1499938964844,260.847900390625,259.4304504394531,279.14715576171875,293.3297424316406,297.73828125,1.0,0.2268280982971191,0.4846796691417694,0.4846796691417694,0.515320360660553,1.0,-1.0674912929534912,0.4663532674312591,0.6011380553245544,0.2037392854690551,0.0,0.0,0.0,34.11338806152344,40.0,27.98529052734375,-20015.119140625,131.2487030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2660522460937,318.6547241210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4619314968585968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000468801765237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490020,293.1335144042969,297.1499938964844,293.1499938964844,0.0378094874322414,-1105.400390625,304.1495056152344,0.7823688387870789,0.1576722562313079,0.142621248960495,293.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7381896972656,0.5240105390548706,0.050000000745058,0.0484664998948574,293.1702880859375,297.1499938964844,293.1499938964844,0.067838154733181,-1245.8017578125,304.1513977050781,0.8835282325744629,0.2288506776094436,0.1606887429952621,293.1039123535156,297.1499938964844,293.1499938964844,0.1071655228734016,-2432.35986328125,304.1483764648437,0.9990000128746032,0.3953757882118225,0.3138874769210815,293.3288879394531,297.1499938964844,293.1499938964844,0.001078785280697,-309.622314453125,298.8573913574219,0.5240105390548706,0.050000000745058,0.229904219508171,297.73736572265625,291.1499938964844,260.7989807128906,259.3924865722656,279.1464538574219,293.3289489746094,297.73602294921875,1.0,0.2292306125164032,0.4842886626720428,0.4842886626720428,0.5157113671302795,1.0,-1.0747718811035156,0.4688373208045959,0.6059346199035645,0.2048007547855377,0.0,0.0,0.0,35.10969161987305,43.0,-0.1229187697172164,-20104.396484375,134.919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2470703125,318.6241149902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4616832137107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000468549755169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490080,293.1335144042969,297.1499938964844,293.1499938964844,0.0378094874322414,-1105.400390625,304.1495056152344,0.7823688387870789,0.1576722562313079,0.142621248960495,293.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7381896972656,0.5240105390548706,0.050000000745058,0.0484664998948574,293.1702880859375,297.1499938964844,293.1499938964844,0.067838154733181,-1245.8017578125,304.1513977050781,0.8835282325744629,0.2288506776094436,0.1606887429952621,293.1039123535156,297.1499938964844,293.1499938964844,0.1071655228734016,-2432.35986328125,304.1483764648437,0.9990000128746032,0.3953757882118225,0.3138874769210815,293.3288879394531,297.1499938964844,293.1499938964844,0.001078785280697,-309.622314453125,298.8573913574219,0.5240105390548706,0.050000000745058,0.229904219508171,297.73736572265625,291.1499938964844,260.7989807128906,259.3924865722656,279.1464538574219,293.3289489746094,297.73602294921875,1.0,0.2292306125164032,0.4842886626720428,0.4842886626720428,0.5157113671302795,1.0,-1.0747718811035156,0.4688373208045959,0.6059346199035645,0.2048007547855377,0.0,0.0,0.0,35.10969161987305,43.0,-0.1229187697172164,-20104.396484375,134.919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2470703125,318.6241149902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4616832137107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000468549755169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490140,293.1329650878906,297.1499938964844,293.1499938964844,0.038292221724987,-1113.6865234375,304.1488647460937,0.777217447757721,0.1581986397504806,0.1431398689746856,293.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.71697998046875,0.5194757580757141,0.050000000745058,0.0485154166817665,293.1681213378906,297.1499938964844,293.1499938964844,0.0681442245841026,-1250.3282470703125,304.1504211425781,0.8765885233879089,0.2287774831056594,0.160663366317749,293.1150207519531,297.1499938964844,293.1499938964844,0.110534131526947,-2496.85107421875,304.143310546875,0.9990000128746032,0.394303560256958,0.3211963772773742,293.3284606933594,297.1499938964844,293.1499938964844,0.0010513877496123,-302.13287353515625,298.8074951171875,0.5194757580757141,0.050000000745058,0.2301362454891204,297.71337890625,291.1499938964844,260.74346923828125,259.348876953125,279.1457824707031,293.3284606933594,297.70916748046875,1.0,0.2324289083480835,0.4838349223136902,0.4838349223136902,0.5161650776863098,1.0,-1.084472894668579,0.4722775518894195,0.6121953725814819,0.2063551396131515,0.0,0.0,0.0,36.47426223754883,46.0,-33.42151641845703,-20207.009765625,139.94683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1891784667969,318.5528259277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4619798958301544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004688508633989,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490200,293.1329650878906,297.1499938964844,293.1499938964844,0.038292221724987,-1113.6865234375,304.1488647460937,0.777217447757721,0.1581986397504806,0.1431398689746856,293.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.71697998046875,0.5194757580757141,0.050000000745058,0.0485154166817665,293.1681213378906,297.1499938964844,293.1499938964844,0.0681442245841026,-1250.3282470703125,304.1504211425781,0.8765885233879089,0.2287774831056594,0.160663366317749,293.1150207519531,297.1499938964844,293.1499938964844,0.110534131526947,-2496.85107421875,304.143310546875,0.9990000128746032,0.394303560256958,0.3211963772773742,293.3284606933594,297.1499938964844,293.1499938964844,0.0010513877496123,-302.13287353515625,298.8074951171875,0.5194757580757141,0.050000000745058,0.2301362454891204,297.71337890625,291.1499938964844,260.74346923828125,259.348876953125,279.1457824707031,293.3284606933594,297.70916748046875,1.0,0.2324289083480835,0.4838349223136902,0.4838349223136902,0.5161650776863098,1.0,-1.084472894668579,0.4722775518894195,0.6121953725814819,0.2063551396131515,0.0,0.0,0.0,36.47426223754883,46.0,-33.42151641845703,-20207.009765625,139.94683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1891784667969,318.5528259277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4619798958301544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004688508633989,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490260,293.13250732421875,297.1499938964844,293.1499938964844,0.0390241630375385,-1126.3902587890625,304.14801025390625,0.771110475063324,0.1587267518043518,0.1436704248189926,293.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6707458496094,0.5143161416053772,0.050000000745058,0.0485757812857627,293.1659545898437,297.1499938964844,293.1499938964844,0.0688049793243408,-1260.0003662109375,304.149169921875,0.868679940700531,0.2287554442882537,0.160683736205101,293.1318054199219,297.1499938964844,293.1499938964844,0.1150618717074394,-2583.148193359375,304.13800048828125,0.9990000128746032,0.3917944133281708,0.3299925923347473,293.3282470703125,297.1499938964844,293.1499938964844,0.0010265771998092,-295.7279052734375,298.7362365722656,0.5143161416053772,0.050000000745058,0.2304225862026214,297.6643981933594,291.1499938964844,260.6819152832031,259.3000183105469,279.14520263671875,293.3282775878906,297.6575012207031,1.0,0.2362684309482574,0.4833238124847412,0.4833238124847412,0.5166761875152588,1.0,-1.0961074829101562,0.4764619171619415,0.6196455955505371,0.2082808017730713,0.0,0.0,0.0,38.15535736083984,49.0,-67.63571166992188,-20318.45703125,146.1649932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0981750488281,318.4472961425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4629081785678863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004697929543908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490320,293.13250732421875,297.1499938964844,293.1499938964844,0.0390241630375385,-1126.3902587890625,304.14801025390625,0.771110475063324,0.1587267518043518,0.1436704248189926,293.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6707458496094,0.5143161416053772,0.050000000745058,0.0485757812857627,293.1659545898437,297.1499938964844,293.1499938964844,0.0688049793243408,-1260.0003662109375,304.149169921875,0.868679940700531,0.2287554442882537,0.160683736205101,293.1318054199219,297.1499938964844,293.1499938964844,0.1150618717074394,-2583.148193359375,304.13800048828125,0.9990000128746032,0.3917944133281708,0.3299925923347473,293.3282470703125,297.1499938964844,293.1499938964844,0.0010265771998092,-295.7279052734375,298.7362365722656,0.5143161416053772,0.050000000745058,0.2304225862026214,297.6643981933594,291.1499938964844,260.6819152832031,259.3000183105469,279.14520263671875,293.3282775878906,297.6575012207031,1.0,0.2362684309482574,0.4833238124847412,0.4833238124847412,0.5166761875152588,1.0,-1.0961074829101562,0.4764619171619415,0.6196455955505371,0.2082808017730713,0.0,0.0,0.0,38.15535736083984,49.0,-67.63571166992188,-20318.45703125,146.1649932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0981750488281,318.4472961425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4629081785678863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004697929543908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490380,293.1320495605469,297.1499938964844,293.1499938964844,0.0399933084845542,-1143.2584228515625,304.1470642089844,0.7644460797309875,0.1592597961425781,0.1442139595746994,293.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.60107421875,0.5088481307029724,0.050000000745058,0.0486460551619529,293.1638488769531,297.1499938964844,293.1499938964844,0.0697920173406601,-1274.438232421875,304.1477966308594,0.8602480888366699,0.2287775576114654,0.1607431918382644,293.1534118652344,297.1499938964844,293.1499938964844,0.1206526234745979,-2688.9951171875,304.1326904296875,0.9990000128746032,0.3878811001777649,0.3399461507797241,293.3282165527344,297.1499938964844,293.1499938964844,0.001003848388791,-290.21435546875,298.64483642578125,0.5088481307029724,0.050000000745058,0.230755940079689,297.5921936035156,291.1499938964844,260.6148376464844,259.2463073730469,279.1446533203125,293.3282165527344,297.5830078125,1.0,0.2406167685985565,0.4827601611614227,0.4827601611614227,0.5172398686408997,1.0,-1.1092621088027954,0.4812105596065521,0.6280515789985657,0.2104745805263519,0.0,0.0,0.0,40.10927581787109,37.0,-99.4801025390625,-20436.380859375,153.4371795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.98223876953125,318.31597900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4645022749900818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004714107490144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490440,293.1320495605469,297.1499938964844,293.1499938964844,0.0399933084845542,-1143.2584228515625,304.1470642089844,0.7644460797309875,0.1592597961425781,0.1442139595746994,293.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.60107421875,0.5088481307029724,0.050000000745058,0.0486460551619529,293.1638488769531,297.1499938964844,293.1499938964844,0.0697920173406601,-1274.438232421875,304.1477966308594,0.8602480888366699,0.2287775576114654,0.1607431918382644,293.1534118652344,297.1499938964844,293.1499938964844,0.1206526234745979,-2688.9951171875,304.1326904296875,0.9990000128746032,0.3878811001777649,0.3399461507797241,293.3282165527344,297.1499938964844,293.1499938964844,0.001003848388791,-290.21435546875,298.64483642578125,0.5088481307029724,0.050000000745058,0.230755940079689,297.5921936035156,291.1499938964844,260.6148376464844,259.2463073730469,279.1446533203125,293.3282165527344,297.5830078125,1.0,0.2406167685985565,0.4827601611614227,0.4827601611614227,0.5172398686408997,1.0,-1.1092621088027954,0.4812105596065521,0.6280515789985657,0.2104745805263519,0.0,0.0,0.0,40.10927581787109,37.0,-99.4801025390625,-20436.380859375,153.4371795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.98223876953125,318.31597900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4645022749900818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004714107490144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490500,293.1317443847656,297.1499938964844,293.1499938964844,0.0405235178768634,-1152.490478515625,304.1466369628906,0.7644753456115723,0.1595450341701507,0.1444641947746276,293.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5594177246094,0.5085563659667969,0.050000000745058,0.0486499890685081,293.1627502441406,297.1499938964844,293.1499938964844,0.0703516751527786,-1282.640869140625,304.1471862792969,0.8598279356956482,0.2288187444210052,0.1607650369405746,293.1637878417969,297.1499938964844,293.1499938964844,0.1218200922012329,-2711.1513671875,304.1337890625,0.9990000128746032,0.3857961893081665,0.3404968678951263,293.3281555175781,297.1499938964844,293.1499938964844,0.000993495224975,-287.80670166015625,298.59393310546875,0.5085563659667969,0.050000000745058,0.2307745963335037,297.55010986328125,291.1499938964844,260.5793762207031,259.2178039550781,279.1448059082031,293.32818603515625,297.5413818359375,1.0,0.2405265122652053,0.4825115501880646,0.4825115501880646,0.5174884796142578,1.0,-1.1102832555770874,0.4811244010925293,0.6291589140892029,0.2102424502372741,0.0,0.0,0.0,40.2236557006836,37.0,-105.45372772216795,-20421.103515625,153.93682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9234313964844,318.2589416503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4654864370822906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004724095633719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490560,293.1313781738281,297.1499938964844,293.1499938964844,0.0409681536257267,-1160.1812744140625,304.1464538574219,0.767062246799469,0.1598504334688186,0.1447099596261978,293.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.523193359375,0.5100834369659424,0.050000000745058,0.0486295372247695,293.1615905761719,297.1499938964844,293.1499938964844,0.0707976073026657,-1289.167724609375,304.1468811035156,0.8622660040855408,0.2288853675127029,0.1607875823974609,293.1693115234375,297.1499938964844,293.1499938964844,0.1213951706886291,-2703.384033203125,304.13751220703125,0.9990000128746032,0.3845360875129699,0.3376365602016449,293.3279724121094,297.1499938964844,293.1499938964844,0.0009837484685704,-285.43853759765625,298.5497131347656,0.5100834369659424,0.050000000745058,0.2306775748729705,297.5160217285156,291.1499938964844,260.5427551269531,259.188232421875,279.1450500488281,293.3280029296875,297.5098571777344,1.0,0.2391991168260574,0.4822840690612793,0.4822840690612793,0.5177159309387207,1.0,-1.1070339679718018,0.479168564081192,0.6278653740882874,0.2089078426361084,0.0,0.0,0.0,39.66232681274414,25.0,-93.5135726928711,-20357.931640625,151.9751434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8815612792969,318.2252197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4664038121700287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004733405658043,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490620,293.1304016113281,297.1499938964844,293.1499938964844,0.0414756573736667,-1168.740966796875,304.1468200683594,0.7786915898323059,0.1605215668678283,0.1452032625675201,293.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4882507324219,0.517786979675293,0.050000000745058,0.0485345423221588,293.1591186523437,297.1499938964844,293.1499938964844,0.0711833387613296,-1294.7354736328125,304.1473083496094,0.8743327856063843,0.2290932536125183,0.1608444303274154,293.1618957519531,297.1499938964844,293.1499938964844,0.1163931488990783,-2609.448974609375,304.1501770019531,0.9990000128746032,0.3854976594448089,0.3240159749984741,293.3270568847656,297.1499938964844,293.1499938964844,0.000960883742664,-279.153076171875,298.4950866699219,0.517786979675293,0.050000000745058,0.2302269786596298,297.4872741699219,291.1499938964844,260.4661865234375,259.1261291503906,279.14569091796875,293.3271484375,297.4875793457031,1.0,0.2332511693239212,0.4818843603134155,0.4818843603134155,0.5181156396865845,1.0,-1.0906957387924194,0.4709599614143371,0.6197357773780823,0.2037972807884216,0.0,0.0,0.0,37.03961944580078,28.0,-35.086143493652344,-20137.83984375,142.63754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8722839355469,318.2445373535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4676238000392914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004745787009596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490680,293.1304016113281,297.1499938964844,293.1499938964844,0.0414756573736667,-1168.740966796875,304.1468200683594,0.7786915898323059,0.1605215668678283,0.1452032625675201,293.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4882507324219,0.517786979675293,0.050000000745058,0.0485345423221588,293.1591186523437,297.1499938964844,293.1499938964844,0.0711833387613296,-1294.7354736328125,304.1473083496094,0.8743327856063843,0.2290932536125183,0.1608444303274154,293.1618957519531,297.1499938964844,293.1499938964844,0.1163931488990783,-2609.448974609375,304.1501770019531,0.9990000128746032,0.3854976594448089,0.3240159749984741,293.3270568847656,297.1499938964844,293.1499938964844,0.000960883742664,-279.153076171875,298.4950866699219,0.517786979675293,0.050000000745058,0.2302269786596298,297.4872741699219,291.1499938964844,260.4661865234375,259.1261291503906,279.14569091796875,293.3271484375,297.4875793457031,1.0,0.2332511693239212,0.4818843603134155,0.4818843603134155,0.5181156396865845,1.0,-1.0906957387924194,0.4709599614143371,0.6197357773780823,0.2037972807884216,0.0,0.0,0.0,37.03961944580078,28.0,-35.086143493652344,-20137.83984375,142.63754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8722839355469,318.2445373535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4676238000392914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004745787009596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490740,293.1293029785156,297.1499938964844,293.1499938964844,0.0415309332311153,-1169.2078857421875,304.14776611328125,0.7876051068305969,0.1612369120121002,0.1457789242267608,293.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5068664550781,0.5235303044319153,0.050000000745058,0.0484714731574058,293.1566162109375,297.1499938964844,293.1499938964844,0.0709607899188995,-1291.283447265625,304.1485900878906,0.8833483457565308,0.2293684929609298,0.1609800606966018,293.1378479003906,297.1499938964844,293.1499938964844,0.1120522171258926,-2527.155029296875,304.1571350097656,0.9990000128746032,0.3900623023509979,0.3146441578865051,293.325439453125,297.1499938964844,293.1499938964844,0.0009324066922999,-270.55712890625,298.4855651855469,0.5235303044319153,0.050000000745058,0.2299278080463409,297.51025390625,291.1499938964844,260.3856506347656,259.0604858398437,279.1453857421875,293.3255615234375,297.5140686035156,1.0,0.229747787117958,0.4814105331897735,0.4814105331897735,0.5185894966125488,1.0,-1.079859972000122,0.4651241600513458,0.6147358417510986,0.199888676404953,0.0,0.0,0.0,35.297584533691406,31.0,22.705467224121094,-20031.77734375,136.57650756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9504089355469,318.3367614746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4678118526935577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004747695638798,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490800,293.1293029785156,297.1499938964844,293.1499938964844,0.0415309332311153,-1169.2078857421875,304.14776611328125,0.7876051068305969,0.1612369120121002,0.1457789242267608,293.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5068664550781,0.5235303044319153,0.050000000745058,0.0484714731574058,293.1566162109375,297.1499938964844,293.1499938964844,0.0709607899188995,-1291.283447265625,304.1485900878906,0.8833483457565308,0.2293684929609298,0.1609800606966018,293.1378479003906,297.1499938964844,293.1499938964844,0.1120522171258926,-2527.155029296875,304.1571350097656,0.9990000128746032,0.3900623023509979,0.3146441578865051,293.325439453125,297.1499938964844,293.1499938964844,0.0009324066922999,-270.55712890625,298.4855651855469,0.5235303044319153,0.050000000745058,0.2299278080463409,297.51025390625,291.1499938964844,260.3856506347656,259.0604858398437,279.1453857421875,293.3255615234375,297.5140686035156,1.0,0.229747787117958,0.4814105331897735,0.4814105331897735,0.5185894966125488,1.0,-1.079859972000122,0.4651241600513458,0.6147358417510986,0.199888676404953,0.0,0.0,0.0,35.297584533691406,31.0,22.705467224121094,-20031.77734375,136.57650756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9504089355469,318.3367614746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4678118526935577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004747695638798,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490860,293.128173828125,297.1499938964844,293.1499938964844,0.041461918503046,-1167.4517822265625,304.14862060546875,0.792738139629364,0.161989077925682,0.1464169472455978,293.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5447998046875,0.5264556407928467,0.050000000745058,0.0484415143728256,293.1540832519531,297.1499938964844,293.1499938964844,0.0705737620592117,-1285.409423828125,304.1496887207031,0.8881465792655945,0.2297118157148361,0.1611847579479217,293.1154479980469,297.1499938964844,293.1499938964844,0.1093982383608818,-2476.429443359375,304.1590881347656,0.9990000128746032,0.3949212729930877,0.310093492269516,293.3233337402344,297.1499938964844,293.1499938964844,0.0009021665318869,-261.2789306640625,298.4910888671875,0.5264556407928467,0.050000000745058,0.2297856956720352,297.5494384765625,291.1499938964844,260.3016967773437,258.99169921875,279.14483642578125,293.323486328125,297.5543212890625,1.0,0.228083074092865,0.4808696508407593,0.4808696508407593,0.5191303491592407,1.0,-1.0752009153366089,0.4619197249412536,0.61328125,0.1974832117557525,0.0,0.0,0.0,34.476436614990234,34.0,50.16909408569336,-20016.744140625,133.87161254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.048583984375,318.4369506835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4674312472343445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004743832978419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490920,293.128173828125,297.1499938964844,293.1499938964844,0.041461918503046,-1167.4517822265625,304.14862060546875,0.792738139629364,0.161989077925682,0.1464169472455978,293.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5447998046875,0.5264556407928467,0.050000000745058,0.0484415143728256,293.1540832519531,297.1499938964844,293.1499938964844,0.0705737620592117,-1285.409423828125,304.1496887207031,0.8881465792655945,0.2297118157148361,0.1611847579479217,293.1154479980469,297.1499938964844,293.1499938964844,0.1093982383608818,-2476.429443359375,304.1590881347656,0.9990000128746032,0.3949212729930877,0.310093492269516,293.3233337402344,297.1499938964844,293.1499938964844,0.0009021665318869,-261.2789306640625,298.4910888671875,0.5264556407928467,0.050000000745058,0.2297856956720352,297.5494384765625,291.1499938964844,260.3016967773437,258.99169921875,279.14483642578125,293.323486328125,297.5543212890625,1.0,0.228083074092865,0.4808696508407593,0.4808696508407593,0.5191303491592407,1.0,-1.0752009153366089,0.4619197249412536,0.61328125,0.1974832117557525,0.0,0.0,0.0,34.476436614990234,34.0,50.16909408569336,-20016.744140625,133.87161254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.048583984375,318.4369506835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4674312472343445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004743832978419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490980,293.1270751953125,297.1499938964844,293.1499938964844,0.0413983985781669,-1165.78515625,304.149169921875,0.794809877872467,0.1627696007490158,0.14710633456707,293.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.586181640625,0.5270448327064514,0.050000000745058,0.0484356395900249,293.1515808105469,297.1499938964844,293.1499938964844,0.0701988786458969,-1279.7242431640625,304.1504211425781,0.8895397186279297,0.2301198095083236,0.1614537537097931,293.0997314453125,297.1499938964844,293.1499938964844,0.1082133576273918,-2453.54736328125,304.157958984375,0.9990000128746032,0.3989941775798797,0.3091937005519867,293.3211669921875,297.1499938964844,293.1499938964844,0.0008717066957615,-251.95689392089844,298.4990539550781,0.5270448327064514,0.050000000745058,0.2297578305006027,297.5905456542969,291.1499938964844,260.21484375,258.92022705078125,279.1443176269531,293.3212890625,297.5948181152344,1.0,0.2279488295316696,0.4802731871604919,0.4802731871604919,0.5197268128395081,1.0,-1.075229287147522,0.4606985747814178,0.614530622959137,0.1961764544248581,0.0,0.0,0.0,34.326438903808594,37.0,54.56772994995117,-20057.021484375,133.60484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1317749023437,318.51495361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4668296277523041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004737727285828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
