time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491040,293.1270751953125,297.1499938964844,293.1499938964844,0.0413983985781669,-1165.78515625,304.149169921875,0.794809877872467,0.1627696007490158,0.14710633456707,293.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.586181640625,0.5270448327064514,0.050000000745058,0.0484356395900249,293.1515808105469,297.1499938964844,293.1499938964844,0.0701988786458969,-1279.7242431640625,304.1504211425781,0.8895397186279297,0.2301198095083236,0.1614537537097931,293.0997314453125,297.1499938964844,293.1499938964844,0.1082133576273918,-2453.54736328125,304.157958984375,0.9990000128746032,0.3989941775798797,0.3091937005519867,293.3211669921875,297.1499938964844,293.1499938964844,0.0008717066957615,-251.95689392089844,298.4990539550781,0.5270448327064514,0.050000000745058,0.2297578305006027,297.5905456542969,291.1499938964844,260.21484375,258.92022705078125,279.1443176269531,293.3212890625,297.5948181152344,1.0,0.2279488295316696,0.4802731871604919,0.4802731871604919,0.5197268128395081,1.0,-1.075229287147522,0.4606985747814178,0.614530622959137,0.1961764544248581,0.0,0.0,0.0,34.326438903808594,37.0,54.56772994995117,-20057.021484375,133.60484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1317749023437,318.51495361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4668296277523041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004737727285828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491100,293.12652587890625,297.1499938964844,293.1499938964844,0.0414057709276676,-1165.6456298828125,304.1493225097656,0.7948387861251831,0.1631657183170318,0.1474648118019104,293.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.60406494140625,0.5265726447105408,0.050000000745058,0.0484403409063816,293.1503295898437,297.1499938964844,293.1499938964844,0.0700665637850761,-1277.6949462890625,304.15057373046875,0.8891230821609497,0.2303444147109985,0.1616090536117553,293.09490966796875,297.1499938964844,293.1499938964844,0.1081615835428237,-2452.438232421875,304.1566162109375,0.9990000128746032,0.4005814492702484,0.3099143207073211,293.3201599121094,297.1499938964844,293.1499938964844,0.0008567131590098,-247.42019653320312,298.50030517578125,0.5265726447105408,0.050000000745058,0.2297801226377487,297.6077575683594,291.1499938964844,260.17047119140625,258.88360595703125,279.1440734863281,293.3202819824219,297.6112365722656,1.0,0.2283707112073898,0.4799574017524719,0.4799574017524719,0.5200425982475281,1.0,-1.0767425298690796,0.4607196450233459,0.6160228848457336,0.1958716213703155,0.0,0.0,0.0,34.464378356933594,37.0,49.611209869384766,-20091.4375,134.2451629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1612243652344,318.5399169921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4665408730506897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004734796821139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491160,293.1260070800781,297.1499938964844,293.1499938964844,0.0414553396403789,-1166.2545166015625,304.1493530273437,0.7942752838134766,0.1635634452104568,0.1478298157453537,293.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.61822509765625,0.5256556272506714,0.050000000745058,0.0484495684504509,293.14910888671875,297.1499938964844,293.1499938964844,0.0699928551912307,-1276.5263671875,304.1506042480469,0.8880564570426941,0.2305808067321777,0.1617764383554458,293.0921325683594,297.1499938964844,293.1499938964844,0.1084641963243484,-2458.12451171875,304.15484619140625,0.9990000128746032,0.4018283784389496,0.3113239705562591,293.3192443847656,297.1499938964844,293.1499938964844,0.0008418672368861,-242.98150634765625,298.4981689453125,0.5256556272506714,0.050000000745058,0.229823887348175,297.6210021972656,291.1499938964844,260.1255798339844,258.84649658203125,279.1438293457031,293.3193664550781,297.6234436035156,1.0,0.2290803343057632,0.4796313941478729,0.4796313941478729,0.5203685760498047,1.0,-1.0791364908218384,0.4611104726791382,0.6180260181427002,0.1957700550556183,0.0,0.0,0.0,34.728485107421875,40.0,40.79862594604492,-20132.8125,135.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1805114746094,318.5538330078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4663043618202209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004732396337203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491220,293.1250915527344,297.1499938964844,293.1499938964844,0.041714422404766,-1170.3056640625,304.1491394042969,0.7916374802589417,0.1643589586019516,0.1485727280378341,293.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6316223144531,0.5227165222167969,0.050000000745058,0.0484800450503826,293.146728515625,297.1499938964844,293.1499938964844,0.0700655803084373,-1277.415283203125,304.1502685546875,0.8842830657958984,0.2310829162597656,0.1621420830488205,293.09234619140625,297.1499938964844,293.1499938964844,0.1100924834609031,-2489.10888671875,304.1505126953125,0.9990000128746032,0.4032617807388305,0.3159354329109192,293.31768798828125,297.1499938964844,293.1499938964844,0.0008130905334837,-234.56329345703125,298.48046875,0.5227165222167969,0.050000000745058,0.2299684733152389,297.63201904296875,291.1499938964844,260.0344543457031,258.7709350585937,279.1434326171875,293.3177795410156,297.63189697265625,1.0,0.2312494367361068,0.4789528846740722,0.4789528846740722,0.5210471153259277,1.0,-1.086211085319519,0.4628482758998871,0.6233627796173096,0.1960897892713546,0.0,0.0,0.0,35.591426849365234,43.0,14.613961219787598,-20230.572265625,138.77413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1867370605469,318.5473327636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4660941064357757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004730262735392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491280,293.1250915527344,297.1499938964844,293.1499938964844,0.041714422404766,-1170.3056640625,304.1491394042969,0.7916374802589417,0.1643589586019516,0.1485727280378341,293.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6316223144531,0.5227165222167969,0.050000000745058,0.0484800450503826,293.146728515625,297.1499938964844,293.1499938964844,0.0700655803084373,-1277.415283203125,304.1502685546875,0.8842830657958984,0.2310829162597656,0.1621420830488205,293.09234619140625,297.1499938964844,293.1499938964844,0.1100924834609031,-2489.10888671875,304.1505126953125,0.9990000128746032,0.4032617807388305,0.3159354329109192,293.31768798828125,297.1499938964844,293.1499938964844,0.0008130905334837,-234.56329345703125,298.48046875,0.5227165222167969,0.050000000745058,0.2299684733152389,297.63201904296875,291.1499938964844,260.0344543457031,258.7709350585937,279.1434326171875,293.3177795410156,297.63189697265625,1.0,0.2312494367361068,0.4789528846740722,0.4789528846740722,0.5210471153259277,1.0,-1.086211085319519,0.4628482758998871,0.6233627796173096,0.1960897892713546,0.0,0.0,0.0,35.591426849365234,43.0,14.613961219787598,-20230.572265625,138.77413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1867370605469,318.5473327636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4660941064357757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004730262735392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491340,293.1242980957031,297.1499938964844,293.1499938964844,0.0422231629490852,-1178.769287109375,304.1485595703125,0.7873848676681519,0.1651500463485717,0.1493261009454727,293.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6211853027344,0.5186527371406555,0.050000000745058,0.0485246367752552,293.14453125,297.1499938964844,293.1499938964844,0.0704768672585487,-1283.263671875,304.14947509765625,0.8787834644317627,0.2316151112318039,0.162540465593338,293.0996398925781,297.1499938964844,293.1499938964844,0.1130284518003463,-2545.03564453125,304.1454467773437,0.9990000128746032,0.4032559394836426,0.3225633203983307,293.3164978027344,297.1499938964844,293.1499938964844,0.0007861481863074,-226.9519500732422,298.4413452148437,0.5186527371406555,0.050000000745058,0.2301799952983856,297.6187438964844,291.1499938964844,259.9419860839844,258.6939697265625,279.1430969238281,293.31658935546875,297.6157531738281,1.0,0.2342666983604431,0.4782446026802063,0.4782446026802063,0.5217553973197937,1.0,-1.0958552360534668,0.465654581785202,0.6302006840705872,0.1969894766807556,0.0,0.0,0.0,36.84636688232422,46.0,-18.50887489318848,-20341.748046875,143.65794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1505126953125,318.49658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4663701355457306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004733063979074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491400,293.1242980957031,297.1499938964844,293.1499938964844,0.0422231629490852,-1178.769287109375,304.1485595703125,0.7873848676681519,0.1651500463485717,0.1493261009454727,293.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6211853027344,0.5186527371406555,0.050000000745058,0.0485246367752552,293.14453125,297.1499938964844,293.1499938964844,0.0704768672585487,-1283.263671875,304.14947509765625,0.8787834644317627,0.2316151112318039,0.162540465593338,293.0996398925781,297.1499938964844,293.1499938964844,0.1130284518003463,-2545.03564453125,304.1454467773437,0.9990000128746032,0.4032559394836426,0.3225633203983307,293.3164978027344,297.1499938964844,293.1499938964844,0.0007861481863074,-226.9519500732422,298.4413452148437,0.5186527371406555,0.050000000745058,0.2301799952983856,297.6187438964844,291.1499938964844,259.9419860839844,258.6939697265625,279.1430969238281,293.31658935546875,297.6157531738281,1.0,0.2342666983604431,0.4782446026802063,0.4782446026802063,0.5217553973197937,1.0,-1.0958552360534668,0.465654581785202,0.6302006840705872,0.1969894766807556,0.0,0.0,0.0,36.84636688232422,46.0,-18.50887489318848,-20341.748046875,143.65794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1505126953125,318.49658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4663701355457306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004733063979074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491460,293.1236572265625,297.1499938964844,293.1499938964844,0.0429980680346488,-1191.9224853515625,304.1477355957031,0.7819792628288269,0.1659339517354965,0.1500849425792694,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5850524902344,0.5138603448867798,0.050000000745058,0.0485813170671463,293.1423645019531,297.1499938964844,293.1499938964844,0.0712493881583213,-1294.412841796875,304.1483764648437,0.8721087574958801,0.2321934401988983,0.1629750579595565,293.1130676269531,297.1499938964844,293.1499938964844,0.1171846762299537,-2623.947265625,304.1400146484375,0.9990000128746032,0.4018247127532959,0.33079594373703,293.315673828125,297.1499938964844,293.1499938964844,0.0007610780303366,-220.1456451416016,298.3792419433594,0.5138603448867798,0.050000000745058,0.2304488569498062,297.5797119140625,291.1499938964844,259.8487243652344,258.6160583496094,279.142822265625,293.3157043457031,297.5739440917969,1.0,0.2379678785800933,0.4775122702121734,0.4775122702121734,0.5224877595901489,1.0,-1.1075592041015625,0.4693106710910797,0.6382485032081604,0.198344886302948,0.0,0.0,0.0,38.43601608276367,49.0,-53.81525421142578,-20461.27734375,149.81246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07696533203125,318.407470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4672407209873199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004741899610962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491520,293.1236572265625,297.1499938964844,293.1499938964844,0.0429980680346488,-1191.9224853515625,304.1477355957031,0.7819792628288269,0.1659339517354965,0.1500849425792694,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5850524902344,0.5138603448867798,0.050000000745058,0.0485813170671463,293.1423645019531,297.1499938964844,293.1499938964844,0.0712493881583213,-1294.412841796875,304.1483764648437,0.8721087574958801,0.2321934401988983,0.1629750579595565,293.1130676269531,297.1499938964844,293.1499938964844,0.1171846762299537,-2623.947265625,304.1400146484375,0.9990000128746032,0.4018247127532959,0.33079594373703,293.315673828125,297.1499938964844,293.1499938964844,0.0007610780303366,-220.1456451416016,298.3792419433594,0.5138603448867798,0.050000000745058,0.2304488569498062,297.5797119140625,291.1499938964844,259.8487243652344,258.6160583496094,279.142822265625,293.3157043457031,297.5739440917969,1.0,0.2379678785800933,0.4775122702121734,0.4775122702121734,0.5224877595901489,1.0,-1.1075592041015625,0.4693106710910797,0.6382485032081604,0.198344886302948,0.0,0.0,0.0,38.43601608276367,49.0,-53.81525421142578,-20461.27734375,149.81246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07696533203125,318.407470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4672407209873199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004741899610962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491580,293.12310791015625,297.1499938964844,293.1499938964844,0.0440318994224071,-1209.6260986328125,304.1467590332031,0.7758243680000305,0.166710764169693,0.1508470177650451,293.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5240478515625,0.5086686015129089,0.050000000745058,0.0486484169960022,293.1400756835937,297.1499938964844,293.1499938964844,0.072382241487503,-1310.871337890625,304.1470031738281,0.8647627830505371,0.2328501343727111,0.1634668111801147,293.1316833496094,297.1499938964844,293.1499938964844,0.1224665790796279,-2723.648681640625,304.1345520019531,0.9990000128746032,0.3989929854869842,0.3402843475341797,293.3150329589844,297.1499938964844,293.1499938964844,0.0007375907734967,-214.02447509765625,298.2948608398437,0.5086686015129089,0.050000000745058,0.2307671457529068,297.5159912109375,291.1499938964844,259.755126953125,258.5376281738281,279.1426086425781,293.3150939941406,297.5077514648437,1.0,0.2422168254852295,0.4767606556415558,0.4767606556415558,0.5232393145561218,1.0,-1.1209148168563845,0.4736423790454864,0.6472724080085754,0.2000574767589569,0.0,0.0,0.0,40.313453674316406,52.0,-87.62718963623047,-20586.71875,157.09722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9739685058594,318.2881164550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.468762457370758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004757343267556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491640,293.12310791015625,297.1499938964844,293.1499938964844,0.0440318994224071,-1209.6260986328125,304.1467590332031,0.7758243680000305,0.166710764169693,0.1508470177650451,293.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5240478515625,0.5086686015129089,0.050000000745058,0.0486484169960022,293.1400756835937,297.1499938964844,293.1499938964844,0.072382241487503,-1310.871337890625,304.1470031738281,0.8647627830505371,0.2328501343727111,0.1634668111801147,293.1316833496094,297.1499938964844,293.1499938964844,0.1224665790796279,-2723.648681640625,304.1345520019531,0.9990000128746032,0.3989929854869842,0.3402843475341797,293.3150329589844,297.1499938964844,293.1499938964844,0.0007375907734967,-214.02447509765625,298.2948608398437,0.5086686015129089,0.050000000745058,0.2307671457529068,297.5159912109375,291.1499938964844,259.755126953125,258.5376281738281,279.1426086425781,293.3150939941406,297.5077514648437,1.0,0.2422168254852295,0.4767606556415558,0.4767606556415558,0.5232393145561218,1.0,-1.1209148168563845,0.4736423790454864,0.6472724080085754,0.2000574767589569,0.0,0.0,0.0,40.313453674316406,52.0,-87.62718963623047,-20586.71875,157.09722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9739685058594,318.2881164550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.468762457370758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004757343267556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491700,293.12286376953125,297.1499938964844,293.1499938964844,0.0446379147469997,-1220.0428466796875,304.1462707519531,0.772577166557312,0.1670974791049957,0.1512294113636016,293.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4850158691406,0.5060052871704102,0.050000000745058,0.048685397952795,293.1388854980469,297.1499938964844,293.1499938964844,0.0730741396546363,-1320.962158203125,304.14630126953125,0.860967755317688,0.2332105636596679,0.1637376844882965,293.1427001953125,297.1499938964844,293.1499938964844,0.1254947036504745,-2780.492919921875,304.1318664550781,0.9990000128746032,0.3970637023448944,0.3454022705554962,293.31475830078125,297.1499938964844,293.1499938964844,0.000726432306692,-211.20249938964844,298.2450256347656,0.5060052871704102,0.050000000745058,0.2309425622224807,297.47576904296875,291.1499938964844,259.7084045410156,258.49835205078125,279.1425170898437,293.3148193359375,297.4664611816406,1.0,0.2445082664489746,0.4763790965080261,0.4763790965080261,0.5236209034919739,1.0,-1.128096580505371,0.4760127365589142,0.6520838141441345,0.201020285487175,0.0,0.0,0.0,41.34670639038086,52.0,-103.10748291015624,-20651.302734375,161.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9142761230469,318.2200012207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4697715044021606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000476758374134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491760,293.1226501464844,297.1499938964844,293.1499938964844,0.0452968180179595,-1231.389892578125,304.145751953125,0.7692683935165405,0.1674838066101074,0.1516131907701492,293.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4410400390625,0.5033302903175354,0.050000000745058,0.0487244240939617,293.1376647949219,297.1499938964844,293.1499938964844,0.0738399028778076,-1332.15869140625,304.14556884765625,0.8571440577507019,0.2335901856422424,0.164024069905281,293.1546936035156,297.1499938964844,293.1499938964844,0.1287592202425003,-2841.511962890625,304.12921142578125,0.9990000128746032,0.3948004841804504,0.3507226109504699,293.31451416015625,297.1499938964844,293.1499938964844,0.0007157005602493,-208.54052734375,298.19073486328125,0.5033302903175354,0.050000000745058,0.2311276942491531,297.4306640625,291.1499938964844,259.66180419921875,258.4591369628906,279.1424255371094,293.3145446777344,297.42041015625,1.0,0.2468919456005096,0.4759944379329681,0.4759944379329681,0.5240055918693542,1.0,-1.1355557441711426,0.4784948229789734,0.6570608615875244,0.2020404636859893,0.0,0.0,0.0,42.43623352050781,40.0,-117.31526184082033,-20717.041015625,165.384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8507385253906,318.1478881835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4709417521953583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004779460141435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491820,293.1220092773437,297.1499938964844,293.1499938964844,0.0465367585420608,-1252.7322998046875,304.1451110839844,0.7718802690505981,0.1683061569929123,0.152321383357048,293.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3522644042969,0.5042722225189209,0.050000000745058,0.0487104281783103,293.1349792480469,297.1499938964844,293.1499938964844,0.0752992033958435,-1353.51708984375,304.1446533203125,0.8596363663673401,0.2344470769166946,0.1645872443914413,293.17169189453125,297.1499938964844,293.1499938964844,0.1299743205308914,-2864.45458984375,304.13446044921875,0.9990000128746032,0.3911985456943512,0.3488282263278961,293.3136901855469,297.1499938964844,293.1499938964844,0.0006971287657506,-203.964584350586,298.0851745605469,0.5042722225189209,0.050000000745058,0.2310612946748733,297.343994140625,291.1499938964844,259.5692138671875,258.3810729980469,279.1434326171875,293.3137512207031,297.3370056152344,1.0,0.245762437582016,0.4753844141960144,0.4753844141960144,0.5246155858039856,1.0,-1.134720802307129,0.4767803847789764,0.6579403877258301,0.2005337029695511,0.0,0.0,0.0,42.07147216796875,28.0,-108.25769805908205,-20654.36328125,164.4352569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.746826171875,318.0518493652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4734087884426117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004804497293662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491880,293.1220092773437,297.1499938964844,293.1499938964844,0.0465367585420608,-1252.7322998046875,304.1451110839844,0.7718802690505981,0.1683061569929123,0.152321383357048,293.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3522644042969,0.5042722225189209,0.050000000745058,0.0487104281783103,293.1349792480469,297.1499938964844,293.1499938964844,0.0752992033958435,-1353.51708984375,304.1446533203125,0.8596363663673401,0.2344470769166946,0.1645872443914413,293.17169189453125,297.1499938964844,293.1499938964844,0.1299743205308914,-2864.45458984375,304.13446044921875,0.9990000128746032,0.3911985456943512,0.3488282263278961,293.3136901855469,297.1499938964844,293.1499938964844,0.0006971287657506,-203.964584350586,298.0851745605469,0.5042722225189209,0.050000000745058,0.2310612946748733,297.343994140625,291.1499938964844,259.5692138671875,258.3810729980469,279.1434326171875,293.3137512207031,297.3370056152344,1.0,0.245762437582016,0.4753844141960144,0.4753844141960144,0.5246155858039856,1.0,-1.134720802307129,0.4767803847789764,0.6579403877258301,0.2005337029695511,0.0,0.0,0.0,42.07147216796875,28.0,-108.25769805908205,-20654.36328125,164.4352569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.746826171875,318.0518493652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4734087884426117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004804497293662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491940,293.1211242675781,297.1499938964844,293.1499938964844,0.0472561679780483,-1264.84716796875,304.14556884765625,0.7832633852958679,0.1691974699497223,0.1530149728059768,293.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3087463378906,0.5111680030822754,0.050000000745058,0.0486152581870555,293.13201904296875,297.1499938964844,293.1499938964844,0.076117604970932,-1365.28271484375,304.1451110839844,0.8717817664146423,0.2354232966899871,0.1651766300201416,293.1651611328125,297.1499938964844,293.1499938964844,0.1251831650733947,-2775.4638671875,304.14776611328125,0.9990000128746032,0.3919180035591125,0.335638165473938,293.31219482421875,297.1499938964844,293.1499938964844,0.0006778181414119,-198.6402130126953,298.0244140625,0.5111680030822754,0.050000000745058,0.2306098490953445,297.306884765625,291.1499938964844,259.4778747558594,258.3038024902344,279.14471435546875,293.31231689453125,297.306396484375,1.0,0.2400959432125091,0.4749188125133514,0.4749188125133514,0.525081217288971,1.0,-1.119777798652649,0.4691627919673919,0.6506149172782898,0.1957756131887436,0.0,0.0,0.0,39.45827865600586,25.0,-47.464351654052734,-20454.67578125,155.1451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7365417480469,318.0674743652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4751805663108825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004822478804271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492000,293.1211242675781,297.1499938964844,293.1499938964844,0.0472561679780483,-1264.84716796875,304.14556884765625,0.7832633852958679,0.1691974699497223,0.1530149728059768,293.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3087463378906,0.5111680030822754,0.050000000745058,0.0486152581870555,293.13201904296875,297.1499938964844,293.1499938964844,0.076117604970932,-1365.28271484375,304.1451110839844,0.8717817664146423,0.2354232966899871,0.1651766300201416,293.1651611328125,297.1499938964844,293.1499938964844,0.1251831650733947,-2775.4638671875,304.14776611328125,0.9990000128746032,0.3919180035591125,0.335638165473938,293.31219482421875,297.1499938964844,293.1499938964844,0.0006778181414119,-198.6402130126953,298.0244140625,0.5111680030822754,0.050000000745058,0.2306098490953445,297.306884765625,291.1499938964844,259.4778747558594,258.3038024902344,279.14471435546875,293.31231689453125,297.306396484375,1.0,0.2400959432125091,0.4749188125133514,0.4749188125133514,0.525081217288971,1.0,-1.119777798652649,0.4691627919673919,0.6506149172782898,0.1957756131887436,0.0,0.0,0.0,39.45827865600586,25.0,-47.464351654052734,-20454.67578125,155.1451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7365417480469,318.0674743652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4751805663108825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004822478804271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492060,293.1200866699219,297.1499938964844,293.1499938964844,0.0473999194800853,-1266.728759765625,304.1468200683594,0.7963773608207703,0.1701347380876541,0.1537536382675171,293.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3243103027344,0.5194031596183777,0.050000000745058,0.0485160909593105,293.1290283203125,297.1499938964844,293.1499938964844,0.0762138962745666,-1366.1905517578125,304.1466064453125,0.8859823942184448,0.2364885956048965,0.1658319383859634,293.13787841796875,297.1499938964844,293.1499938964844,0.118606336414814,-2652.16748046875,304.15936279296875,0.9990000128746032,0.3970375657081604,0.3213156759738922,293.3099670410156,297.1499938964844,293.1499938964844,0.0006546880467794,-191.64089965820312,298.0174255371094,0.5194031596183777,0.050000000745058,0.2301394492387771,297.32843017578125,291.1499938964844,259.38836669921875,258.2278747558594,279.145263671875,293.31011962890625,297.3332824707031,1.0,0.2343862205743789,0.4744779467582702,0.4744779467582702,0.5255220532417297,1.0,-1.10357403755188,0.4610958993434906,0.6424781084060669,0.1907326281070709,0.0,0.0,0.0,36.7281379699707,28.0,24.66141891479492,-20286.599609375,145.51332092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8269348144531,318.1799011230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4757744371891022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004828505625482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492120,293.1200866699219,297.1499938964844,293.1499938964844,0.0473999194800853,-1266.728759765625,304.1468200683594,0.7963773608207703,0.1701347380876541,0.1537536382675171,293.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3243103027344,0.5194031596183777,0.050000000745058,0.0485160909593105,293.1290283203125,297.1499938964844,293.1499938964844,0.0762138962745666,-1366.1905517578125,304.1466064453125,0.8859823942184448,0.2364885956048965,0.1658319383859634,293.13787841796875,297.1499938964844,293.1499938964844,0.118606336414814,-2652.16748046875,304.15936279296875,0.9990000128746032,0.3970375657081604,0.3213156759738922,293.3099670410156,297.1499938964844,293.1499938964844,0.0006546880467794,-191.64089965820312,298.0174255371094,0.5194031596183777,0.050000000745058,0.2301394492387771,297.32843017578125,291.1499938964844,259.38836669921875,258.2278747558594,279.145263671875,293.31011962890625,297.3332824707031,1.0,0.2343862205743789,0.4744779467582702,0.4744779467582702,0.5255220532417297,1.0,-1.10357403755188,0.4610958993434906,0.6424781084060669,0.1907326281070709,0.0,0.0,0.0,36.7281379699707,28.0,24.66141891479492,-20286.599609375,145.51332092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8269348144531,318.1799011230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4757744371891022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004828505625482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492180,293.1190795898437,297.1499938964844,293.1499938964844,0.0472102425992488,-1262.69287109375,304.148193359375,0.8057650923728943,0.1710958778858184,0.1545539498329162,293.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3785095214844,0.5251367092132568,0.050000000745058,0.0484547540545463,293.1260681152344,297.1499938964844,293.1499938964844,0.0758915618062019,-1360.8236083984375,304.14825439453125,0.8961960077285767,0.2376180738210678,0.1665636748075485,293.1051025390625,297.1499938964844,293.1499938964844,0.1135381236672401,-2556.21630859375,304.1645202636719,0.9990000128746032,0.40398970246315,0.3121271729469299,293.3071594238281,297.1499938964844,293.1499938964844,0.0006288000149652,-183.5478363037109,298.0439453125,0.5251367092132568,0.050000000745058,0.2298484891653061,297.38555908203125,291.1499938964844,259.3011779785156,258.1536865234375,279.1451721191406,293.307373046875,297.3928527832031,1.0,0.2309946417808532,0.473990797996521,0.473990797996521,0.526009202003479,1.0,-1.0939574241638184,0.4558598399162292,0.6380976438522339,0.1872430294752121,0.0,0.0,0.0,35.04541015625,31.0,72.3615951538086,-20227.55859375,139.7992706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9668273925781,318.3276672363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4753930270671844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004824634816031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492240,293.1190795898437,297.1499938964844,293.1499938964844,0.0472102425992488,-1262.69287109375,304.148193359375,0.8057650923728943,0.1710958778858184,0.1545539498329162,293.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3785095214844,0.5251367092132568,0.050000000745058,0.0484547540545463,293.1260681152344,297.1499938964844,293.1499938964844,0.0758915618062019,-1360.8236083984375,304.14825439453125,0.8961960077285767,0.2376180738210678,0.1665636748075485,293.1051025390625,297.1499938964844,293.1499938964844,0.1135381236672401,-2556.21630859375,304.1645202636719,0.9990000128746032,0.40398970246315,0.3121271729469299,293.3071594238281,297.1499938964844,293.1499938964844,0.0006288000149652,-183.5478363037109,298.0439453125,0.5251367092132568,0.050000000745058,0.2298484891653061,297.38555908203125,291.1499938964844,259.3011779785156,258.1536865234375,279.1451721191406,293.307373046875,297.3928527832031,1.0,0.2309946417808532,0.473990797996521,0.473990797996521,0.526009202003479,1.0,-1.0939574241638184,0.4558598399162292,0.6380976438522339,0.1872430294752121,0.0,0.0,0.0,35.04541015625,31.0,72.3615951538086,-20227.55859375,139.7992706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9668273925781,318.3276672363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4753930270671844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004824634816031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492300,293.1186218261719,297.1499938964844,293.1499938964844,0.0470741428434848,-1259.951416015625,304.1487731933594,0.8089452981948853,0.1715824455022812,0.1549714058637619,293.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.41131591796875,0.5269579887390137,0.050000000745058,0.0484364032745361,293.1246337890625,297.1499938964844,293.1499938964844,0.0756803601980209,-1357.4031982421875,304.1489562988281,0.8996992707252502,0.238203153014183,0.1669531613588333,293.0906066894531,297.1499938964844,293.1499938964844,0.1116921156644821,-2521.023193359375,304.16522216796875,0.9990000128746032,0.4074113070964813,0.3093253374099731,293.3056640625,297.1499938964844,293.1499938964844,0.0006153276772238,-179.32618713378906,298.0619506835937,0.5269579887390137,0.050000000745058,0.2297614365816116,297.4188232421875,291.1499938964844,259.25860595703125,258.11737060546875,279.14501953125,293.3058776855469,297.4264221191406,1.0,0.2300126999616623,0.4737328886985779,0.4737328886985779,0.5262671113014221,1.0,-1.0914355516433716,0.454217255115509,0.6372182965278625,0.1860483586788177,0.0,0.0,0.0,34.54671096801758,31.0,84.17771911621094,-20228.154296875,138.2090606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.03729248046875,318.3981018066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4749830961227417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004820474714506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492360,293.1181335449219,297.1499938964844,293.1499938964844,0.0469372943043708,-1257.203369140625,304.14923095703125,0.8112289309501648,0.1720710843801498,0.1553979218006134,293.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4449462890625,0.528143048286438,0.050000000745058,0.048424731940031,293.12322998046875,297.1499938964844,293.1499938964844,0.0754699409008026,-1354.0042724609375,304.1495361328125,0.9022472500801086,0.2387987524271011,0.1673559695482254,293.0780639648437,297.1499938964844,293.1499938964844,0.1102718934416771,-2493.833251953125,304.1650390625,0.9990000128746032,0.4106259942054748,0.3075303137302398,293.3041687011719,297.1499938964844,293.1499938964844,0.0006017780397087,-175.09347534179688,298.0805358886719,0.528143048286438,0.050000000745058,0.2297060787677765,297.4524230957031,291.1499938964844,259.2168273925781,258.0816955566406,279.1448974609375,293.30438232421875,297.4598999023437,1.0,0.229450523853302,0.4734677076339721,0.4734677076339721,0.5265322923660278,1.0,-1.0901950597763062,0.4531219899654388,0.6370730400085449,0.1851582825183868,0.0,0.0,0.0,34.23414611816406,34.0,89.29859924316406,-20242.9453125,137.3046417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1021423339844,318.4610595703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4744933247566223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004815504071302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492420,293.1173095703125,297.1499938964844,293.1499938964844,0.0467350296676158,-1252.992431640625,304.1498107910156,0.8134914040565491,0.1730464994907379,0.1562684029340744,293.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5069274902344,0.5287585258483887,0.050000000745058,0.0484187453985214,293.1206359863281,297.1499938964844,293.1499938964844,0.0751442834734916,-1348.656982421875,304.15020751953125,0.9047480225563048,0.2400056570768356,0.1681893467903137,293.0597839355469,297.1499938964844,293.1499938964844,0.1086790189146995,-2463.138916015625,304.1626281738281,0.9990000128746032,0.4161751270294189,0.3066063225269317,293.3013916015625,297.1499938964844,293.1499938964844,0.0005745688686147,-166.6908416748047,298.1123046875,0.5287585258483887,0.050000000745058,0.229677677154541,297.51324462890625,291.1499938964844,259.1358337402344,258.01239013671875,279.1446533203125,293.30157470703125,297.51922607421875,1.0,0.2294307351112365,0.472921758890152,0.472921758890152,0.5270782709121704,1.0,-1.0910881757736206,0.4523748457431793,0.6387133598327637,0.1841820776462555,0.0,0.0,0.0,34.09304428100586,37.0,82.48804473876953,-20303.771484375,137.27647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2036437988281,318.5546264648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4734528958797455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004804944910574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492480,293.1173095703125,297.1499938964844,293.1499938964844,0.0467350296676158,-1252.992431640625,304.1498107910156,0.8134914040565491,0.1730464994907379,0.1562684029340744,293.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5069274902344,0.5287585258483887,0.050000000745058,0.0484187453985214,293.1206359863281,297.1499938964844,293.1499938964844,0.0751442834734916,-1348.656982421875,304.15020751953125,0.9047480225563048,0.2400056570768356,0.1681893467903137,293.0597839355469,297.1499938964844,293.1499938964844,0.1086790189146995,-2463.138916015625,304.1626281738281,0.9990000128746032,0.4161751270294189,0.3066063225269317,293.3013916015625,297.1499938964844,293.1499938964844,0.0005745688686147,-166.6908416748047,298.1123046875,0.5287585258483887,0.050000000745058,0.229677677154541,297.51324462890625,291.1499938964844,259.1358337402344,258.01239013671875,279.1446533203125,293.30157470703125,297.51922607421875,1.0,0.2294307351112365,0.472921758890152,0.472921758890152,0.5270782709121704,1.0,-1.0910881757736206,0.4523748457431793,0.6387133598327637,0.1841820776462555,0.0,0.0,0.0,34.09304428100586,37.0,82.48804473876953,-20303.771484375,137.27647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2036437988281,318.5546264648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4734528958797455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004804944910574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492540,293.1166687011719,297.1499938964844,293.1499938964844,0.0467232540249824,-1252.174560546875,304.1498718261719,0.8131482005119324,0.1740076243877411,0.1571479141712188,293.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5519714355469,0.5273453593254089,0.050000000745058,0.0484325475990772,293.1183166503906,297.1499938964844,293.1499938964844,0.0750662833452224,-1347.0335693359375,304.1502685546875,0.9041581749916076,0.2412165701389312,0.1690432131290435,293.05059814453125,297.1499938964844,293.1499938964844,0.108691282570362,-2463.167724609375,304.1583557128906,0.9990000128746032,0.4203368723392486,0.3087360560894012,293.29901123046875,297.1499938964844,293.1499938964844,0.000548503594473,-158.62905883789062,298.1278686523437,0.5273453593254089,0.050000000745058,0.2297431528568267,297.5558776855469,291.1499938964844,259.0587463378906,257.9462280273437,279.1445007324219,293.2991638183594,297.5592956542969,1.0,0.2306699752807617,0.4723639190196991,0.4723639190196991,0.5276361107826233,1.0,-1.0958188772201538,0.4532748758792877,0.6425439715385437,0.1841245144605636,0.0,0.0,0.0,34.50382995605469,40.0,58.28424453735352,-20392.59765625,139.2826385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2570495605469,318.5964660644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4725813269615173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004796099674422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492600,293.1166687011719,297.1499938964844,293.1499938964844,0.0467232540249824,-1252.174560546875,304.1498718261719,0.8131482005119324,0.1740076243877411,0.1571479141712188,293.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5519714355469,0.5273453593254089,0.050000000745058,0.0484325475990772,293.1183166503906,297.1499938964844,293.1499938964844,0.0750662833452224,-1347.0335693359375,304.1502685546875,0.9041581749916076,0.2412165701389312,0.1690432131290435,293.05059814453125,297.1499938964844,293.1499938964844,0.108691282570362,-2463.167724609375,304.1583557128906,0.9990000128746032,0.4203368723392486,0.3087360560894012,293.29901123046875,297.1499938964844,293.1499938964844,0.000548503594473,-158.62905883789062,298.1278686523437,0.5273453593254089,0.050000000745058,0.2297431528568267,297.5558776855469,291.1499938964844,259.0587463378906,257.9462280273437,279.1445007324219,293.2991638183594,297.5592956542969,1.0,0.2306699752807617,0.4723639190196991,0.4723639190196991,0.5276361107826233,1.0,-1.0958188772201538,0.4532748758792877,0.6425439715385437,0.1841245144605636,0.0,0.0,0.0,34.50382995605469,40.0,58.28424453735352,-20392.59765625,139.2826385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2570495605469,318.5964660644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4725813269615173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004796099674422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492660,293.1162109375,297.1499938964844,293.1499938964844,0.0469805747270584,-1256.12939453125,304.14947509765625,0.8106774687767029,0.174944519996643,0.1580232977867126,293.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5719299316406,0.5243351459503174,0.050000000745058,0.0484629608690738,293.1163635253906,297.1499938964844,293.1499938964844,0.0753376111388206,-1350.6318359375,304.14971923828125,0.9010977149009703,0.2424207925796508,0.1699061244726181,293.0498962402344,297.1499938964844,293.1499938964844,0.1102209463715553,-2492.330078125,304.15301513671875,0.9990000128746032,0.4230149388313293,0.3133769929409027,293.297119140625,297.1499938964844,293.1499938964844,0.0005301982746459,-151.3607635498047,298.1197509765625,0.5243351459503174,0.050000000745058,0.2298874258995056,297.57275390625,291.1499938964844,258.986083984375,257.8836669921875,279.1444396972656,293.2972412109375,297.5729675292969,1.0,0.2329436987638473,0.4718033373355865,0.4718033373355865,0.5281966924667358,1.0,-1.1036843061447144,0.4555292427539825,0.6481550335884094,0.1848243027925491,0.0,0.0,0.0,35.377349853515625,43.0,23.164072036743164,-20497.984375,143.00888061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2586364746094,318.5843505859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4721180200576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004791397659573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492720,293.1162109375,297.1499938964844,293.1499938964844,0.0469805747270584,-1256.12939453125,304.14947509765625,0.8106774687767029,0.174944519996643,0.1580232977867126,293.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5719299316406,0.5243351459503174,0.050000000745058,0.0484629608690738,293.1163635253906,297.1499938964844,293.1499938964844,0.0753376111388206,-1350.6318359375,304.14971923828125,0.9010977149009703,0.2424207925796508,0.1699061244726181,293.0498962402344,297.1499938964844,293.1499938964844,0.1102209463715553,-2492.330078125,304.15301513671875,0.9990000128746032,0.4230149388313293,0.3133769929409027,293.297119140625,297.1499938964844,293.1499938964844,0.0005301982746459,-151.3607635498047,298.1197509765625,0.5243351459503174,0.050000000745058,0.2298874258995056,297.57275390625,291.1499938964844,258.986083984375,257.8836669921875,279.1444396972656,293.2972412109375,297.5729675292969,1.0,0.2329436987638473,0.4718033373355865,0.4718033373355865,0.5281966924667358,1.0,-1.1036843061447144,0.4555292427539825,0.6481550335884094,0.1848243027925491,0.0,0.0,0.0,35.377349853515625,43.0,23.164072036743164,-20497.984375,143.00888061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2586364746094,318.5843505859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4721180200576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004791397659573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492780,293.115966796875,297.1499938964844,293.1499938964844,0.0475453361868858,-1265.5279541015625,304.1487121582031,0.8064719438552856,0.1758524179458618,0.1588868200778961,293.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.56280517578125,0.5201705694198608,0.050000000745058,0.0485075041651725,293.1146850585937,297.1499938964844,293.1499938964844,0.0760078802704811,-1360.187255859375,304.148681640625,0.8961597681045532,0.2436135113239288,0.1707720160484314,293.0566101074219,297.1499938964844,293.1499938964844,0.113165833055973,-2548.528564453125,304.1470947265625,0.9990000128746032,0.4242040812969208,0.3200509548187256,293.2956848144531,297.1499938964844,293.1499938964844,0.0005161087610758,-143.97804260253906,298.0844421386719,0.5201705694198608,0.050000000745058,0.2300987094640731,297.5602722167969,291.1499938964844,258.9183349609375,257.8251647949219,279.1444396972656,293.2957763671875,297.55718994140625,1.0,0.2360589057207107,0.4712477028369903,0.4712477028369903,0.5287522673606873,1.0,-1.1140767335891724,0.458886444568634,0.6551902890205383,0.1861437261104583,0.0,0.0,0.0,36.64321899414063,46.0,-17.001609802246094,-20612.8984375,148.21556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2120361328125,318.52276611328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.47222900390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004792523977812,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
