time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
492840,293.115966796875,297.1499938964844,293.1499938964844,0.0475453361868858,-1265.5279541015625,304.1487121582031,0.8064719438552856,0.1758524179458618,0.1588868200778961,293.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.56280517578125,0.5201705694198608,0.050000000745058,0.0485075041651725,293.1146850585937,297.1499938964844,293.1499938964844,0.0760078802704811,-1360.187255859375,304.148681640625,0.8961597681045532,0.2436135113239288,0.1707720160484314,293.0566101074219,297.1499938964844,293.1499938964844,0.113165833055973,-2548.528564453125,304.1470947265625,0.9990000128746032,0.4242040812969208,0.3200509548187256,293.2956848144531,297.1499938964844,293.1499938964844,0.0005161087610758,-143.97804260253906,298.0844421386719,0.5201705694198608,0.050000000745058,0.2300987094640731,297.5602722167969,291.1499938964844,258.9183349609375,257.8251647949219,279.1444396972656,293.2957763671875,297.55718994140625,1.0,0.2360589057207107,0.4712477028369903,0.4712477028369903,0.5287522673606873,1.0,-1.1140767335891724,0.458886444568634,0.6551902890205383,0.1861437261104583,0.0,0.0,0.0,36.64321899414063,46.0,-17.001609802246094,-20612.8984375,148.21556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2120361328125,318.52276611328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.47222900390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004792523977812,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492900,293.11590576171875,297.1499938964844,293.1499938964844,0.0479456782341003,-1272.3165283203125,304.1482238769531,0.8038188219070435,0.1762950420379638,0.1593128740787506,292.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5470886230469,0.5177828669548035,0.050000000745058,0.0485344491899013,293.11395263671875,297.1499938964844,293.1499938964844,0.0764959305524826,-1367.2532958984375,304.1480407714844,0.8931487798690796,0.244205042719841,0.1712050884962082,293.0624084472656,297.1499938964844,293.1499938964844,0.1151366382837295,-2586.052490234375,304.14404296875,0.9990000128746032,0.4242468774318695,0.3240217864513397,293.2951354980469,297.1499938964844,293.1499938964844,0.0005104477750137,-140.64053344726562,298.0563659667969,0.5177828669548035,0.050000000745058,0.230226531624794,297.5428771972656,291.1499938964844,258.886474609375,257.7975769042969,279.1444702148437,293.2951965332031,297.5382080078125,1.0,0.2378809303045272,0.4709738194942474,0.4709738194942474,0.529026210308075,1.0,-1.1200594902038574,0.4609124660491943,0.6591470241546631,0.1869998425245285,0.0,0.0,0.0,37.40568542480469,46.0,-37.43693161010742,-20672.64453125,151.31610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1729736328125,318.47589111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4725334644317627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000479561422253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492960,293.1158752441406,297.1499938964844,293.1499938964844,0.0484221838414669,-1280.45654296875,304.1476745605469,0.8008977770805359,0.1767302006483078,0.1597348749637603,292.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5241394042969,0.5152536630630493,0.050000000745058,0.048564214259386,293.11328125,297.1499938964844,293.1499938964844,0.0770826414227485,-1375.80126953125,304.1473083496094,0.8898600339889526,0.2447934001684188,0.1716379821300506,293.0697021484375,297.1499938964844,293.1499938964844,0.1174201890826225,-2629.4189453125,304.1409606933594,0.9990000128746032,0.4239278435707092,0.3283520936965942,293.2946472167969,297.1499938964844,293.1499938964844,0.0005052990163676,-137.4722137451172,298.02154541015625,0.5152536630630493,0.050000000745058,0.2303677201271057,297.518310546875,291.1499938964844,258.8560791015625,257.77117919921875,279.14453125,293.2947082519531,297.5121765136719,1.0,0.2398542463779449,0.4707035720348358,0.4707035720348358,0.5292963981628418,1.0,-1.1264880895614624,0.4631381630897522,0.6633499264717102,0.18796968460083,0.0,0.0,0.0,38.24602890014648,49.0,-57.41917037963867,-20733.525390625,154.7206268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1250305175781,318.4200134277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.473014235496521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004800493188668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493020,293.115966796875,297.1499938964844,293.1499938964844,0.0495864935219287,-1300.501953125,304.1465148925781,0.7944565415382385,0.1775788813829422,0.1605664044618606,292.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.45819091796875,0.5099289417266846,0.050000000745058,0.0486313998699188,293.1120910644531,297.1499938964844,293.1499938964844,0.0785299912095069,-1397.0347900390625,304.14581298828125,0.8826735615730286,0.2459610402584076,0.1725029349327087,293.0881652832031,297.1499938964844,293.1499938964844,0.1228612512350082,-2732.22119140625,304.1349182128906,0.9990000128746032,0.4222254455089569,0.3379220068454742,293.2938842773437,297.1499938964844,293.1499938964844,0.0004962053499184,-131.67295837402344,297.9331359863281,0.5099289417266846,0.050000000745058,0.2306864261627197,297.4494323730469,291.1499938964844,258.7997741699219,257.7221984863281,279.1446533203125,293.2939147949219,297.440673828125,1.0,0.2441875785589218,0.4701770544052124,0.4701770544052124,0.5298229455947876,1.0,-1.1404736042022705,0.468104213476181,0.6723694205284119,0.1902056485414505,0.0,0.0,0.0,40.13753890991211,52.0,-94.45638275146484,-20858.16015625,162.36863708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0078430175781,318.2865600585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4745135307312011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004815708962269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493080,293.115966796875,297.1499938964844,293.1499938964844,0.0495864935219287,-1300.501953125,304.1465148925781,0.7944565415382385,0.1775788813829422,0.1605664044618606,292.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.45819091796875,0.5099289417266846,0.050000000745058,0.0486313998699188,293.1120910644531,297.1499938964844,293.1499938964844,0.0785299912095069,-1397.0347900390625,304.14581298828125,0.8826735615730286,0.2459610402584076,0.1725029349327087,293.0881652832031,297.1499938964844,293.1499938964844,0.1228612512350082,-2732.22119140625,304.1349182128906,0.9990000128746032,0.4222254455089569,0.3379220068454742,293.2938842773437,297.1499938964844,293.1499938964844,0.0004962053499184,-131.67295837402344,297.9331359863281,0.5099289417266846,0.050000000745058,0.2306864261627197,297.4494323730469,291.1499938964844,258.7997741699219,257.7221984863281,279.1446533203125,293.2939147949219,297.440673828125,1.0,0.2441875785589218,0.4701770544052124,0.4701770544052124,0.5298229455947876,1.0,-1.1404736042022705,0.468104213476181,0.6723694205284119,0.1902056485414505,0.0,0.0,0.0,40.13753890991211,52.0,-94.45638275146484,-20858.16015625,162.36863708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0078430175781,318.2865600585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4745135307312011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004815708962269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493140,293.1161499023437,297.1499938964844,293.1499938964844,0.0509942062199115,-1324.923828125,304.14532470703125,0.787497341632843,0.1784002631902694,0.1613815426826477,292.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3690185546875,0.5044564604759216,0.050000000745058,0.0487076118588447,293.11114501953125,297.1499938964844,293.1499938964844,0.0802942439913749,-1423.0970458984375,304.1442565917969,0.8749956488609314,0.2471176236867904,0.1733665764331817,293.1112060546875,297.1499938964844,293.1499938964844,0.1293580681085586,-2853.959228515625,304.1291198730469,0.9990000128746032,0.4191327095031738,0.3484593629837036,293.2932434082031,297.1499938964844,293.1499938964844,0.0004876226303167,-126.02959442138672,297.822998046875,0.5044564604759216,0.050000000745058,0.2310479432344436,297.3578491210937,291.1499938964844,258.75,257.6786804199219,279.1448669433594,293.29327392578125,297.3470764160156,1.0,0.2489389479160308,0.4696737825870514,0.4696737825870514,0.530326247215271,1.0,-1.1556615829467771,0.473636269569397,0.6820253729820251,0.1927736103534698,0.0,0.0,0.0,42.27677917480469,55.0,-125.73039245605467,-20986.484375,171.02981567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.87115478515625,318.13311767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4767189025878906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004838090681005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493200,293.1161499023437,297.1499938964844,293.1499938964844,0.0509942062199115,-1324.923828125,304.14532470703125,0.787497341632843,0.1784002631902694,0.1613815426826477,292.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3690185546875,0.5044564604759216,0.050000000745058,0.0487076118588447,293.11114501953125,297.1499938964844,293.1499938964844,0.0802942439913749,-1423.0970458984375,304.1442565917969,0.8749956488609314,0.2471176236867904,0.1733665764331817,293.1112060546875,297.1499938964844,293.1499938964844,0.1293580681085586,-2853.959228515625,304.1291198730469,0.9990000128746032,0.4191327095031738,0.3484593629837036,293.2932434082031,297.1499938964844,293.1499938964844,0.0004876226303167,-126.02959442138672,297.822998046875,0.5044564604759216,0.050000000745058,0.2310479432344436,297.3578491210937,291.1499938964844,258.75,257.6786804199219,279.1448669433594,293.29327392578125,297.3470764160156,1.0,0.2489389479160308,0.4696737825870514,0.4696737825870514,0.530326247215271,1.0,-1.1556615829467771,0.473636269569397,0.6820253729820251,0.1927736103534698,0.0,0.0,0.0,42.27677917480469,55.0,-125.73039245605467,-20986.484375,171.02981567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.87115478515625,318.13311767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4767189025878906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004838090681005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493260,293.11602783203125,297.1499938964844,293.1499938964844,0.0526129528880119,-1353.1741943359375,304.1441955566406,0.7803993225097656,0.1792806088924408,0.1622266471385955,292.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2616882324219,0.4990187883377075,0.050000000745058,0.0487913601100444,293.1098937988281,297.1499938964844,293.1499938964844,0.0823278799653053,-1453.293701171875,304.1427917480469,0.8672241568565369,0.2483499199151992,0.1742648184299469,293.1376037597656,297.1499938964844,293.1499938964844,0.1367592513561248,-2991.301513671875,304.1237487792969,0.9990000128746032,0.4147710800170898,0.359682559967041,293.29217529296875,297.1499938964844,293.1499938964844,0.00047988363076,-120.89977264404295,297.6965026855469,0.4990187883377075,0.050000000745058,0.2314452081918716,297.2486877441406,291.1499938964844,258.7042236328125,257.6383972167969,279.1449584960937,293.2922668457031,297.23651123046875,1.0,0.2540075480937958,0.4691768586635589,0.4691768586635589,0.5308231115341187,1.0,-1.1718024015426636,0.4795930683612823,0.6922093033790588,0.195580706000328,0.0,0.0,0.0,44.62316131591797,43.0,-150.09210205078125,-21119.8046875,180.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7249755859375,317.9695739746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4795876443386078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000486720498884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493320,293.11602783203125,297.1499938964844,293.1499938964844,0.0526129528880119,-1353.1741943359375,304.1441955566406,0.7803993225097656,0.1792806088924408,0.1622266471385955,292.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2616882324219,0.4990187883377075,0.050000000745058,0.0487913601100444,293.1098937988281,297.1499938964844,293.1499938964844,0.0823278799653053,-1453.293701171875,304.1427917480469,0.8672241568565369,0.2483499199151992,0.1742648184299469,293.1376037597656,297.1499938964844,293.1499938964844,0.1367592513561248,-2991.301513671875,304.1237487792969,0.9990000128746032,0.4147710800170898,0.359682559967041,293.29217529296875,297.1499938964844,293.1499938964844,0.00047988363076,-120.89977264404295,297.6965026855469,0.4990187883377075,0.050000000745058,0.2314452081918716,297.2486877441406,291.1499938964844,258.7042236328125,257.6383972167969,279.1449584960937,293.2922668457031,297.23651123046875,1.0,0.2540075480937958,0.4691768586635589,0.4691768586635589,0.5308231115341187,1.0,-1.1718024015426636,0.4795930683612823,0.6922093033790588,0.195580706000328,0.0,0.0,0.0,44.62316131591797,43.0,-150.09210205078125,-21119.8046875,180.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7249755859375,317.9695739746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4795876443386078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000486720498884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493380,293.11529541015625,297.1499938964844,293.1499938964844,0.0541882589459419,-1380.7293701171875,304.1435241699219,0.7827976942062378,0.1802932918071746,0.163095623254776,292.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1536865234375,0.4996347725391388,0.050000000745058,0.0487814135849475,293.10809326171875,297.1499938964844,293.1499938964844,0.0843146741390228,-1482.81640625,304.14190673828125,0.8698328137397766,0.2497335821390152,0.1751947700977325,293.1568298339844,297.1499938964844,293.1499938964844,0.1387364268302917,-3027.95361328125,304.1295471191406,0.9990000128746032,0.4111427664756775,0.3583731949329376,293.2900085449219,297.1499938964844,293.1499938964844,0.0004741008451674,-117.10057830810548,297.57470703125,0.4996347725391388,0.050000000745058,0.2313980162143707,297.1434020996094,291.1499938964844,258.6595764160156,257.5987548828125,279.1462707519531,293.2901916503906,297.1349792480469,1.0,0.2532108426094055,0.4688639938831329,0.4688639938831329,0.5311359763145447,1.0,-1.1723310947418213,0.4791024327278137,0.6932286620140076,0.1950869411230087,0.0,0.0,0.0,44.38100051879883,31.0,-134.52752685546875,-21066.44921875,180.2805938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6073913574219,317.858642578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4827245473861694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004899040795862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493440,293.11529541015625,297.1499938964844,293.1499938964844,0.0541882589459419,-1380.7293701171875,304.1435241699219,0.7827976942062378,0.1802932918071746,0.163095623254776,292.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1536865234375,0.4996347725391388,0.050000000745058,0.0487814135849475,293.10809326171875,297.1499938964844,293.1499938964844,0.0843146741390228,-1482.81640625,304.14190673828125,0.8698328137397766,0.2497335821390152,0.1751947700977325,293.1568298339844,297.1499938964844,293.1499938964844,0.1387364268302917,-3027.95361328125,304.1295471191406,0.9990000128746032,0.4111427664756775,0.3583731949329376,293.2900085449219,297.1499938964844,293.1499938964844,0.0004741008451674,-117.10057830810548,297.57470703125,0.4996347725391388,0.050000000745058,0.2313980162143707,297.1434020996094,291.1499938964844,258.6595764160156,257.5987548828125,279.1462707519531,293.2901916503906,297.1349792480469,1.0,0.2532108426094055,0.4688639938831329,0.4688639938831329,0.5311359763145447,1.0,-1.1723310947418213,0.4791024327278137,0.6932286620140076,0.1950869411230087,0.0,0.0,0.0,44.38100051879883,31.0,-134.52752685546875,-21066.44921875,180.2805938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6073913574219,317.858642578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4827245473861694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004899040795862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493500,293.1147766113281,297.1499938964844,293.1499938964844,0.0547714568674564,-1390.84765625,304.1436462402344,0.7873690724372864,0.1808352172374725,0.163536325097084,292.9669494628906,297.1499938964844,293.1499938964844,0.0021316071506589,-132.9411163330078,299.3974304199219,0.5020756125450134,0.050000000745058,0.0487431995570659,293.1070556640625,297.1499938964844,293.1499938964844,0.085053339600563,-1493.69384765625,304.1420593261719,0.8748342394828796,0.2504671216011047,0.1756690293550491,293.15771484375,297.1499938964844,293.1499938964844,0.1372890472412109,-3001.41162109375,304.13592529296875,0.9990000128746032,0.4108793437480926,0.3532798588275909,293.28875732421875,297.1499938964844,293.1499938964844,0.0004716623225249,-115.41741943359376,297.5318908691406,0.5020756125450134,0.050000000745058,0.2312167435884475,297.10986328125,291.1499938964844,258.6376342773437,257.57916259765625,279.14703369140625,293.2889099121094,297.1044921875,1.0,0.2510484457015991,0.4687731564044952,0.4687731564044952,0.5312268137931824,1.0,-1.1670550107955933,0.4765937626361847,0.6904612183570862,0.1936272233724594,0.0,0.0,0.0,43.33957290649414,31.0,-106.00887298583984,-20987.083984375,176.5815887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.58380126953125,317.8453369140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4840736091136932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004912731819786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493560,293.1141967773437,297.1499938964844,293.1499938964844,0.055181335657835,-1397.8453369140625,304.1440734863281,0.7939721345901489,0.1813919693231582,0.1639760583639145,292.96728515625,297.1499938964844,293.1499938964844,0.001830052351579,-114.22713470458984,299.1127014160156,0.5058465003967285,0.050000000745058,0.0486874319612979,293.1059875488281,297.1499938964844,293.1499938964844,0.0855752900242805,-1501.260498046875,304.1425476074219,0.8821031451225281,0.2512191236019134,0.1761452108621597,293.1518859863281,297.1499938964844,293.1499938964844,0.1343416720628738,-2947.142333984375,304.14385986328125,0.9990000128746032,0.411915123462677,0.3457116186618805,293.287353515625,297.1499938964844,293.1499938964844,0.0004690682981163,-113.52196502685548,297.5042724609375,0.5058465003967285,0.050000000745058,0.2309522181749344,297.0922241210937,291.1499938964844,258.615966796875,257.5597229003906,279.1477966308594,293.2875671386719,297.0904235839844,1.0,0.2478574514389038,0.4687208831310272,0.4687208831310272,0.5312790870666504,1.0,-1.1586880683898926,0.4728283882141113,0.6858596801757812,0.1915070861577987,0.0,0.0,0.0,41.810813903808594,34.0,-68.18235778808594,-20882.81640625,171.01902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5892944335937,317.8643798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4851501882076263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004923657397739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493620,293.1131896972656,297.1499938964844,293.1499938964844,0.055622398853302,-1404.9761962890625,304.1452941894531,0.8023315072059631,0.1825066655874252,0.1649179756641388,292.9617614746094,297.1499938964844,293.1499938964844,0.0014971690252423,-93.42489624023438,298.7333679199219,0.5102957487106323,0.050000000745058,0.0486264675855636,293.10400390625,297.1499938964844,293.1499938964844,0.0861334726214408,-1508.9620361328125,304.14410400390625,0.8913635015487671,0.2527371048927307,0.1771543323993683,293.1297302246094,297.1499938964844,293.1499938964844,0.1304893493652343,-2875.83447265625,304.152099609375,0.9990000128746032,0.4163530170917511,0.3372414410114288,293.28399658203125,297.1499938964844,293.1499938964844,0.0004627490998245,-108.66954803466795,297.48736572265625,0.5102957487106323,0.050000000745058,0.2306630313396453,297.0963439941406,291.1499938964844,258.57330322265625,257.5212707519531,279.1478576660156,293.28424072265625,297.0980529785156,1.0,0.2449158877134323,0.4685180783271789,0.4685180783271789,0.531481921672821,1.0,-1.1504367589950562,0.4688197374343872,0.681617021560669,0.1890257596969604,0.0,0.0,0.0,40.15069580078125,37.0,-5.202877044677734,-20814.359375,165.30589294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6632995605469,317.94757080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4865213632583618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000493757368531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493680,293.1131896972656,297.1499938964844,293.1499938964844,0.055622398853302,-1404.9761962890625,304.1452941894531,0.8023315072059631,0.1825066655874252,0.1649179756641388,292.9617614746094,297.1499938964844,293.1499938964844,0.0014971690252423,-93.42489624023438,298.7333679199219,0.5102957487106323,0.050000000745058,0.0486264675855636,293.10400390625,297.1499938964844,293.1499938964844,0.0861334726214408,-1508.9620361328125,304.14410400390625,0.8913635015487671,0.2527371048927307,0.1771543323993683,293.1297302246094,297.1499938964844,293.1499938964844,0.1304893493652343,-2875.83447265625,304.152099609375,0.9990000128746032,0.4163530170917511,0.3372414410114288,293.28399658203125,297.1499938964844,293.1499938964844,0.0004627490998245,-108.66954803466795,297.48736572265625,0.5102957487106323,0.050000000745058,0.2306630313396453,297.0963439941406,291.1499938964844,258.57330322265625,257.5212707519531,279.1478576660156,293.28424072265625,297.0980529785156,1.0,0.2449158877134323,0.4685180783271789,0.4685180783271789,0.531481921672821,1.0,-1.1504367589950562,0.4688197374343872,0.681617021560669,0.1890257596969604,0.0,0.0,0.0,40.15069580078125,37.0,-5.202877044677734,-20814.359375,165.30589294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6632995605469,317.94757080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4865213632583618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000493757368531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493740,293.1121826171875,297.1499938964844,293.1499938964844,0.0558846183121204,-1408.885009765625,304.1464233398437,0.8070671558380127,0.1836397051811218,0.1659038662910461,292.9525756835937,297.1499938964844,293.1499938964844,0.0012921732850372,-80.5429916381836,298.5172119140625,0.5123687982559204,0.050000000745058,0.0485997088253498,293.1020812988281,297.1499938964844,293.1499938964844,0.0864631682634353,-1513.198974609375,304.1455078125,0.8966538310050964,0.2542926967144012,0.1782107204198837,293.1086730957031,297.1499938964844,293.1499938964844,0.128307357430458,-2835.19091796875,304.1549377441406,0.9990000128746032,0.4211421012878418,0.3334568440914154,293.2799072265625,297.1499938964844,293.1499938964844,0.0004558159562293,-103.29898834228516,297.4900207519531,0.5123687982559204,0.050000000745058,0.2305361032485962,297.1192626953125,291.1499938964844,258.5315246582031,257.4833374023437,279.14752197265625,293.2801818847656,297.1222229003906,1.0,0.2437558770179748,0.4682530462741852,0.4682530462741852,0.5317469239234924,1.0,-1.1481590270996094,0.4672616720199585,0.6808972954750061,0.1878906637430191,0.0,0.0,0.0,39.44102478027344,40.0,26.57552528381348,-20834.740234375,163.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7621765136719,318.0438537597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4872829616069793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004945302498526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493800,293.1121826171875,297.1499938964844,293.1499938964844,0.0558846183121204,-1408.885009765625,304.1464233398437,0.8070671558380127,0.1836397051811218,0.1659038662910461,292.9525756835937,297.1499938964844,293.1499938964844,0.0012921732850372,-80.5429916381836,298.5172119140625,0.5123687982559204,0.050000000745058,0.0485997088253498,293.1020812988281,297.1499938964844,293.1499938964844,0.0864631682634353,-1513.198974609375,304.1455078125,0.8966538310050964,0.2542926967144012,0.1782107204198837,293.1086730957031,297.1499938964844,293.1499938964844,0.128307357430458,-2835.19091796875,304.1549377441406,0.9990000128746032,0.4211421012878418,0.3334568440914154,293.2799072265625,297.1499938964844,293.1499938964844,0.0004558159562293,-103.29898834228516,297.4900207519531,0.5123687982559204,0.050000000745058,0.2305361032485962,297.1192626953125,291.1499938964844,258.5315246582031,257.4833374023437,279.14752197265625,293.2801818847656,297.1222229003906,1.0,0.2437558770179748,0.4682530462741852,0.4682530462741852,0.5317469239234924,1.0,-1.1481590270996094,0.4672616720199585,0.6808972954750061,0.1878906637430191,0.0,0.0,0.0,39.44102478027344,40.0,26.57552528381348,-20834.740234375,163.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7621765136719,318.0438537597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4872829616069793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004945302498526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493860,293.1112365722656,297.1499938964844,293.1499938964844,0.056117121130228,-1412.2720947265625,304.147216796875,0.8089637756347656,0.1847895085811615,0.1669302731752395,292.9424133300781,297.1499938964844,293.1499938964844,0.0011709633981809,-72.89344787597656,298.4018859863281,0.5125266909599304,0.050000000745058,0.0485977008938789,293.1002197265625,297.1499938964844,293.1499938964844,0.086754024028778,-1516.871337890625,304.1465148925781,0.8988178372383118,0.2558845281600952,0.1793121397495269,293.0939636230469,297.1499938964844,293.1499938964844,0.1275865733623504,-2821.592041015625,304.1544189453125,0.9990000128746032,0.425184041261673,0.3331725299358368,293.2754821777344,297.1499938964844,293.1499938964844,0.0004488493141252,-97.95681762695312,297.498291015625,0.5125266909599304,0.050000000745058,0.2305265665054321,297.1465759277344,291.1499938964844,258.49053955078125,257.4458923339844,279.1470642089844,293.2757568359375,297.1492614746094,1.0,0.2440639585256576,0.4679370522499084,0.4679370522499084,0.5320629477500916,1.0,-1.1503562927246094,0.4675329327583313,0.6828233599662781,0.1877291798591613,0.0,0.0,0.0,39.42023468017578,43.0,34.982418060302734,-20907.671875,163.85325622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.850830078125,318.123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4877628684043884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004950172733515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493920,293.1112365722656,297.1499938964844,293.1499938964844,0.056117121130228,-1412.2720947265625,304.147216796875,0.8089637756347656,0.1847895085811615,0.1669302731752395,292.9424133300781,297.1499938964844,293.1499938964844,0.0011709633981809,-72.89344787597656,298.4018859863281,0.5125266909599304,0.050000000745058,0.0485977008938789,293.1002197265625,297.1499938964844,293.1499938964844,0.086754024028778,-1516.871337890625,304.1465148925781,0.8988178372383118,0.2558845281600952,0.1793121397495269,293.0939636230469,297.1499938964844,293.1499938964844,0.1275865733623504,-2821.592041015625,304.1544189453125,0.9990000128746032,0.425184041261673,0.3331725299358368,293.2754821777344,297.1499938964844,293.1499938964844,0.0004488493141252,-97.95681762695312,297.498291015625,0.5125266909599304,0.050000000745058,0.2305265665054321,297.1465759277344,291.1499938964844,258.49053955078125,257.4458923339844,279.1470642089844,293.2757568359375,297.1492614746094,1.0,0.2440639585256576,0.4679370522499084,0.4679370522499084,0.5320629477500916,1.0,-1.1503562927246094,0.4675329327583313,0.6828233599662781,0.1877291798591613,0.0,0.0,0.0,39.42023468017578,43.0,34.982418060302734,-20907.671875,163.85325622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.850830078125,318.123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4877628684043884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004950172733515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493980,293.11041259765625,297.1499938964844,293.1499938964844,0.056447397917509,-1417.4530029296875,304.1475830078125,0.8085803985595703,0.1859420835971832,0.1679815649986267,292.93231201171875,297.1499938964844,293.1499938964844,0.0011065134312957,-68.82025909423828,298.34405517578125,0.5111063718795776,0.050000000745058,0.0486158542335033,293.0984802246094,297.1499938964844,293.1499938964844,0.0871707573533058,-1522.4937744140625,304.14697265625,0.8983851075172424,0.2574975788593292,0.1804459691047668,293.0870666503906,297.1499938964844,293.1499938964844,0.1283031105995178,-2834.736328125,304.1517028808594,0.9990000128746032,0.4280226528644562,0.3357494175434112,293.27105712890625,297.1499938964844,293.1499938964844,0.0004418431781232,-92.7142105102539,297.49981689453125,0.5111063718795776,0.050000000745058,0.2306126803159713,297.1658630371094,291.1499938964844,258.4502868652344,257.40887451171875,279.1466369628906,293.2713317871094,297.1671142578125,1.0,0.245567500591278,0.4675803184509277,0.4675803184509277,0.5324196815490723,1.0,-1.1561959981918335,0.4692905247211456,0.6869054436683655,0.1883585453033447,0.0,0.0,0.0,39.96085739135742,46.0,25.391456604003903,-21012.7890625,166.6346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9098205566406,318.1683349609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4882400333881378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004955015610903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494040,293.11041259765625,297.1499938964844,293.1499938964844,0.056447397917509,-1417.4530029296875,304.1475830078125,0.8085803985595703,0.1859420835971832,0.1679815649986267,292.93231201171875,297.1499938964844,293.1499938964844,0.0011065134312957,-68.82025909423828,298.34405517578125,0.5111063718795776,0.050000000745058,0.0486158542335033,293.0984802246094,297.1499938964844,293.1499938964844,0.0871707573533058,-1522.4937744140625,304.14697265625,0.8983851075172424,0.2574975788593292,0.1804459691047668,293.0870666503906,297.1499938964844,293.1499938964844,0.1283031105995178,-2834.736328125,304.1517028808594,0.9990000128746032,0.4280226528644562,0.3357494175434112,293.27105712890625,297.1499938964844,293.1499938964844,0.0004418431781232,-92.7142105102539,297.49981689453125,0.5111063718795776,0.050000000745058,0.2306126803159713,297.1658630371094,291.1499938964844,258.4502868652344,257.40887451171875,279.1466369628906,293.2713317871094,297.1671142578125,1.0,0.245567500591278,0.4675803184509277,0.4675803184509277,0.5324196815490723,1.0,-1.1561959981918335,0.4692905247211456,0.6869054436683655,0.1883585453033447,0.0,0.0,0.0,39.96085739135742,46.0,25.391456604003903,-21012.7890625,166.6346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9098205566406,318.1683349609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4882400333881378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004955015610903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494100,293.11004638671875,297.1499938964844,293.1499938964844,0.0566780343651771,-1421.2406005859375,304.1476135253906,0.8076760768890381,0.1865153461694717,0.1685116440057754,292.9273986816406,297.1499938964844,293.1499938964844,0.0010898670880123,-67.77401733398438,298.3273620605469,0.5099192261695862,0.050000000745058,0.0486313924193382,293.0976867675781,297.1499938964844,293.1499938964844,0.0874638855457305,-1526.607666015625,304.14697265625,0.8973605632781982,0.2583072781562805,0.1810208112001419,293.08648681640625,297.1499938964844,293.1499938964844,0.129185289144516,-2851.05908203125,304.1497802734375,0.9990000128746032,0.4289318025112152,0.3379392325878143,293.2689208984375,297.1499938964844,293.1499938964844,0.0004383400664664,-90.15544891357422,297.4952697753906,0.5099192261695862,0.050000000745058,0.2306863963603973,297.169677734375,291.1499938964844,258.430419921875,257.3905029296875,279.1464538574219,293.2691955566406,297.1699523925781,1.0,0.2466955631971359,0.4673893749713897,0.4673893749713897,0.5326106548309326,1.0,-1.1602572202682495,0.4706345796585083,0.6896226406097412,0.188920721411705,0.0,0.0,0.0,40.411014556884766,46.0,15.693633079528809,-21072.982421875,168.72962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9252319335937,318.1759338378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.488549143075943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004958153003826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494160,293.1097106933594,297.1499938964844,293.1499938964844,0.056962501257658,-1426.01220703125,304.14752197265625,0.8063598871231079,0.1870851069688797,0.169042631983757,292.922607421875,297.1499938964844,293.1499938964844,0.0010813829721882,-67.25131225585938,298.3153076171875,0.5084754228591919,0.050000000745058,0.0486507564783096,293.096923828125,297.1499938964844,293.1499938964844,0.0878268778324127,-1531.792724609375,304.1468811035156,0.8958836197853088,0.2591171562671661,0.1815990358591079,293.0877685546875,297.1499938964844,293.1499938964844,0.1304045766592025,-2873.636962890625,304.1476135253906,0.9990000128746032,0.4294896721839905,0.3406477272510528,293.266845703125,297.1499938964844,293.1499938964844,0.00043484926573,-87.6510009765625,297.4861755371094,0.5084754228591919,0.050000000745058,0.230778232216835,297.16864013671875,291.1499938964844,258.41070556640625,257.3722229003906,279.14630126953125,293.2671203613281,297.1678466796875,1.0,0.2480404376983642,0.467191219329834,0.467191219329834,0.532808780670166,1.0,-1.1649726629257202,0.4722448885440826,0.6927277445793152,0.1896244138479232,0.0,0.0,0.0,40.967376708984375,49.0,3.689663887023926,-21136.5859375,171.24481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9308776855469,318.1732788085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4889353513717651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004962072125636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494220,293.10919189453125,297.1499938964844,293.1499938964844,0.0577100478112697,-1438.8282470703125,304.1470947265625,0.8026807904243469,0.1882113814353943,0.1701032519340515,292.913330078125,297.1499938964844,293.1499938964844,0.0010842571500688,-67.49192810058594,298.298095703125,0.5049874782562256,0.050000000745058,0.0486997254192829,293.0955810546875,297.1499938964844,293.1499938964844,0.0887855365872383,-1545.7247314453125,304.14630126953125,0.8918145895004272,0.2607332766056061,0.1827614903450012,293.0953369140625,297.1499938964844,293.1499938964844,0.1338116079568863,-2936.650146484375,304.1427001953125,0.9990000128746032,0.4295440018177032,0.3474029898643493,293.262939453125,297.1499938964844,293.1499938964844,0.0004279502900317,-82.83916473388672,297.45281982421875,0.5049874782562256,0.050000000745058,0.2310105264186859,297.15045166015625,291.1499938964844,258.3717041015625,257.3359069824219,279.14599609375,293.26318359375,297.1473388671875,1.0,0.2512914836406708,0.4667761921882629,0.4667761921882629,0.5332238078117371,1.0,-1.1760860681533811,0.4761489927768707,0.699937105178833,0.1913944482803344,0.0,0.0,0.0,42.3642692565918,52.0,-24.63036155700684,-21270.578125,177.41441345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9136657714844,318.1385803222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4900070428848266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004972948809154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494280,293.10919189453125,297.1499938964844,293.1499938964844,0.0577100478112697,-1438.8282470703125,304.1470947265625,0.8026807904243469,0.1882113814353943,0.1701032519340515,292.913330078125,297.1499938964844,293.1499938964844,0.0010842571500688,-67.49192810058594,298.298095703125,0.5049874782562256,0.050000000745058,0.0486997254192829,293.0955810546875,297.1499938964844,293.1499938964844,0.0887855365872383,-1545.7247314453125,304.14630126953125,0.8918145895004272,0.2607332766056061,0.1827614903450012,293.0953369140625,297.1499938964844,293.1499938964844,0.1338116079568863,-2936.650146484375,304.1427001953125,0.9990000128746032,0.4295440018177032,0.3474029898643493,293.262939453125,297.1499938964844,293.1499938964844,0.0004279502900317,-82.83916473388672,297.45281982421875,0.5049874782562256,0.050000000745058,0.2310105264186859,297.15045166015625,291.1499938964844,258.3717041015625,257.3359069824219,279.14599609375,293.26318359375,297.1473388671875,1.0,0.2512914836406708,0.4667761921882629,0.4667761921882629,0.5332238078117371,1.0,-1.1760860681533811,0.4761489927768707,0.699937105178833,0.1913944482803344,0.0,0.0,0.0,42.3642692565918,52.0,-24.63036155700684,-21270.578125,177.41441345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9136657714844,318.1385803222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4900070428848266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004972948809154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494340,293.1088256835937,297.1499938964844,293.1499938964844,0.0587046332657337,-1456.194580078125,304.1463928222656,0.7979610562324524,0.1893183887004852,0.1711581647396087,292.9044494628906,297.1499938964844,293.1499938964844,0.0011075834045186,-69.08016967773438,298.28253173828125,0.5009431838989258,0.050000000745058,0.0487606115639209,293.0944519042969,297.1499938964844,293.1499938964844,0.0900681167840957,-1564.6092529296875,304.1453857421875,0.886624813079834,0.2623406052589416,0.183927297592163,293.10888671875,297.1499938964844,293.1499938964844,0.138429045677185,-3021.715576171875,304.137451171875,0.9990000128746032,0.4281893670558929,0.3556230366230011,293.2593078613281,297.1499938964844,293.1499938964844,0.0004212887142784,-78.36888885498047,297.3983764648437,0.5009431838989258,0.050000000745058,0.231299340724945,297.1099548339844,291.1499938964844,258.33319091796875,257.29986572265625,279.145751953125,293.259521484375,297.1046447753906,1.0,0.2551611363887787,0.4663399159908294,0.4663399159908294,0.5336601138114929,1.0,-1.1890374422073364,0.4807965159416199,0.7082409262657166,0.1935572773218155,0.0,0.0,0.0,44.09099578857422,55.0,-54.99348068237305,-21409.884765625,184.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.86260986328125,318.0693664550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4915561378002167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000498867011629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494400,293.1088256835937,297.1499938964844,293.1499938964844,0.0587046332657337,-1456.194580078125,304.1463928222656,0.7979610562324524,0.1893183887004852,0.1711581647396087,292.9044494628906,297.1499938964844,293.1499938964844,0.0011075834045186,-69.08016967773438,298.28253173828125,0.5009431838989258,0.050000000745058,0.0487606115639209,293.0944519042969,297.1499938964844,293.1499938964844,0.0900681167840957,-1564.6092529296875,304.1453857421875,0.886624813079834,0.2623406052589416,0.183927297592163,293.10888671875,297.1499938964844,293.1499938964844,0.138429045677185,-3021.715576171875,304.137451171875,0.9990000128746032,0.4281893670558929,0.3556230366230011,293.2593078613281,297.1499938964844,293.1499938964844,0.0004212887142784,-78.36888885498047,297.3983764648437,0.5009431838989258,0.050000000745058,0.231299340724945,297.1099548339844,291.1499938964844,258.33319091796875,257.29986572265625,279.145751953125,293.259521484375,297.1046447753906,1.0,0.2551611363887787,0.4663399159908294,0.4663399159908294,0.5336601138114929,1.0,-1.1890374422073364,0.4807965159416199,0.7082409262657166,0.1935572773218155,0.0,0.0,0.0,44.09099578857422,55.0,-54.99348068237305,-21409.884765625,184.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.86260986328125,318.0693664550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4915561378002167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000498867011629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494460,293.1086120605469,297.1499938964844,293.1499938964844,0.0599342249333858,-1477.93505859375,304.1455383300781,0.7925410866737366,0.1904067099094391,0.1722055524587631,292.8958740234375,297.1499938964844,293.1499938964844,0.0011467894073575,-71.73783111572266,298.2640075683594,0.4965715706348419,0.050000000745058,0.0488316155970096,293.0935363769531,297.1499938964844,293.1499938964844,0.0916626825928688,-1588.255126953125,304.1442565917969,0.8806995749473572,0.2639370262622833,0.1850931346416473,293.12762451171875,297.1499938964844,293.1499938964844,0.1441452801227569,-3126.39453125,304.1321105957031,0.9990000128746032,0.4254441559314728,0.3649749159812927,293.2558288574219,297.1499938964844,293.1499938964844,0.0004148951556999,-74.23640441894531,297.3238525390625,0.4965715706348419,0.050000000745058,0.2316361665725708,297.0483703613281,291.1499938964844,258.2950744628906,257.2640686035156,279.14556884765625,293.25604248046875,297.0411071777344,1.0,0.2595145404338836,0.4658857583999634,0.4658857583999634,0.5341142416000366,1.0,-1.2034082412719729,0.4860136806964874,0.7173945903778076,0.1960183829069137,0.0,0.0,0.0,46.096771240234375,43.0,-83.91812133789062,-21552.076171875,193.62936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7848205566406,317.9730529785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4936330318450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005009747692383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494520,293.1086120605469,297.1499938964844,293.1499938964844,0.0599342249333858,-1477.93505859375,304.1455383300781,0.7925410866737366,0.1904067099094391,0.1722055524587631,292.8958740234375,297.1499938964844,293.1499938964844,0.0011467894073575,-71.73783111572266,298.2640075683594,0.4965715706348419,0.050000000745058,0.0488316155970096,293.0935363769531,297.1499938964844,293.1499938964844,0.0916626825928688,-1588.255126953125,304.1442565917969,0.8806995749473572,0.2639370262622833,0.1850931346416473,293.12762451171875,297.1499938964844,293.1499938964844,0.1441452801227569,-3126.39453125,304.1321105957031,0.9990000128746032,0.4254441559314728,0.3649749159812927,293.2558288574219,297.1499938964844,293.1499938964844,0.0004148951556999,-74.23640441894531,297.3238525390625,0.4965715706348419,0.050000000745058,0.2316361665725708,297.0483703613281,291.1499938964844,258.2950744628906,257.2640686035156,279.14556884765625,293.25604248046875,297.0411071777344,1.0,0.2595145404338836,0.4658857583999634,0.4658857583999634,0.5341142416000366,1.0,-1.2034082412719729,0.4860136806964874,0.7173945903778076,0.1960183829069137,0.0,0.0,0.0,46.096771240234375,43.0,-83.91812133789062,-21552.076171875,193.62936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7848205566406,317.9730529785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4936330318450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005009747692383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494580,293.1082458496094,297.1499938964844,293.1499938964844,0.0611307881772518,-1499.185546875,304.14508056640625,0.7961629629135132,0.1915287375450134,0.1731789112091064,292.8872985839844,297.1499938964844,293.1499938964844,0.001198272104375,-75.17874908447266,298.2552185058594,0.4978483617305755,0.050000000745058,0.0488102696835994,293.092529296875,297.1499938964844,293.1499938964844,0.0932395681738853,-1611.6094970703125,304.1435852050781,0.8848048448562622,0.2655688524246216,0.1862041354179382,293.1409912109375,297.1499938964844,293.1499938964844,0.1445005387067794,-3132.39892578125,304.1378173828125,0.9990000128746032,0.4232607781887054,0.3621948063373565,293.252197265625,297.1499938964844,293.1499938964844,0.0004108352877665,-71.72444152832031,297.248291015625,0.4978483617305755,0.050000000745058,0.2315348982810974,296.9850158691406,291.1499938964844,258.2573547363281,257.2284851074219,279.1468505859375,293.25244140625,296.9806823730469,1.0,0.2581511437892914,0.4656287431716919,0.4656287431716919,0.5343712568283081,1.0,-1.202435851097107,0.4849764108657837,0.7174594402313232,0.1953267902135849,0.0,0.0,0.0,45.54547119140625,31.0,-76.37018585205078,-21504.806640625,192.1835174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.71807861328125,317.9121398925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4959145188331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005032902117818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
