time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494640,293.1082458496094,297.1499938964844,293.1499938964844,0.0611307881772518,-1499.185546875,304.14508056640625,0.7961629629135132,0.1915287375450134,0.1731789112091064,292.8872985839844,297.1499938964844,293.1499938964844,0.001198272104375,-75.17874908447266,298.2552185058594,0.4978483617305755,0.050000000745058,0.0488102696835994,293.092529296875,297.1499938964844,293.1499938964844,0.0932395681738853,-1611.6094970703125,304.1435852050781,0.8848048448562622,0.2655688524246216,0.1862041354179382,293.1409912109375,297.1499938964844,293.1499938964844,0.1445005387067794,-3132.39892578125,304.1378173828125,0.9990000128746032,0.4232607781887054,0.3621948063373565,293.252197265625,297.1499938964844,293.1499938964844,0.0004108352877665,-71.72444152832031,297.248291015625,0.4978483617305755,0.050000000745058,0.2315348982810974,296.9850158691406,291.1499938964844,258.2573547363281,257.2284851074219,279.1468505859375,293.25244140625,296.9806823730469,1.0,0.2581511437892914,0.4656287431716919,0.4656287431716919,0.5343712568283081,1.0,-1.202435851097107,0.4849764108657837,0.7174594402313232,0.1953267902135849,0.0,0.0,0.0,45.54547119140625,31.0,-76.37018585205078,-21504.806640625,192.1835174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.71807861328125,317.9121398925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4959145188331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005032902117818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494700,293.1080017089844,297.1499938964844,293.1499938964844,0.0615361481904983,-1506.272216796875,304.1452331542969,0.8012690544128418,0.1921076774597168,0.1736519187688827,292.8830871582031,297.1499938964844,293.1499938964844,0.0012250201543793,-76.90801239013672,298.267578125,0.5005339980125427,0.050000000745058,0.0487669520080089,293.0920104980469,297.1499938964844,293.1499938964844,0.0937845334410667,-1619.5386962890625,304.1437683105469,0.8905280828475952,0.266400933265686,0.1867481172084808,293.13934326171875,297.1499938964844,293.1499938964844,0.1422704309225082,-3091.758056640625,304.14410400390625,0.9990000128746032,0.4236916899681091,0.3564777076244354,293.2502136230469,297.1499938964844,293.1499938964844,0.0004091907176189,-70.67654418945312,297.22674560546875,0.5005339980125427,0.050000000745058,0.2313294261693954,296.9697265625,291.1499938964844,258.23858642578125,257.2107238769531,279.1476135253906,293.2504577636719,296.9680480957031,1.0,0.2557521760463714,0.465567946434021,0.465567946434021,0.534432053565979,1.0,-1.1964982748031616,0.4822563230991363,0.7142419219017029,0.1938109993934631,0.0,0.0,0.0,44.36376190185547,31.0,-52.73052978515625,-21427.28125,187.8589630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7135925292969,317.917724609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4968311488628387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005042204284109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494760,293.1076965332031,297.1499938964844,293.1499938964844,0.0617804564535617,-1510.3863525390625,304.1456604003906,0.8083194494247437,0.1926979422569275,0.1741188466548919,292.87890625,297.1499938964844,293.1499938964844,0.0012513659894466,-78.56153106689453,298.2929992675781,0.5045087933540344,0.050000000745058,0.0487065911293029,293.0914611816406,297.1499938964844,293.1499938964844,0.0941228345036506,-1624.2974853515625,304.144287109375,0.8984947204589844,0.2672429382801056,0.1872864514589309,293.1312255859375,297.1499938964844,293.1499938964844,0.1386117190122604,-3024.522216796875,304.15185546875,0.9990000128746032,0.4254152774810791,0.3483535349369049,293.24810791015625,297.1499938964844,293.1499938964844,0.0004078618949279,-69.79557037353516,297.21905517578125,0.5045087933540344,0.050000000745058,0.2310431003570556,296.9684753417969,291.1499938964844,258.2198791503906,257.1930236816406,279.1484069824219,293.24835205078125,296.9698791503906,1.0,0.2523560225963592,0.4655463993549347,0.4655463993549347,0.5344536304473877,1.0,-1.1875394582748413,0.4783207476139068,0.7092186808586121,0.1916606426239013,0.0,0.0,0.0,42.70746994018555,34.0,-20.128250122070312,-21324.1171875,181.6626739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.734130859375,317.95166015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4974819421768188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005048809107393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494820,293.10723876953125,297.1499938964844,293.1499938964844,0.061934970319271,-1512.4156494140625,304.1468505859375,0.8169978857040405,0.1938647627830505,0.1751056164503097,292.8710327148437,297.1499938964844,293.1499938964844,0.0013003174681216,-81.51128387451172,298.3741149902344,0.5093685388565063,0.050000000745058,0.0486385896801948,293.0905456542969,297.1499938964844,293.1499938964844,0.0943558588624,-1627.023193359375,304.14581298828125,0.9090425372123718,0.268911749124527,0.188402310013771,293.1049194335937,297.1499938964844,293.1499938964844,0.1335965692996978,-2932.846923828125,304.1593322753906,0.9990000128746032,0.4312158226966858,0.3389655947685241,293.2435913085937,297.1499938964844,293.1499938964844,0.0004030505660921,-66.54187774658203,297.2369384765625,0.5093685388565063,0.050000000745058,0.2307205349206924,296.999267578125,291.1499938964844,258.1825866699219,257.1576538085937,279.1484069824219,293.243896484375,297.0032958984375,1.0,0.2490742355585098,0.4653933644294739,0.4653933644294739,0.5346066355705261,1.0,-1.1783196926116943,0.4740154147148132,0.7043042182922363,0.1891128122806549,0.0,0.0,0.0,40.853065490722656,37.0,32.079200744628906,-21254.462890625,175.0735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8271484375,318.0539855957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4980410635471344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005054483772255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494880,293.10723876953125,297.1499938964844,293.1499938964844,0.061934970319271,-1512.4156494140625,304.1468505859375,0.8169978857040405,0.1938647627830505,0.1751056164503097,292.8710327148437,297.1499938964844,293.1499938964844,0.0013003174681216,-81.51128387451172,298.3741149902344,0.5093685388565063,0.050000000745058,0.0486385896801948,293.0905456542969,297.1499938964844,293.1499938964844,0.0943558588624,-1627.023193359375,304.14581298828125,0.9090425372123718,0.268911749124527,0.188402310013771,293.1049194335937,297.1499938964844,293.1499938964844,0.1335965692996978,-2932.846923828125,304.1593322753906,0.9990000128746032,0.4312158226966858,0.3389655947685241,293.2435913085937,297.1499938964844,293.1499938964844,0.0004030505660921,-66.54187774658203,297.2369384765625,0.5093685388565063,0.050000000745058,0.2307205349206924,296.999267578125,291.1499938964844,258.1825866699219,257.1576538085937,279.1484069824219,293.243896484375,297.0032958984375,1.0,0.2490742355585098,0.4653933644294739,0.4653933644294739,0.5346066355705261,1.0,-1.1783196926116943,0.4740154147148132,0.7043042182922363,0.1891128122806549,0.0,0.0,0.0,40.853065490722656,37.0,32.079200744628906,-21254.462890625,175.0735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8271484375,318.0539855957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4980410635471344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005054483772255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494940,293.1068725585937,297.1499938964844,293.1499938964844,0.0619724355638027,-1512.3095703125,304.1478271484375,0.8219183087348938,0.1950219571590423,0.1761147379875183,292.8635559082031,297.1499938964844,293.1499938964844,0.0013519874773919,-84.5803451538086,298.4672241210937,0.5118110179901123,0.050000000745058,0.0486066341400146,293.0897827148437,297.1499938964844,293.1499938964844,0.0944306850433349,-1627.3790283203125,304.1470642089844,0.9156656861305236,0.2705708742141723,0.1895353645086288,293.0804748535156,297.1499938964844,293.1499938964844,0.1306009590625763,-2877.424072265625,304.1611022949219,0.9990000128746032,0.4373269975185394,0.3344641327857971,293.2388610839844,297.1499938964844,293.1499938964844,0.0003992904967162,-63.99157333374024,297.26715087890625,0.5118110179901123,0.050000000745058,0.2305689454078674,297.0414123535156,291.1499938964844,258.1454162597656,257.122314453125,279.14794921875,293.2391662597656,297.04595947265625,1.0,0.2476441264152526,0.4651693403720855,0.4651693403720855,0.534830629825592,1.0,-1.1752653121948242,0.4722063243389129,0.7030590176582336,0.1879176348447799,0.0,0.0,0.0,40.00068664550781,40.0,53.76166534423828,-21269.443359375,172.43511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9328918457031,318.1578674316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4980605542659759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005054681678302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495000,293.1068725585937,297.1499938964844,293.1499938964844,0.0619724355638027,-1512.3095703125,304.1478271484375,0.8219183087348938,0.1950219571590423,0.1761147379875183,292.8635559082031,297.1499938964844,293.1499938964844,0.0013519874773919,-84.5803451538086,298.4672241210937,0.5118110179901123,0.050000000745058,0.0486066341400146,293.0897827148437,297.1499938964844,293.1499938964844,0.0944306850433349,-1627.3790283203125,304.1470642089844,0.9156656861305236,0.2705708742141723,0.1895353645086288,293.0804748535156,297.1499938964844,293.1499938964844,0.1306009590625763,-2877.424072265625,304.1611022949219,0.9990000128746032,0.4373269975185394,0.3344641327857971,293.2388610839844,297.1499938964844,293.1499938964844,0.0003992904967162,-63.99157333374024,297.26715087890625,0.5118110179901123,0.050000000745058,0.2305689454078674,297.0414123535156,291.1499938964844,258.1454162597656,257.122314453125,279.14794921875,293.2391662597656,297.04595947265625,1.0,0.2476441264152526,0.4651693403720855,0.4651693403720855,0.534830629825592,1.0,-1.1752653121948242,0.4722063243389129,0.7030590176582336,0.1879176348447799,0.0,0.0,0.0,40.00068664550781,40.0,53.76166534423828,-21269.443359375,172.43511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9328918457031,318.1578674316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4980605542659759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005054681678302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495060,293.106689453125,297.1499938964844,293.1499938964844,0.0619988851249218,-1512.3353271484375,304.14825439453125,0.8235015273094177,0.1957115679979324,0.1767287105321884,292.85919189453125,297.1499938964844,293.1499938964844,0.0013826633803546,-86.39712524414062,298.52398681640625,0.5123081803321838,0.050000000745058,0.0486002936959266,293.08941650390625,297.1499938964844,293.1499938964844,0.0944778397679328,-1627.6517333984375,304.1476135253906,0.917879581451416,0.2715608775615692,0.1902214437723159,293.06903076171875,297.1499938964844,293.1499938964844,0.129626914858818,-2859.339599609375,304.16046142578125,0.9990000128746032,0.4406465888023376,0.3335648477077484,293.2359924316406,297.1499938964844,293.1499938964844,0.0003961123875342,-61.90182113647461,297.2855834960937,0.5123081803321838,0.050000000745058,0.2305388748645782,297.0665588378906,291.1499938964844,258.1231384277344,257.10113525390625,279.14764404296875,293.2362976074219,297.0707092285156,1.0,0.2475344538688659,0.4650061428546905,0.4650061428546905,0.5349938273429871,1.0,-1.17570161819458,0.4720357358455658,0.7036659717559814,0.1876801550388336,0.0,0.0,0.0,39.84657287597656,40.0,55.80290222167969,-21303.443359375,172.2596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.988525390625,318.2090759277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4979568123817444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005053628701716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495120,293.1065979003906,297.1499938964844,293.1499938964844,0.0620369017124176,-1512.7362060546875,304.1484375,0.8240569233894348,0.1961683928966522,0.1771400570869445,292.8563232421875,297.1499938964844,293.1499938964844,0.0014040648238733,-87.67303466796875,298.56072998046875,0.51227867603302,0.050000000745058,0.0486006624996662,293.0892028808594,297.1499938964844,293.1499938964844,0.094534732401371,-1628.2320556640625,304.1478576660156,0.9186744689941406,0.2722174525260925,0.1906800717115402,293.06304931640625,297.1499938964844,293.1499938964844,0.1293103098869323,-2853.449462890625,304.15948486328125,0.9990000128746032,0.4426330924034118,0.3336179256439209,293.2341613769531,297.1499938964844,293.1499938964844,0.0003942784969694,-60.708099365234375,297.2963256835937,0.51227867603302,0.050000000745058,0.2305406183004379,297.08154296875,291.1499938964844,258.1083068847656,257.0870056152344,279.1474304199219,293.23443603515625,297.0851745605469,1.0,0.2477312386035919,0.4648868441581726,0.4648868441581726,0.5351131558418274,1.0,-1.1768115758895874,0.4722513854503631,0.7045602202415466,0.1876942068338394,0.0,0.0,0.0,39.87179565429688,43.0,53.33833312988281,-21333.5078125,172.64767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0195007324219,318.23614501953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4978807270526886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005052856286056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495180,293.1064453125,297.1499938964844,293.1499938964844,0.0622520223259925,-1515.981201171875,304.1485900878906,0.8239012956619263,0.1972969323396682,0.1781708747148513,292.8492736816406,297.1499938964844,293.1499938964844,0.0014596021501347,-91.0286865234375,298.6452941894531,0.5110982656478882,0.050000000745058,0.0486157834529876,293.0887756347656,297.1499938964844,293.1499938964844,0.0948304757475853,-1632.0550537109375,304.1480712890625,0.9185286164283752,0.2738430500030517,0.191827043890953,293.0540771484375,297.1499938964844,293.1499938964844,0.1296487152576446,-2859.723876953125,304.1557312011719,0.9990000128746032,0.4466707110404968,0.3357630372047424,293.22967529296875,297.1499938964844,293.1499938964844,0.0003890729567501,-57.415645599365234,297.3132019042969,0.5110982656478882,0.050000000745058,0.2306123375892639,297.1083068847656,291.1499938964844,258.0711364746094,257.0516052246094,279.1469421386719,293.2299499511719,297.110107421875,1.0,0.2490536570549011,0.464555948972702,0.464555948972702,0.5354440212249756,1.0,-1.1821032762527466,0.4738005399703979,0.7083027362823486,0.1882565915584564,0.0,0.0,0.0,40.33038711547852,46.0,36.42787170410156,-21427.373046875,175.18600463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0701904296875,318.2746276855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4977822005748749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005051856278441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495240,293.1064453125,297.1499938964844,293.1499938964844,0.0622520223259925,-1515.981201171875,304.1485900878906,0.8239012956619263,0.1972969323396682,0.1781708747148513,292.8492736816406,297.1499938964844,293.1499938964844,0.0014596021501347,-91.0286865234375,298.6452941894531,0.5110982656478882,0.050000000745058,0.0486157834529876,293.0887756347656,297.1499938964844,293.1499938964844,0.0948304757475853,-1632.0550537109375,304.1480712890625,0.9185286164283752,0.2738430500030517,0.191827043890953,293.0540771484375,297.1499938964844,293.1499938964844,0.1296487152576446,-2859.723876953125,304.1557312011719,0.9990000128746032,0.4466707110404968,0.3357630372047424,293.22967529296875,297.1499938964844,293.1499938964844,0.0003890729567501,-57.415645599365234,297.3132019042969,0.5110982656478882,0.050000000745058,0.2306123375892639,297.1083068847656,291.1499938964844,258.0711364746094,257.0516052246094,279.1469421386719,293.2299499511719,297.110107421875,1.0,0.2490536570549011,0.464555948972702,0.464555948972702,0.5354440212249756,1.0,-1.1821032762527466,0.4738005399703979,0.7083027362823486,0.1882565915584564,0.0,0.0,0.0,40.33038711547852,46.0,36.42787170410156,-21427.373046875,175.18600463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0701904296875,318.2746276855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4977822005748749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005051856278441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495300,293.1064453125,297.1499938964844,293.1499938964844,0.0624437406659126,-1519.171630859375,304.14849853515625,0.8231020569801331,0.1978527158498764,0.1786855012178421,292.8457946777344,297.1499938964844,293.1499938964844,0.0014887949218973,-92.8254623413086,298.6823425292969,0.5100021362304688,0.050000000745058,0.0486301183700561,293.088623046875,297.1499938964844,293.1499938964844,0.0950870513916015,-1635.636474609375,304.14794921875,0.9174612760543824,0.274645984172821,0.1923990100622177,293.052734375,297.1499938964844,293.1499938964844,0.1304032206535339,-2873.74169921875,304.1533203125,0.9990000128746032,0.4481528103351593,0.337783932685852,293.22760009765625,297.1499938964844,293.1499938964844,0.000386227533454,-55.66985702514648,297.31451416015625,0.5100021362304688,0.050000000745058,0.2306803464889526,297.1142272949219,291.1499938964844,258.0525207519531,257.03387451171875,279.146728515625,293.22784423828125,297.1148681640625,1.0,0.2501060962677002,0.4643749296665191,0.4643749296665191,0.5356250405311584,1.0,-1.1859314441680908,0.4750484526157379,0.7108829617500305,0.1887840181589126,0.0,0.0,0.0,40.74839782714844,46.0,23.619525909423828,-21481.384765625,177.20846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0798034667969,318.2771911621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4978343546390533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005052385968156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495360,293.1064453125,297.1499938964844,293.1499938964844,0.0627008974552154,-1523.5806884765625,304.1482849121094,0.8218984603881836,0.1984024196863174,0.1791984885931015,292.84234619140625,297.1499938964844,293.1499938964844,0.0015194863080978,-94.74093627929688,298.7152709960937,0.5086337924003601,0.050000000745058,0.048648428171873,293.0885314941406,297.1499938964844,293.1499938964844,0.095428816974163,-1640.52099609375,304.147705078125,0.915846824645996,0.2754418849945068,0.1929690241813659,293.0533447265625,297.1499938964844,293.1499938964844,0.1315282434225082,-2894.629638671875,304.1506652832031,0.9990000128746032,0.4492674767971039,0.3403468728065491,293.2255859375,297.1499938964844,293.1499938964844,0.0003836606047116,-54.12589263916016,297.310302734375,0.5086337924003601,0.050000000745058,0.2307671904563903,297.1143798828125,291.1499938964844,258.03387451171875,257.01611328125,279.1465148925781,293.225830078125,297.11376953125,1.0,0.2513825297355652,0.464184820652008,0.464184820652008,0.5358151793479919,1.0,-1.190433382987976,0.476565271615982,0.7138681411743164,0.1894506067037582,0.0,0.0,0.0,41.276851654052734,49.0,8.904205322265625,-21538.509765625,179.67613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07879638671875,318.26873779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4979844391345978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005053909262642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495420,293.1065673828125,297.1499938964844,293.1499938964844,0.0634222626686096,-1536.26318359375,304.14764404296875,0.8184865713119507,0.1994835138320922,0.1802180260419845,292.8354797363281,297.1499938964844,293.1499938964844,0.0015850848285481,-98.92061614990234,298.7685241699219,0.5052633285522461,0.050000000745058,0.0486955530941486,293.0884704589844,297.1499938964844,293.1499938964844,0.0963841378688812,-1654.4310302734375,304.1468505859375,0.9113303422927856,0.2770123183727264,0.1941019743680954,293.05987548828125,297.1499938964844,293.1499938964844,0.134819358587265,-2955.594970703125,304.1449584960937,0.9990000128746032,0.45040363073349,0.3468563556671142,293.2218017578125,297.1499938964844,293.1499938964844,0.000378575787181,-51.15802383422852,297.2843322753906,0.5052633285522461,0.050000000745058,0.2309907525777816,297.096435546875,291.1499938964844,257.99639892578125,256.98046875,279.1461486816406,293.2220153808594,297.09332275390625,1.0,0.2545093297958374,0.4637803435325622,0.4637803435325622,0.5362196564674377,1.0,-1.2011545896530151,0.4802811741828918,0.7208734154701233,0.1911341100931167,0.0,0.0,0.0,42.625587463378906,52.0,-23.652511596679688,-21658.9609375,185.8029327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.04705810546875,318.2212829589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4986392855644226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005060554831288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495480,293.1065673828125,297.1499938964844,293.1499938964844,0.0634222626686096,-1536.26318359375,304.14764404296875,0.8184865713119507,0.1994835138320922,0.1802180260419845,292.8354797363281,297.1499938964844,293.1499938964844,0.0015850848285481,-98.92061614990234,298.7685241699219,0.5052633285522461,0.050000000745058,0.0486955530941486,293.0884704589844,297.1499938964844,293.1499938964844,0.0963841378688812,-1654.4310302734375,304.1468505859375,0.9113303422927856,0.2770123183727264,0.1941019743680954,293.05987548828125,297.1499938964844,293.1499938964844,0.134819358587265,-2955.594970703125,304.1449584960937,0.9990000128746032,0.45040363073349,0.3468563556671142,293.2218017578125,297.1499938964844,293.1499938964844,0.000378575787181,-51.15802383422852,297.2843322753906,0.5052633285522461,0.050000000745058,0.2309907525777816,297.096435546875,291.1499938964844,257.99639892578125,256.98046875,279.1461486816406,293.2220153808594,297.09332275390625,1.0,0.2545093297958374,0.4637803435325622,0.4637803435325622,0.5362196564674377,1.0,-1.2011545896530151,0.4802811741828918,0.7208734154701233,0.1911341100931167,0.0,0.0,0.0,42.625587463378906,52.0,-23.652511596679688,-21658.9609375,185.8029327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.04705810546875,318.2212829589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4986392855644226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005060554831288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495540,293.1067810058594,297.1499938964844,293.1499938964844,0.0644217506051063,-1554.163330078125,304.1467590332031,0.8139985799789429,0.2005413919687271,0.181227907538414,292.82867431640625,297.1499938964844,293.1499938964844,0.0016568136634305,-103.60955047607422,298.8053894042969,0.5012953281402588,0.050000000745058,0.048754945397377,293.08856201171875,297.1499938964844,293.1499938964844,0.0977090150117874,-1673.941650390625,304.14569091796875,0.9056510925292968,0.2785552442073822,0.1952244490385055,293.0727233886719,297.1499938964844,293.1499938964844,0.1394013166427612,-3040.072509765625,304.1390075683594,0.9990000128746032,0.4500918686389923,0.354889303445816,293.2182922363281,297.1499938964844,293.1499938964844,0.0003738258092198,-48.49516677856445,297.2349853515625,0.5012953281402588,0.050000000745058,0.2312724739313125,297.05419921875,291.1499938964844,257.95867919921875,256.9446105957031,279.1458435058594,293.2184753417969,297.0487365722656,1.0,0.2582727670669555,0.463347315788269,0.463347315788269,0.536652684211731,1.0,-1.213765025138855,0.4847423136234283,0.729022741317749,0.193195104598999,0.0,0.0,0.0,44.31404876708984,55.0,-56.88867950439453,-21784.55859375,193.343490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.98077392578125,318.1386108398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4998387098312378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005072727799415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495600,293.1067810058594,297.1499938964844,293.1499938964844,0.0644217506051063,-1554.163330078125,304.1467590332031,0.8139985799789429,0.2005413919687271,0.181227907538414,292.82867431640625,297.1499938964844,293.1499938964844,0.0016568136634305,-103.60955047607422,298.8053894042969,0.5012953281402588,0.050000000745058,0.048754945397377,293.08856201171875,297.1499938964844,293.1499938964844,0.0977090150117874,-1673.941650390625,304.14569091796875,0.9056510925292968,0.2785552442073822,0.1952244490385055,293.0727233886719,297.1499938964844,293.1499938964844,0.1394013166427612,-3040.072509765625,304.1390075683594,0.9990000128746032,0.4500918686389923,0.354889303445816,293.2182922363281,297.1499938964844,293.1499938964844,0.0003738258092198,-48.49516677856445,297.2349853515625,0.5012953281402588,0.050000000745058,0.2312724739313125,297.05419921875,291.1499938964844,257.95867919921875,256.9446105957031,279.1458435058594,293.2184753417969,297.0487365722656,1.0,0.2582727670669555,0.463347315788269,0.463347315788269,0.536652684211731,1.0,-1.213765025138855,0.4847423136234283,0.729022741317749,0.193195104598999,0.0,0.0,0.0,44.31404876708984,55.0,-56.88867950439453,-21784.55859375,193.343490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.98077392578125,318.1386108398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4998387098312378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005072727799415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495660,293.1070556640625,297.1499938964844,293.1499938964844,0.065677598118782,-1576.9239501953125,304.145751953125,0.8086758255958557,0.2015791088342666,0.1822286993265152,292.82183837890625,297.1499938964844,293.1499938964844,0.0017346119275316,-108.81058502197266,298.828125,0.4969725310802459,0.050000000745058,0.0488246940076351,293.0887451171875,297.1499938964844,293.1499938964844,0.0993817001581192,-1698.6751708984375,304.14434814453125,0.8994190096855164,0.2800736427307129,0.1963368207216262,293.0909423828125,297.1499938964844,293.1499938964844,0.1451581418514251,-3144.981201171875,304.1330871582031,0.9990000128746032,0.4483622908592224,0.3640964031219482,293.21490478515625,297.1499938964844,293.1499938964844,0.0003693909093271,-46.1020622253418,297.16424560546875,0.4969725310802459,0.050000000745058,0.2316033244132995,296.9897155761719,291.1499938964844,257.9206237792969,256.90850830078125,279.14556884765625,293.2151184082031,296.9822692871094,1.0,0.2625331878662109,0.4628894031047821,0.4628894031047821,0.5371105670928955,1.0,-1.2278335094451904,0.4897711277008056,0.7380623817443848,0.1955363601446151,0.0,0.0,0.0,46.28840637207031,58.0,-87.54214477539062,-21913.353515625,202.10867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8881225585937,318.0291748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5016227960586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005090833874419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495720,293.1070556640625,297.1499938964844,293.1499938964844,0.065677598118782,-1576.9239501953125,304.145751953125,0.8086758255958557,0.2015791088342666,0.1822286993265152,292.82183837890625,297.1499938964844,293.1499938964844,0.0017346119275316,-108.81058502197266,298.828125,0.4969725310802459,0.050000000745058,0.0488246940076351,293.0887451171875,297.1499938964844,293.1499938964844,0.0993817001581192,-1698.6751708984375,304.14434814453125,0.8994190096855164,0.2800736427307129,0.1963368207216262,293.0909423828125,297.1499938964844,293.1499938964844,0.1451581418514251,-3144.981201171875,304.1330871582031,0.9990000128746032,0.4483622908592224,0.3640964031219482,293.21490478515625,297.1499938964844,293.1499938964844,0.0003693909093271,-46.1020622253418,297.16424560546875,0.4969725310802459,0.050000000745058,0.2316033244132995,296.9897155761719,291.1499938964844,257.9206237792969,256.90850830078125,279.14556884765625,293.2151184082031,296.9822692871094,1.0,0.2625331878662109,0.4628894031047821,0.4628894031047821,0.5371105670928955,1.0,-1.2278335094451904,0.4897711277008056,0.7380623817443848,0.1955363601446151,0.0,0.0,0.0,46.28840637207031,58.0,-87.54214477539062,-21913.353515625,202.10867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8881225585937,318.0291748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5016227960586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005090833874419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495780,293.1073913574219,297.1499938964844,293.1499938964844,0.0671508163213729,-1603.8729248046875,304.14471435546875,0.8026864528656006,0.2026004493236541,0.183222159743309,292.81494140625,297.1499938964844,293.1499938964844,0.0018190777627751,-114.56087493896484,298.8399658203125,0.4924527108669281,0.050000000745058,0.0489031970500946,293.0890197753906,297.1499938964844,293.1499938964844,0.1013588011264801,-1727.911376953125,304.1429443359375,0.8927279114723206,0.2815713584423065,0.1974404603242874,293.11383056640625,297.1499938964844,293.1499938964844,0.151370570063591,-3268.13525390625,304.12841796875,0.9990000128746032,0.445229023694992,0.374188095331192,293.2115783691406,297.1499938964844,293.1499938964844,0.0003656419576145,-44.16356658935547,297.0757141113281,0.4924527108669281,0.050000000745058,0.231975719332695,296.9065246582031,291.1499938964844,257.88214111328125,256.8720703125,279.14532470703125,293.2117919921875,296.89752197265625,1.0,0.2671746909618377,0.462409496307373,0.462409496307373,0.537590503692627,1.0,-1.2430050373077393,0.495220810174942,0.7477841973304749,0.198076918721199,0.0,0.0,0.0,48.503562927246094,61.0,-113.48741149902344,-22044.865234375,211.9420318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77789306640625,317.9017944335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5039909482002258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000511486781761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495840,293.1073913574219,297.1499938964844,293.1499938964844,0.0671508163213729,-1603.8729248046875,304.14471435546875,0.8026864528656006,0.2026004493236541,0.183222159743309,292.81494140625,297.1499938964844,293.1499938964844,0.0018190777627751,-114.56087493896484,298.8399658203125,0.4924527108669281,0.050000000745058,0.0489031970500946,293.0890197753906,297.1499938964844,293.1499938964844,0.1013588011264801,-1727.911376953125,304.1429443359375,0.8927279114723206,0.2815713584423065,0.1974404603242874,293.11383056640625,297.1499938964844,293.1499938964844,0.151370570063591,-3268.13525390625,304.12841796875,0.9990000128746032,0.445229023694992,0.374188095331192,293.2115783691406,297.1499938964844,293.1499938964844,0.0003656419576145,-44.16356658935547,297.0757141113281,0.4924527108669281,0.050000000745058,0.231975719332695,296.9065246582031,291.1499938964844,257.88214111328125,256.8720703125,279.14532470703125,293.2117919921875,296.89752197265625,1.0,0.2671746909618377,0.462409496307373,0.462409496307373,0.537590503692627,1.0,-1.2430050373077393,0.495220810174942,0.7477841973304749,0.198076918721199,0.0,0.0,0.0,48.503562927246094,61.0,-113.48741149902344,-22044.865234375,211.9420318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77789306640625,317.9017944335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5039909482002258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000511486781761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495900,293.1075439453125,297.1499938964844,293.1499938964844,0.0679544433951377,-1618.6630859375,304.14422607421875,0.7995637655258179,0.2031062245368957,0.1837168484926223,292.8114929199219,297.1499938964844,293.1499938964844,0.0018640542402863,-117.65592193603516,298.84295654296875,0.4901443123817444,0.050000000745058,0.0489453077316284,293.08917236328125,297.1499938964844,293.1499938964844,0.1024446338415145,-1743.9442138671875,304.1422424316406,0.8892757892608643,0.2823138236999511,0.1979896128177642,293.1268310546875,297.1499938964844,293.1499938964844,0.1547666192054748,-3335.819580078125,304.12615966796875,0.9990000128746032,0.4431307911872864,0.3794904053211212,293.2098999023437,297.1499938964844,293.1499938964844,0.0003641539951786,-43.42822265625,297.0260314941406,0.4901443123817444,0.050000000745058,0.2321754544973373,296.85919189453125,291.1499938964844,257.8627014160156,256.8537292480469,279.14520263671875,293.2100830078125,296.849609375,1.0,0.2696080803871155,0.4621619284152984,0.4621619284152984,0.5378380417823792,1.0,-1.2509126663208008,0.4980653822422027,0.7528473138809204,0.1994007229804992,0.0,0.0,0.0,49.68942642211914,61.0,-124.29264068603516,-22111.73828125,217.21798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7188720703125,317.83404541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.505386471748352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005129030323587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495960,293.10772705078125,297.1499938964844,293.1499938964844,0.0687935054302215,-1634.1640625,304.14373779296875,0.7964071035385132,0.2036095857620239,0.1842105984687805,292.8079833984375,297.1499938964844,293.1499938964844,0.0019099204801023,-120.83648681640624,298.8446350097656,0.4878095686435699,0.050000000745058,0.0489890649914741,293.0892028808594,297.1499938964844,293.1499938964844,0.1035876050591468,-1760.79345703125,304.1415710449219,0.8858046531677246,0.2830790877342224,0.1985434144735336,293.140869140625,297.1499938964844,293.1499938964844,0.1592204272747039,-3404.47607421875,304.1224060058594,0.9990000128746032,0.440667450428009,0.3849230110645294,293.2081604003906,297.1499938964844,293.1499938964844,0.0003626679826993,-42.70157623291016,296.9736328125,0.4878095686435699,0.050000000745058,0.2323830276727676,296.8088684082031,291.1499938964844,257.8431396484375,256.8352966308594,279.1451110839844,293.2083740234375,296.798828125,1.0,0.2721009254455566,0.461909532546997,0.461909532546997,0.5380904674530029,1.0,-1.2589926719665527,0.5009720325469971,0.7580206394195557,0.2007501721382141,0.0,0.0,0.0,50.92047119140625,49.0,-133.57318115234375,-22179.5078125,222.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6585998535156,317.7649230957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5069132447242737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005144524620845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496020,293.1078186035156,297.1499938964844,293.1499938964844,0.0703043937683105,-1662.122802734375,304.1433410644531,0.798949658870697,0.2046627402305603,0.1851268112659454,292.8007507324219,297.1499938964844,293.1499938964844,0.0020016869530081,-127.1685562133789,298.85821533203125,0.4885215163230896,0.050000000745058,0.0489755645394325,293.0887145996094,297.1499938964844,293.1499938964844,0.1057175770401954,-1791.980712890625,304.140869140625,0.8888183236122131,0.2847143411636352,0.1996566653251648,293.162109375,297.1499938964844,293.1499938964844,0.1610879451036453,-3433.511474609375,304.1289367675781,0.9990000128746032,0.4365512430667877,0.3832606375217438,293.20428466796875,297.1499938964844,293.1499938964844,0.0003629171696957,-43.01891326904297,296.879638671875,0.4885215163230896,0.050000000745058,0.2323189824819564,296.71826171875,291.1499938964844,257.8035888671875,256.798095703125,279.146484375,293.2045288085937,296.7118530273437,1.0,0.2711971700191498,0.4616207182407379,0.4616207182407379,0.5383792519569397,1.0,-1.2593506574630735,0.5004199147224426,0.7589306831359863,0.2002825886011123,0.0,0.0,0.0,50.587520599365234,37.0,-115.30310821533205,-22134.083984375,222.12371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5661926269531,317.6781616210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5100119113922119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005175972473807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496080,293.1078186035156,297.1499938964844,293.1499938964844,0.0703043937683105,-1662.122802734375,304.1433410644531,0.798949658870697,0.2046627402305603,0.1851268112659454,292.8007507324219,297.1499938964844,293.1499938964844,0.0020016869530081,-127.1685562133789,298.85821533203125,0.4885215163230896,0.050000000745058,0.0489755645394325,293.0887145996094,297.1499938964844,293.1499938964844,0.1057175770401954,-1791.980712890625,304.140869140625,0.8888183236122131,0.2847143411636352,0.1996566653251648,293.162109375,297.1499938964844,293.1499938964844,0.1610879451036453,-3433.511474609375,304.1289367675781,0.9990000128746032,0.4365512430667877,0.3832606375217438,293.20428466796875,297.1499938964844,293.1499938964844,0.0003629171696957,-43.01891326904297,296.879638671875,0.4885215163230896,0.050000000745058,0.2323189824819564,296.71826171875,291.1499938964844,257.8035888671875,256.798095703125,279.146484375,293.2045288085937,296.7118530273437,1.0,0.2711971700191498,0.4616207182407379,0.4616207182407379,0.5383792519569397,1.0,-1.2593506574630735,0.5004199147224426,0.7589306831359863,0.2002825886011123,0.0,0.0,0.0,50.587520599365234,37.0,-115.30310821533205,-22134.083984375,222.12371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5661926269531,317.6781616210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5100119113922119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005175972473807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496140,293.1076354980469,297.1499938964844,293.1499938964844,0.0711709335446357,-1677.851318359375,304.1441345214844,0.8094810843467712,0.2057691663503646,0.1860119104385376,292.7933654785156,297.1499938964844,293.1499938964844,0.0020840151701122,-132.6051483154297,298.9134216308594,0.4940640032291412,0.050000000745058,0.0488744862377643,293.08856201171875,297.1499938964844,293.1499938964844,0.1069632992148399,-1809.759033203125,304.1418762207031,0.9007851481437684,0.2862998843193054,0.2006964683532714,293.1589660644531,297.1499938964844,293.1499938964844,0.1560713052749633,-3342.642822265625,304.1445007324219,0.9990000128746032,0.4368236660957336,0.3705410361289978,293.1999206542969,297.1499938964844,293.1499938964844,0.0003646518161986,-44.06246566772461,296.84002685546875,0.4940640032291412,0.050000000745058,0.231839507818222,296.6817321777344,291.1499938964844,257.7633972167969,256.76043701171875,279.1481628417969,293.2001953125,296.6813659667969,1.0,0.2658328115940094,0.4615195393562317,0.4615195393562317,0.5384804606437683,1.0,-1.2457016706466677,0.4942836761474609,0.7514179944992065,0.1968919485807418,0.0,0.0,0.0,47.82295989990234,40.0,-49.94683456420898,-21965.89453125,211.43267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.56719970703125,317.7010192871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5123693346977234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005199897568672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496200,293.1076354980469,297.1499938964844,293.1499938964844,0.0711709335446357,-1677.851318359375,304.1441345214844,0.8094810843467712,0.2057691663503646,0.1860119104385376,292.7933654785156,297.1499938964844,293.1499938964844,0.0020840151701122,-132.6051483154297,298.9134216308594,0.4940640032291412,0.050000000745058,0.0488744862377643,293.08856201171875,297.1499938964844,293.1499938964844,0.1069632992148399,-1809.759033203125,304.1418762207031,0.9007851481437684,0.2862998843193054,0.2006964683532714,293.1589660644531,297.1499938964844,293.1499938964844,0.1560713052749633,-3342.642822265625,304.1445007324219,0.9990000128746032,0.4368236660957336,0.3705410361289978,293.1999206542969,297.1499938964844,293.1499938964844,0.0003646518161986,-44.06246566772461,296.84002685546875,0.4940640032291412,0.050000000745058,0.231839507818222,296.6817321777344,291.1499938964844,257.7633972167969,256.76043701171875,279.1481628417969,293.2001953125,296.6813659667969,1.0,0.2658328115940094,0.4615195393562317,0.4615195393562317,0.5384804606437683,1.0,-1.2457016706466677,0.4942836761474609,0.7514179944992065,0.1968919485807418,0.0,0.0,0.0,47.82295989990234,40.0,-49.94683456420898,-21965.89453125,211.43267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.56719970703125,317.7010192871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5123693346977234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005199897568672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496260,293.1075134277344,297.1499938964844,293.1499938964844,0.0714750289916992,-1682.8155517578125,304.1455993652344,0.8167709708213806,0.2068669497966766,0.1869421005249023,292.7862854003906,297.1499938964844,293.1499938964844,0.0021557842846959,-137.062744140625,299.0062255859375,0.4978469908237457,0.050000000745058,0.0488100424408912,293.0888671875,297.1499938964844,293.1499938964844,0.1073946133255958,-1815.325927734375,304.14385986328125,0.9096983075141908,0.2877958118915558,0.2017090320587158,293.13720703125,297.1499938964844,293.1499938964844,0.1517356187105178,-3263.818115234375,304.1533203125,0.9990000128746032,0.4409992694854736,0.3621959090232849,293.1954345703125,297.1499938964844,293.1499938964844,0.0003639301285147,-43.62187957763672,296.8521728515625,0.4978469908237457,0.050000000745058,0.2315338253974914,296.6969909667969,291.1499938964844,257.72247314453125,256.7222900390625,279.14813232421875,293.1957092285156,296.699462890625,1.0,0.2629362642765045,0.4613406360149383,0.4613406360149383,0.5386593341827393,1.0,-1.2375657558441162,0.4903982579708099,0.7471674680709839,0.1945324093103408,0.0,0.0,0.0,46.06739044189453,43.0,9.04631233215332,-21910.39453125,204.9337921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6524658203125,317.7937316894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5136917233467102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005213317926973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496320,293.1075134277344,297.1499938964844,293.1499938964844,0.0714750289916992,-1682.8155517578125,304.1455993652344,0.8167709708213806,0.2068669497966766,0.1869421005249023,292.7862854003906,297.1499938964844,293.1499938964844,0.0021557842846959,-137.062744140625,299.0062255859375,0.4978469908237457,0.050000000745058,0.0488100424408912,293.0888671875,297.1499938964844,293.1499938964844,0.1073946133255958,-1815.325927734375,304.14385986328125,0.9096983075141908,0.2877958118915558,0.2017090320587158,293.13720703125,297.1499938964844,293.1499938964844,0.1517356187105178,-3263.818115234375,304.1533203125,0.9990000128746032,0.4409992694854736,0.3621959090232849,293.1954345703125,297.1499938964844,293.1499938964844,0.0003639301285147,-43.62187957763672,296.8521728515625,0.4978469908237457,0.050000000745058,0.2315338253974914,296.6969909667969,291.1499938964844,257.72247314453125,256.7222900390625,279.14813232421875,293.1957092285156,296.699462890625,1.0,0.2629362642765045,0.4613406360149383,0.4613406360149383,0.5386593341827393,1.0,-1.2375657558441162,0.4903982579708099,0.7471674680709839,0.1945324093103408,0.0,0.0,0.0,46.06739044189453,43.0,9.04631233215332,-21910.39453125,204.9337921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6524658203125,317.7937316894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5136917233467102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005213317926973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
