time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496380,293.10748291015625,297.1499938964844,293.1499938964844,0.0716094374656677,-1684.575439453125,304.1468200683594,0.8206413388252258,0.2079457491636276,0.1878868490457534,292.7795104980469,297.1499938964844,293.1499938964844,0.002227452583611,-141.41116333007812,299.1100158691406,0.4995261430740356,0.050000000745058,0.048782717436552,293.08941650390625,297.1499938964844,293.1499938964844,0.1075605526566505,-1817.0091552734373,304.1456298828125,0.9147688746452332,0.2892302572727203,0.202690452337265,293.1156005859375,297.1499938964844,293.1499938964844,0.1492648422718048,-3219.2353515625,304.1562194824219,0.9990000128746032,0.4457141757011413,0.3586001694202423,293.19097900390625,297.1499938964844,293.1499938964844,0.0003642536757979,-43.74087142944336,296.880126953125,0.4995261430740356,0.050000000745058,0.2314042150974273,296.7274780273437,291.1499938964844,257.6807556152344,256.6835327148437,279.14764404296875,293.1912536621094,296.7308349609375,1.0,0.2618334889411926,0.4610825479030609,0.4610825479030609,0.5389174222946167,1.0,-1.235371232032776,0.4888767302036285,0.746494472026825,0.1934229284524917,0.0,0.0,0.0,45.3421630859375,46.0,36.66119766235352,-21938.646484375,202.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.75732421875,317.8949890136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5144216418266296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00052207254339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496440,293.10748291015625,297.1499938964844,293.1499938964844,0.0716094374656677,-1684.575439453125,304.1468200683594,0.8206413388252258,0.2079457491636276,0.1878868490457534,292.7795104980469,297.1499938964844,293.1499938964844,0.002227452583611,-141.41116333007812,299.1100158691406,0.4995261430740356,0.050000000745058,0.048782717436552,293.08941650390625,297.1499938964844,293.1499938964844,0.1075605526566505,-1817.0091552734373,304.1456298828125,0.9147688746452332,0.2892302572727203,0.202690452337265,293.1156005859375,297.1499938964844,293.1499938964844,0.1492648422718048,-3219.2353515625,304.1562194824219,0.9990000128746032,0.4457141757011413,0.3586001694202423,293.19097900390625,297.1499938964844,293.1499938964844,0.0003642536757979,-43.74087142944336,296.880126953125,0.4995261430740356,0.050000000745058,0.2314042150974273,296.7274780273437,291.1499938964844,257.6807556152344,256.6835327148437,279.14764404296875,293.1912536621094,296.7308349609375,1.0,0.2618334889411926,0.4610825479030609,0.4610825479030609,0.5389174222946167,1.0,-1.235371232032776,0.4888767302036285,0.746494472026825,0.1934229284524917,0.0,0.0,0.0,45.3421630859375,46.0,36.66119766235352,-21938.646484375,202.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.75732421875,317.8949890136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5144216418266296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00052207254339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496500,293.1075134277344,297.1499938964844,293.1499938964844,0.071661353111267,-1685.1800537109375,304.1473083496094,0.8216128349304199,0.2084800153970718,0.1883641183376312,292.77618408203125,297.1499938964844,293.1499938964844,0.002262708498165,-143.53555297851562,299.1629943847656,0.4997370839118957,0.050000000745058,0.0487793385982513,293.089599609375,297.1499938964844,293.1499938964844,0.1076266169548034,-1817.6202392578125,304.14630126953125,0.9160718321800232,0.2899665832519531,0.2031955868005752,293.1070861816406,297.1499938964844,293.1499938964844,0.1485428661108017,-3208.095458984375,304.1564025878906,0.9990000128746032,0.4478253424167633,0.358153373003006,293.18878173828125,297.1499938964844,293.1499938964844,0.0003637370537035,-43.41697311401367,296.895751953125,0.4997370839118957,0.050000000745058,0.2313881814479828,296.744140625,291.1499938964844,257.6595458984375,256.6639404296875,279.1473388671875,293.18902587890625,296.74737548828125,1.0,0.2618477046489715,0.4609274566173553,0.4609274566173553,0.5390725135803223,1.0,-1.2359899282455444,0.4887938201427459,0.7471960783004761,0.1932110488414764,0.0,0.0,0.0,45.26554107666016,46.0,41.601375579833984,-21972.236328125,202.713119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8061828613281,317.9394836425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5146673917770386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005223219632171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496560,293.1075439453125,297.1499938964844,293.1499938964844,0.0717282518744468,-1686.0828857421875,304.1476745605469,0.8220316767692566,0.2090111523866653,0.1888439953327179,292.7728881835937,297.1499938964844,293.1499938964844,0.0022985092364251,-145.70008850097656,299.2152099609375,0.4995826780796051,0.050000000745058,0.0487818010151386,293.0896911621094,297.1499938964844,293.1499938964844,0.1077176108956337,-1818.6165771484373,304.14678955078125,0.916641652584076,0.2907088100910187,0.203711986541748,293.1005249023437,297.1499938964844,293.1499938964844,0.1481668055057525,-3204.2109375,304.1559143066406,0.9990000128746032,0.449656993150711,0.3584802150726318,293.1866149902344,297.1499938964844,293.1499938964844,0.0003631860017776,-43.077762603759766,296.9103088378906,0.4995826780796051,0.050000000745058,0.2313998639583587,296.759521484375,291.1499938964844,257.6381530761719,256.6441955566406,279.14703369140625,293.1868591308594,296.7623596191406,1.0,0.2621854543685913,0.4607568681240082,0.4607568681240082,0.5392431616783142,1.0,-1.2375942468643188,0.4890981912612915,0.7484960556030273,0.1931936591863632,0.0,0.0,0.0,45.35160827636719,49.0,41.59699249267578,-22014.91796875,203.4371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.84893798828125,317.9766845703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5148826241493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005225403583608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496620,293.107666015625,297.1499938964844,293.1499938964844,0.0719641000032424,-1689.8726806640625,304.1480407714844,0.8214408159255981,0.2100641578435897,0.1898098438978195,292.766357421875,297.1499938964844,293.1499938964844,0.0023731095716357,-150.27081298828125,299.31427001953125,0.4983346462249756,0.050000000745058,0.0488019920885562,293.08990478515625,297.1499938964844,293.1499938964844,0.1080437377095222,-1822.7987060546875,304.1473083496094,0.91584712266922,0.2921944856643677,0.204760804772377,293.0936279296875,297.1499938964844,293.1499938964844,0.1487118899822235,-3217.3681640625,304.1529846191406,0.9990000128746032,0.4523245096206665,0.3611441850662231,293.18243408203125,297.1499938964844,293.1499938964844,0.0003621943469624,-42.48214340209961,296.9312744140625,0.4983346462249756,0.050000000745058,0.2314956337213516,296.78155517578125,291.1499938964844,257.5945739746094,256.6041564941406,279.1464538574219,293.18267822265625,296.7829895019531,1.0,0.263699471950531,0.4603740572929382,0.4603740572929382,0.5396259427070618,1.0,-1.2433481216430664,0.4907021820545196,0.7526459693908691,0.1936540156602859,0.0,0.0,0.0,45.94856643676758,52.0,29.861597061157227,-22119.119140625,206.65591430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.909912109375,318.02410888671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5153430700302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005230077076703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496680,293.107666015625,297.1499938964844,293.1499938964844,0.0719641000032424,-1689.8726806640625,304.1480407714844,0.8214408159255981,0.2100641578435897,0.1898098438978195,292.766357421875,297.1499938964844,293.1499938964844,0.0023731095716357,-150.27081298828125,299.31427001953125,0.4983346462249756,0.050000000745058,0.0488019920885562,293.08990478515625,297.1499938964844,293.1499938964844,0.1080437377095222,-1822.7987060546875,304.1473083496094,0.91584712266922,0.2921944856643677,0.204760804772377,293.0936279296875,297.1499938964844,293.1499938964844,0.1487118899822235,-3217.3681640625,304.1529846191406,0.9990000128746032,0.4523245096206665,0.3611441850662231,293.18243408203125,297.1499938964844,293.1499938964844,0.0003621943469624,-42.48214340209961,296.9312744140625,0.4983346462249756,0.050000000745058,0.2314956337213516,296.78155517578125,291.1499938964844,257.5945739746094,256.6041564941406,279.1464538574219,293.18267822265625,296.7829895019531,1.0,0.263699471950531,0.4603740572929382,0.4603740572929382,0.5396259427070618,1.0,-1.2433481216430664,0.4907021820545196,0.7526459693908691,0.1936540156602859,0.0,0.0,0.0,45.94856643676758,52.0,29.861597061157227,-22119.119140625,206.65591430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.909912109375,318.02410888671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5153430700302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005230077076703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496740,293.1078186035156,297.1499938964844,293.1499938964844,0.0724014714360237,-1697.555419921875,304.14794921875,0.8192968964576721,0.2111055999994278,0.190781369805336,292.7598571777344,297.1499938964844,293.1499938964844,0.00245246081613,-155.25537109375,299.40301513671875,0.4960887730121612,0.050000000745058,0.048839446157217,293.0901184082031,297.1499938964844,293.1499938964844,0.1086477935314178,-1831.1612548828125,304.1471862792969,0.9129700660705566,0.2936722636222839,0.2058183699846267,293.0946960449219,297.1499938964844,293.1499938964844,0.1509771347045898,-3256.981689453125,304.1481628417969,0.9990000128746032,0.4535529911518097,0.3660335838794708,293.1784973144531,297.1499938964844,293.1499938964844,0.0003608900588005,-41.75117874145508,296.9359741210937,0.4960887730121612,0.050000000745058,0.231673315167427,296.7865295410156,291.1499938964844,257.54998779296875,256.5633850097656,279.1459655761719,293.1787109375,296.7860107421875,1.0,0.2661422193050384,0.459942877292633,0.459942877292633,0.5400571227073669,1.0,-1.2519099712371826,0.4933963716030121,0.7585135698318481,0.1946487128734588,0.0,0.0,0.0,47.02549362182617,55.0,7.456962585449219,-22238.5703125,211.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.93377685546875,318.0323791503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5160061120986938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005236805882304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496800,293.1078186035156,297.1499938964844,293.1499938964844,0.0724014714360237,-1697.555419921875,304.14794921875,0.8192968964576721,0.2111055999994278,0.190781369805336,292.7598571777344,297.1499938964844,293.1499938964844,0.00245246081613,-155.25537109375,299.40301513671875,0.4960887730121612,0.050000000745058,0.048839446157217,293.0901184082031,297.1499938964844,293.1499938964844,0.1086477935314178,-1831.1612548828125,304.1471862792969,0.9129700660705566,0.2936722636222839,0.2058183699846267,293.0946960449219,297.1499938964844,293.1499938964844,0.1509771347045898,-3256.981689453125,304.1481628417969,0.9990000128746032,0.4535529911518097,0.3660335838794708,293.1784973144531,297.1499938964844,293.1499938964844,0.0003608900588005,-41.75117874145508,296.9359741210937,0.4960887730121612,0.050000000745058,0.231673315167427,296.7865295410156,291.1499938964844,257.54998779296875,256.5633850097656,279.1459655761719,293.1787109375,296.7860107421875,1.0,0.2661422193050384,0.459942877292633,0.459942877292633,0.5400571227073669,1.0,-1.2519099712371826,0.4933963716030121,0.7585135698318481,0.1946487128734588,0.0,0.0,0.0,47.02549362182617,55.0,7.456962585449219,-22238.5703125,211.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.93377685546875,318.0323791503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5160061120986938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005236805882304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496860,293.1080017089844,297.1499938964844,293.1499938964844,0.0730856657028198,-1710.001220703125,304.1474914550781,0.8159570693969727,0.2121374309062957,0.1917573064565658,292.7533569335937,297.1499938964844,293.1499938964844,0.0025389017537236,-160.83837890625,299.4798583984375,0.4931097328662872,0.050000000745058,0.0488912872970104,293.0903625488281,297.1499938964844,293.1499938964844,0.1095933765172958,-1844.6162109375,304.14654541015625,0.9086090922355652,0.2951401770114898,0.206879585981369,293.1029357910156,297.1499938964844,293.1499938964844,0.1548816710710525,-3321.077392578125,304.14227294921875,0.9990000128746032,0.4532930254936218,0.3726939857006073,293.1747131347656,297.1499938964844,293.1499938964844,0.0003599724150262,-41.27740097045898,296.9208679199219,0.4931097328662872,0.050000000745058,0.2319192141294479,296.770751953125,291.1499938964844,257.5039978027344,256.5215148925781,279.1454772949219,293.1749267578125,296.7681579589844,1.0,0.2693278789520263,0.4594679772853851,0.4594679772853851,0.5405319929122925,1.0,-1.2627065181732178,0.4969448447227478,0.76576167345047,0.1960456222295761,0.0,0.0,0.0,48.50142288208008,58.0,-20.39175605773925,-22365.7265625,218.84405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9206848144531,318.0027160644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5170179605484009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005247074877843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496920,293.1080017089844,297.1499938964844,293.1499938964844,0.0730856657028198,-1710.001220703125,304.1474914550781,0.8159570693969727,0.2121374309062957,0.1917573064565658,292.7533569335937,297.1499938964844,293.1499938964844,0.0025389017537236,-160.83837890625,299.4798583984375,0.4931097328662872,0.050000000745058,0.0488912872970104,293.0903625488281,297.1499938964844,293.1499938964844,0.1095933765172958,-1844.6162109375,304.14654541015625,0.9086090922355652,0.2951401770114898,0.206879585981369,293.1029357910156,297.1499938964844,293.1499938964844,0.1548816710710525,-3321.077392578125,304.14227294921875,0.9990000128746032,0.4532930254936218,0.3726939857006073,293.1747131347656,297.1499938964844,293.1499938964844,0.0003599724150262,-41.27740097045898,296.9208679199219,0.4931097328662872,0.050000000745058,0.2319192141294479,296.770751953125,291.1499938964844,257.5039978027344,256.5215148925781,279.1454772949219,293.1749267578125,296.7681579589844,1.0,0.2693278789520263,0.4594679772853851,0.4594679772853851,0.5405319929122925,1.0,-1.2627065181732178,0.4969448447227478,0.76576167345047,0.1960456222295761,0.0,0.0,0.0,48.50142288208008,58.0,-20.39175605773925,-22365.7265625,218.84405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9206848144531,318.0027160644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5170179605484009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005247074877843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496980,293.1081848144531,297.1499938964844,293.1499938964844,0.074025884270668,-1727.4012451171875,304.1467590332031,0.8117222785949707,0.2131631970405578,0.1927380710840225,292.74676513671875,297.1499938964844,293.1499938964844,0.0026323897764086,-167.03506469726562,299.5452575683594,0.4896153211593628,0.050000000745058,0.0489549599587917,293.0903625488281,297.1499938964844,293.1499938964844,0.1109103634953498,-1863.550537109375,304.1454772949219,0.9034188389778136,0.296652615070343,0.2079647630453109,293.11767578125,297.1499938964844,293.1499938964844,0.1597467511892318,-3407.533203125,304.1367492675781,0.9990000128746032,0.4515070915222168,0.3807149231433868,293.1710205078125,297.1499938964844,293.1499938964844,0.0003595783491618,-41.13334274291992,296.8855895996094,0.4896153211593628,0.050000000745058,0.232221245765686,296.7337646484375,291.1499938964844,257.45635986328125,256.4782409667969,279.14508056640625,293.1712341308594,296.7292175292969,1.0,0.2730932831764221,0.4589532315731048,0.4589532315731048,0.5410467982292175,1.0,-1.2752526998519895,0.501147449016571,0.7741051912307739,0.1977317780256271,0.0,0.0,0.0,50.30510330200195,61.0,-49.40113067626953,-22496.533203125,227.24285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8755187988281,317.94049072265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5184692740440369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000526180374436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497040,293.1081848144531,297.1499938964844,293.1499938964844,0.074025884270668,-1727.4012451171875,304.1467590332031,0.8117222785949707,0.2131631970405578,0.1927380710840225,292.74676513671875,297.1499938964844,293.1499938964844,0.0026323897764086,-167.03506469726562,299.5452575683594,0.4896153211593628,0.050000000745058,0.0489549599587917,293.0903625488281,297.1499938964844,293.1499938964844,0.1109103634953498,-1863.550537109375,304.1454772949219,0.9034188389778136,0.296652615070343,0.2079647630453109,293.11767578125,297.1499938964844,293.1499938964844,0.1597467511892318,-3407.533203125,304.1367492675781,0.9990000128746032,0.4515070915222168,0.3807149231433868,293.1710205078125,297.1499938964844,293.1499938964844,0.0003595783491618,-41.13334274291992,296.8855895996094,0.4896153211593628,0.050000000745058,0.232221245765686,296.7337646484375,291.1499938964844,257.45635986328125,256.4782409667969,279.14508056640625,293.1712341308594,296.7292175292969,1.0,0.2730932831764221,0.4589532315731048,0.4589532315731048,0.5410467982292175,1.0,-1.2752526998519895,0.501147449016571,0.7741051912307739,0.1977317780256271,0.0,0.0,0.0,50.30510330200195,61.0,-49.40113067626953,-22496.533203125,227.24285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8755187988281,317.94049072265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5184692740440369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000526180374436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497100,293.1082763671875,297.1499938964844,293.1499938964844,0.0745889917016029,-1737.9093017578125,304.1463317871094,0.8093351125717163,0.2136751562356948,0.1932308226823806,292.7434387207031,297.1499938964844,293.1499938964844,0.0026825312525033,-170.4136199951172,299.5741882324219,0.4877198934555053,0.050000000745058,0.0489905960857868,293.0902404785156,297.1499938964844,293.1499938964844,0.111715443432331,-1875.1495361328125,304.14483642578125,0.9006837010383606,0.2974318563938141,0.2085306942462921,293.1273193359375,297.1499938964844,293.1499938964844,0.1625667661428451,-3458.104736328125,304.134033203125,0.9990000128746032,0.4500246345996856,0.385131299495697,293.1691589355469,297.1499938964844,293.1499938964844,0.0003597668837755,-41.28827667236328,296.8607788085937,0.4877198934555053,0.050000000745058,0.2323902994394302,296.7076416015625,291.1499938964844,257.4319763183594,256.4560852050781,279.1448669433594,293.1693725585937,296.70220947265625,1.0,0.2751534581184387,0.4586821496486664,0.4586821496486664,0.5413178205490112,1.0,-1.2820701599121094,0.5034486651420593,0.77862149477005,0.1986590325832367,0.0,0.0,0.0,51.312286376953125,61.0,-63.36369323730469,-22562.796875,231.92677307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8428955078125,317.89923095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5193771719932556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005271018017083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497160,293.1083679199219,297.1499938964844,293.1499938964844,0.0752088576555252,-1749.52734375,304.1458740234375,0.8067914843559265,0.2141873687505722,0.1937256008386612,292.74005126953125,297.1499938964844,293.1499938964844,0.0027343791443854,-173.9425811767578,299.6010437011719,0.4857394695281982,0.050000000745058,0.0490284822881221,293.0901794433594,297.1499938964844,293.1499938964844,0.1126283183693885,-1887.906494140625,304.1441345214844,0.8978214263916016,0.2981994748115539,0.2090974152088165,293.13824462890625,297.1499938964844,293.1499938964844,0.1656565964221954,-3513.12890625,304.13134765625,0.9990000128746032,0.4481643736362457,0.3897712826728821,293.167236328125,297.1499938964844,293.1499938964844,0.0003600844647735,-41.52375411987305,296.8317565917969,0.4857394695281982,0.050000000745058,0.232570007443428,296.67694091796875,291.1499938964844,257.4071960449219,256.4336242675781,279.1446838378906,293.1674499511719,296.6706848144531,1.0,0.2773106098175049,0.4584028720855713,0.4584028720855713,0.5415971279144287,1.0,-1.2891749143600464,0.5058525204658508,0.7833223938941956,0.1996262967586517,0.0,0.0,0.0,52.38136672973633,49.0,-76.54241180419922,-22629.34765625,236.8973083496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.80499267578125,317.8526306152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5204088687896729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005281488411128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497220,293.1081848144531,297.1499938964844,293.1499938964844,0.0763456672430038,-1770.821533203125,304.1453857421875,0.8101516366004944,0.2152787744998932,0.1946597844362259,292.7329406738281,297.1499938964844,293.1499938964844,0.0028365394100546,-180.8637237548828,299.6604309082031,0.4870088994503021,0.050000000745058,0.0490040816366672,293.0903625488281,297.1499938964844,293.1499938964844,0.1141122356057167,-1911.015869140625,304.1436767578125,0.9017017483711244,0.2996770441532135,0.2101211100816726,293.15362548828125,297.1499938964844,293.1499938964844,0.1657912880182266,-3515.190673828125,304.1376953125,0.9990000128746032,0.4453074634075165,0.3867950141429901,293.1629943847656,297.1499938964844,293.1499938964844,0.0003642089432105,-43.94024658203125,296.77984619140625,0.4870088994503021,0.050000000745058,0.2324542701244354,296.6205444335937,291.1499938964844,257.35662841796875,256.3878173828125,279.1460266113281,293.16326904296875,296.6171875,1.0,0.2758447527885437,0.4580676853656769,0.4580676853656769,0.5419322848320007,1.0,-1.2877947092056274,0.5044527053833008,0.7833420038223267,0.198517620563507,0.0,0.0,0.0,51.74285507202149,37.0,-67.4311752319336,-22579.69921875,234.9822540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.74560546875,317.7994384765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5225206017494202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00053029198898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497280,293.1081848144531,297.1499938964844,293.1499938964844,0.0763456672430038,-1770.821533203125,304.1453857421875,0.8101516366004944,0.2152787744998932,0.1946597844362259,292.7329406738281,297.1499938964844,293.1499938964844,0.0028365394100546,-180.8637237548828,299.6604309082031,0.4870088994503021,0.050000000745058,0.0490040816366672,293.0903625488281,297.1499938964844,293.1499938964844,0.1141122356057167,-1911.015869140625,304.1436767578125,0.9017017483711244,0.2996770441532135,0.2101211100816726,293.15362548828125,297.1499938964844,293.1499938964844,0.1657912880182266,-3515.190673828125,304.1376953125,0.9990000128746032,0.4453074634075165,0.3867950141429901,293.1629943847656,297.1499938964844,293.1499938964844,0.0003642089432105,-43.94024658203125,296.77984619140625,0.4870088994503021,0.050000000745058,0.2324542701244354,296.6205444335937,291.1499938964844,257.35662841796875,256.3878173828125,279.1460266113281,293.16326904296875,296.6171875,1.0,0.2758447527885437,0.4580676853656769,0.4580676853656769,0.5419322848320007,1.0,-1.2877947092056274,0.5044527053833008,0.7833420038223267,0.198517620563507,0.0,0.0,0.0,51.74285507202149,37.0,-67.4311752319336,-22579.69921875,234.9822540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.74560546875,317.7994384765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5225206017494202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00053029198898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497340,293.1077880859375,297.1499938964844,293.1499938964844,0.0769088342785835,-1780.97900390625,304.14599609375,0.8207955360412598,0.216417983174324,0.1955683231353759,292.7254943847656,297.1499938964844,293.1499938964844,0.002924968721345,-186.5209503173828,299.7504272460937,0.4929582178592682,0.050000000745058,0.0488938838243484,293.0904235839844,297.1499938964844,293.1499938964844,0.1148280277848243,-1921.7890625,304.1446228027344,0.9151307940483092,0.3011789917945862,0.2110699713230133,293.1449279785156,297.1499938964844,293.1499938964844,0.1593713909387588,-3400.272705078125,304.15264892578125,0.9990000128746032,0.4469257295131683,0.3730369806289673,293.15838623046875,297.1499938964844,293.1499938964844,0.0003693569160532,-46.89867401123047,296.7751159667969,0.4929582178592682,0.050000000745058,0.231931522488594,296.6108093261719,291.1499938964844,257.3047790527344,256.3409118652344,279.1477355957031,293.1586608886719,296.6126708984375,1.0,0.2700490057468414,0.4579249322414398,0.4579249322414398,0.5420750379562378,1.0,-1.272755146026611,0.4976804554462433,0.7750747203826904,0.1946272701025009,0.0,0.0,0.0,48.7181282043457,40.0,-12.30657196044922,-22405.3984375,222.8981170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7651062011719,317.841552734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5239338874816895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005317262839525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497400,293.1077880859375,297.1499938964844,293.1499938964844,0.0769088342785835,-1780.97900390625,304.14599609375,0.8207955360412598,0.216417983174324,0.1955683231353759,292.7254943847656,297.1499938964844,293.1499938964844,0.002924968721345,-186.5209503173828,299.7504272460937,0.4929582178592682,0.050000000745058,0.0488938838243484,293.0904235839844,297.1499938964844,293.1499938964844,0.1148280277848243,-1921.7890625,304.1446228027344,0.9151307940483092,0.3011789917945862,0.2110699713230133,293.1449279785156,297.1499938964844,293.1499938964844,0.1593713909387588,-3400.272705078125,304.15264892578125,0.9990000128746032,0.4469257295131683,0.3730369806289673,293.15838623046875,297.1499938964844,293.1499938964844,0.0003693569160532,-46.89867401123047,296.7751159667969,0.4929582178592682,0.050000000745058,0.231931522488594,296.6108093261719,291.1499938964844,257.3047790527344,256.3409118652344,279.1477355957031,293.1586608886719,296.6126708984375,1.0,0.2700490057468414,0.4579249322414398,0.4579249322414398,0.5420750379562378,1.0,-1.272755146026611,0.4976804554462433,0.7750747203826904,0.1946272701025009,0.0,0.0,0.0,48.7181282043457,40.0,-12.30657196044922,-22405.3984375,222.8981170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7651062011719,317.841552734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5239338874816895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005317262839525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497460,293.1075439453125,297.1499938964844,293.1499938964844,0.0769727900624275,-1781.4195556640625,304.147216796875,0.8284395933151245,0.2175378799438476,0.1965130418539047,292.7182006835937,297.1499938964844,293.1499938964844,0.0030035693198442,-191.16900634765625,299.8672790527344,0.4970891177654266,0.050000000745058,0.0488224625587463,293.0901184082031,297.1499938964844,293.1499938964844,0.1150366067886352,-1922.467529296875,304.14605712890625,0.9257485270500184,0.3027493357658386,0.2121058255434036,293.1177673339844,297.1499938964844,293.1499938964844,0.1540175080299377,-3304.092529296875,304.1604309082031,0.9990000128746032,0.4525479674339294,0.363840103149414,293.1538391113281,297.1499938964844,293.1499938964844,0.0003729632589966,-48.91864776611328,296.8145751953125,0.4970891177654266,0.050000000745058,0.2315927445888519,296.6453857421875,291.1499938964844,257.25177001953125,256.2929992675781,279.14764404296875,293.1540832519531,296.6493225097656,1.0,0.2668136656284332,0.457692801952362,0.457692801952362,0.5423071980476379,1.0,-1.263593673706055,0.4932764768600464,0.7703171968460083,0.1917930692434311,0.0,0.0,0.0,46.76426696777344,43.0,36.440059661865234,-22341.62109375,215.4236602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.85626220703125,317.9412841796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5243896245956421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005321888020262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497520,293.1075439453125,297.1499938964844,293.1499938964844,0.0769727900624275,-1781.4195556640625,304.147216796875,0.8284395933151245,0.2175378799438476,0.1965130418539047,292.7182006835937,297.1499938964844,293.1499938964844,0.0030035693198442,-191.16900634765625,299.8672790527344,0.4970891177654266,0.050000000745058,0.0488224625587463,293.0901184082031,297.1499938964844,293.1499938964844,0.1150366067886352,-1922.467529296875,304.14605712890625,0.9257485270500184,0.3027493357658386,0.2121058255434036,293.1177673339844,297.1499938964844,293.1499938964844,0.1540175080299377,-3304.092529296875,304.1604309082031,0.9990000128746032,0.4525479674339294,0.363840103149414,293.1538391113281,297.1499938964844,293.1499938964844,0.0003729632589966,-48.91864776611328,296.8145751953125,0.4970891177654266,0.050000000745058,0.2315927445888519,296.6453857421875,291.1499938964844,257.25177001953125,256.2929992675781,279.14764404296875,293.1540832519531,296.6493225097656,1.0,0.2668136656284332,0.457692801952362,0.457692801952362,0.5423071980476379,1.0,-1.263593673706055,0.4932764768600464,0.7703171968460083,0.1917930692434311,0.0,0.0,0.0,46.76426696777344,43.0,36.440059661865234,-22341.62109375,215.4236602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.85626220703125,317.9412841796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5243896245956421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005321888020262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497580,293.1073303222656,297.1499938964844,293.1499938964844,0.076947383582592,-1780.161376953125,304.148193359375,0.8327672481536865,0.2186525911092758,0.1974810361862182,292.7110595703125,297.1499938964844,293.1499938964844,0.0030823482666164,-195.73492431640625,299.9890441894531,0.4990760684013366,0.050000000745058,0.0487897917628288,293.0902099609375,297.1499938964844,293.1499938964844,0.1150749027729034,-1921.0943603515625,304.1473083496094,0.9317947030067444,0.3042462170124054,0.2131408303976059,293.0909729003906,297.1499938964844,293.1499938964844,0.150866687297821,-3247.186279296875,304.1620788574219,0.9990000128746032,0.4588028192520141,0.3595558404922485,293.1492919921875,297.1499938964844,293.1499938964844,0.0003763165150303,-50.79579162597656,296.8629150390625,0.4990760684013366,0.050000000745058,0.2314377725124359,296.688232421875,291.1499938964844,257.1976928710937,256.2441711425781,279.1470642089844,293.1495361328125,296.6924133300781,1.0,0.265441358089447,0.4573706984519958,0.4573706984519958,0.5426293015480042,1.0,-1.2606277465820312,0.4913017451763153,0.7693260312080383,0.1902082860469818,0.0,0.0,0.0,45.887821197509766,46.0,54.62057876586914,-22359.115234375,212.5017242431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9571228027344,318.0399169921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5243507623672485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005321493954397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497640,293.1073303222656,297.1499938964844,293.1499938964844,0.076947383582592,-1780.161376953125,304.148193359375,0.8327672481536865,0.2186525911092758,0.1974810361862182,292.7110595703125,297.1499938964844,293.1499938964844,0.0030823482666164,-195.73492431640625,299.9890441894531,0.4990760684013366,0.050000000745058,0.0487897917628288,293.0902099609375,297.1499938964844,293.1499938964844,0.1150749027729034,-1921.0943603515625,304.1473083496094,0.9317947030067444,0.3042462170124054,0.2131408303976059,293.0909729003906,297.1499938964844,293.1499938964844,0.150866687297821,-3247.186279296875,304.1620788574219,0.9990000128746032,0.4588028192520141,0.3595558404922485,293.1492919921875,297.1499938964844,293.1499938964844,0.0003763165150303,-50.79579162597656,296.8629150390625,0.4990760684013366,0.050000000745058,0.2314377725124359,296.688232421875,291.1499938964844,257.1976928710937,256.2441711425781,279.1470642089844,293.1495361328125,296.6924133300781,1.0,0.265441358089447,0.4573706984519958,0.4573706984519958,0.5426293015480042,1.0,-1.2606277465820312,0.4913017451763153,0.7693260312080383,0.1902082860469818,0.0,0.0,0.0,45.887821197509766,46.0,54.62057876586914,-22359.115234375,212.5017242431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9571228027344,318.0399169921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5243507623672485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005321493954397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497700,293.1072692871094,297.1499938964844,293.1499938964844,0.076947197318077,-1779.7886962890625,304.1485290527344,0.8339382410049438,0.2192092984914779,0.1979750394821167,292.70751953125,297.1499938964844,293.1499938964844,0.0031219222582876,-198.02734375,300.049560546875,0.4994154870510101,0.050000000745058,0.0487843230366706,293.0903625488281,297.1499938964844,293.1499938964844,0.1150593385100364,-1920.4693603515625,304.1478271484375,0.9333764910697936,0.3049730956554413,0.2136436253786087,293.0799560546875,297.1499938964844,293.1499938964844,0.1500223726034164,-3231.471923828125,304.1614074707031,0.9990000128746032,0.4617204666137695,0.3588337004184723,293.1470031738281,297.1499938964844,293.1499938964844,0.0003773762728087,-51.37656784057617,296.8866577148437,0.4994154870510101,0.050000000745058,0.2314118146896362,296.7088623046875,291.1499938964844,257.1703186035156,256.2194519042969,279.146728515625,293.14727783203125,296.7126770019531,1.0,0.2653434872627258,0.4571804404258728,0.4571804404258728,0.5428195595741272,1.0,-1.2609187364578247,0.4910041093826294,0.7699146866798401,0.1897533535957336,0.0,0.0,0.0,45.751651763916016,46.0,55.391143798828125,-22386.40625,212.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.00115966796875,318.0804138183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5242499113082886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005320470081642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497760,293.107177734375,297.1499938964844,293.1499938964844,0.0769791081547737,-1780.0477294921875,304.1487121582031,0.8345328569412231,0.2197652906179428,0.1984742432832718,292.7039489746094,297.1499938964844,293.1499938964844,0.0031631358433514,-200.43951416015625,300.1087646484375,0.499375969171524,0.050000000745058,0.0487849488854408,293.0904235839844,297.1499938964844,293.1499938964844,0.1150745451450347,-1920.5494384765625,304.148193359375,0.9341586828231812,0.3057158589363098,0.2141556292772293,293.0710754394531,297.1499938964844,293.1499938964844,0.1495918482542038,-3223.9189453125,304.1601257324219,0.9990000128746032,0.4643528461456299,0.3589175641536712,293.1447448730469,297.1499938964844,293.1499938964844,0.0003787497698795,-52.152774810791016,296.9081115722656,0.499375969171524,0.050000000745058,0.231414794921875,296.7269592285156,291.1499938964844,257.1427307128906,256.19451904296875,279.1463623046875,293.1449890136719,296.73016357421875,1.0,0.2655813694000244,0.4569727182388305,0.4569727182388305,0.5430272817611694,1.0,-1.262236714363098,0.4911036193370819,0.7711331248283386,0.1894907802343368,0.0,0.0,0.0,45.78556442260742,49.0,51.6070556640625,-22422.4140625,212.84532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0376892089844,318.1122741699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5241439342498779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005319394404068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497820,293.1070556640625,297.1499938964844,293.1499938964844,0.0771919339895248,-1783.478759765625,304.1487731933594,0.8342309594154358,0.2208752036094665,0.1994856745004654,292.69683837890625,297.1499938964844,293.1499938964844,0.0032506855204701,-205.67745971679688,300.2212219238281,0.4983243346214294,0.050000000745058,0.0488019958138465,293.0904235839844,297.1499938964844,293.1499938964844,0.1153331696987152,-1923.9697265625,304.1483459472656,0.9336813688278198,0.3072241544723511,0.2152127772569656,293.06005859375,297.1499938964844,293.1499938964844,0.1499417722225189,-3232.1083984375,304.1561279296875,0.9990000128746032,0.4685998558998108,0.3611651062965393,293.1402282714844,297.1499938964844,293.1499938964844,0.0003815833770204,-53.797882080078125,296.9398803710937,0.4983243346214294,0.050000000745058,0.2314956486225128,296.7511901855469,291.1499938964844,257.08697509765625,256.1441955566406,279.1457214355469,293.1405029296875,296.7525939941406,1.0,0.2669244408607483,0.4565110206604004,0.4565110206604004,0.5434889793395996,1.0,-1.2675336599349976,0.4923270642757416,0.7752066254615784,0.1894572973251342,0.0,0.0,0.0,46.29369735717773,52.0,33.475460052490234,-22512.642578125,215.80123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0830078125,318.14581298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5240373611450195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005318312905728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497880,293.1070556640625,297.1499938964844,293.1499938964844,0.0771919339895248,-1783.478759765625,304.1487731933594,0.8342309594154358,0.2208752036094665,0.1994856745004654,292.69683837890625,297.1499938964844,293.1499938964844,0.0032506855204701,-205.67745971679688,300.2212219238281,0.4983243346214294,0.050000000745058,0.0488019958138465,293.0904235839844,297.1499938964844,293.1499938964844,0.1153331696987152,-1923.9697265625,304.1483459472656,0.9336813688278198,0.3072241544723511,0.2152127772569656,293.06005859375,297.1499938964844,293.1499938964844,0.1499417722225189,-3232.1083984375,304.1561279296875,0.9990000128746032,0.4685998558998108,0.3611651062965393,293.1402282714844,297.1499938964844,293.1499938964844,0.0003815833770204,-53.797882080078125,296.9398803710937,0.4983243346214294,0.050000000745058,0.2314956486225128,296.7511901855469,291.1499938964844,257.08697509765625,256.1441955566406,279.1457214355469,293.1405029296875,296.7525939941406,1.0,0.2669244408607483,0.4565110206604004,0.4565110206604004,0.5434889793395996,1.0,-1.2675336599349976,0.4923270642757416,0.7752066254615784,0.1894572973251342,0.0,0.0,0.0,46.29369735717773,52.0,33.475460052490234,-22512.642578125,215.80123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0830078125,318.14581298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5240373611450195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005318312905728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497940,293.1069641113281,297.1499938964844,293.1499938964844,0.0776615142822265,-1791.9144287109375,304.1484069824219,0.8323017358779907,0.2219822853803634,0.2005115002393722,292.68963623046875,297.1499938964844,293.1499938964844,0.0033465360756963,-211.607650756836,300.32379150390625,0.4962262809276581,0.050000000745058,0.0488369464874267,293.09039306640625,297.1499938964844,293.1499938964844,0.1159761920571327,-1932.80224609375,304.1477966308594,0.9309468865394592,0.3087427318096161,0.2162937968969345,293.05767822265625,297.1499938964844,293.1499938964844,0.1520312130451202,-3269.33154296875,304.15057373046875,0.9990000128746032,0.4713773429393768,0.3657296001911163,293.1358337402344,297.1499938964844,293.1499938964844,0.0003843393642455,-55.465293884277344,296.9522705078125,0.4962262809276581,0.050000000745058,0.2316614538431167,296.7547912597656,291.1499938964844,257.0305480957031,256.09326171875,279.1451416015625,293.1360778808594,296.7540283203125,1.0,0.2692333459854126,0.4559966027736664,0.4559966027736664,0.5440033674240112,1.0,-1.275781512260437,0.4946799576282501,0.7811015248298645,0.1899586468935012,0.0,0.0,0.0,47.30082321166992,55.0,6.135342121124268,-22617.87890625,220.9147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.08837890625,318.1374816894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5242293477058411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005320261116139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498000,293.1069641113281,297.1499938964844,293.1499938964844,0.0776615142822265,-1791.9144287109375,304.1484069824219,0.8323017358779907,0.2219822853803634,0.2005115002393722,292.68963623046875,297.1499938964844,293.1499938964844,0.0033465360756963,-211.607650756836,300.32379150390625,0.4962262809276581,0.050000000745058,0.0488369464874267,293.09039306640625,297.1499938964844,293.1499938964844,0.1159761920571327,-1932.80224609375,304.1477966308594,0.9309468865394592,0.3087427318096161,0.2162937968969345,293.05767822265625,297.1499938964844,293.1499938964844,0.1520312130451202,-3269.33154296875,304.15057373046875,0.9990000128746032,0.4713773429393768,0.3657296001911163,293.1358337402344,297.1499938964844,293.1499938964844,0.0003843393642455,-55.465293884277344,296.9522705078125,0.4962262809276581,0.050000000745058,0.2316614538431167,296.7547912597656,291.1499938964844,257.0305480957031,256.09326171875,279.1451416015625,293.1360778808594,296.7540283203125,1.0,0.2692333459854126,0.4559966027736664,0.4559966027736664,0.5440033674240112,1.0,-1.275781512260437,0.4946799576282501,0.7811015248298645,0.1899586468935012,0.0,0.0,0.0,47.30082321166992,55.0,6.135342121124268,-22617.87890625,220.9147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.08837890625,318.1374816894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5242293477058411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005320261116139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498060,293.1069030761719,297.1499938964844,293.1499938964844,0.0784220173954963,-1806.0201416015625,304.14764404296875,0.8291510939598083,0.2230864316225052,0.2015487104654312,292.682373046875,297.1499938964844,293.1499938964844,0.0034530342090874,-218.4098663330078,300.4161682128906,0.4933567345142364,0.050000000745058,0.0488867312669754,293.09033203125,297.1499938964844,293.1499938964844,0.1170568466186523,-1947.7039794921875,304.146728515625,0.9264915585517884,0.3102628588676452,0.2173877358436584,293.0630187988281,297.1499938964844,293.1499938964844,0.1556183099746704,-3333.069091796875,304.1444091796875,0.9990000128746032,0.472649335861206,0.3721335530281067,293.1315002441406,297.1499938964844,293.1499938964844,0.000387770240195,-57.63045501708984,296.9428405761719,0.4933567345142364,0.050000000745058,0.2318976074457168,296.7351989746094,291.1499938964844,256.9735717773437,256.0418395996094,279.1446838378906,293.1317443847656,296.7322082519531,1.0,0.2723123431205749,0.4554387629032135,0.4554387629032135,0.5445612072944641,1.0,-1.2863689661026,0.4979210197925567,0.788447916507721,0.190872773528099,0.0,0.0,0.0,48.72040557861328,58.0,-25.211387634277344,-22730.98046875,227.84109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0556335449219,318.0899963378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5248587727546692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005326649406924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
