time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498120,293.1069030761719,297.1499938964844,293.1499938964844,0.0784220173954963,-1806.0201416015625,304.14764404296875,0.8291510939598083,0.2230864316225052,0.2015487104654312,292.682373046875,297.1499938964844,293.1499938964844,0.0034530342090874,-218.4098663330078,300.4161682128906,0.4933567345142364,0.050000000745058,0.0488867312669754,293.09033203125,297.1499938964844,293.1499938964844,0.1170568466186523,-1947.7039794921875,304.146728515625,0.9264915585517884,0.3102628588676452,0.2173877358436584,293.0630187988281,297.1499938964844,293.1499938964844,0.1556183099746704,-3333.069091796875,304.1444091796875,0.9990000128746032,0.472649335861206,0.3721335530281067,293.1315002441406,297.1499938964844,293.1499938964844,0.000387770240195,-57.63045501708984,296.9428405761719,0.4933567345142364,0.050000000745058,0.2318976074457168,296.7351989746094,291.1499938964844,256.9735717773437,256.0418395996094,279.1446838378906,293.1317443847656,296.7322082519531,1.0,0.2723123431205749,0.4554387629032135,0.4554387629032135,0.5445612072944641,1.0,-1.2863689661026,0.4979210197925567,0.788447916507721,0.190872773528099,0.0,0.0,0.0,48.72040557861328,58.0,-25.211387634277344,-22730.98046875,227.84109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0556335449219,318.0899963378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5248587727546692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005326649406924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498180,293.1068420410156,297.1499938964844,293.1499938964844,0.0794713795185089,-1825.7708740234373,304.1466979980469,0.825139045715332,0.224191814661026,0.2025960832834243,292.6750183105469,297.1499938964844,293.1499938964844,0.0035701438318938,-226.08843994140625,300.4994812011719,0.4899428486824035,0.050000000745058,0.0489487051963806,293.0900573730469,297.1499938964844,293.1499938964844,0.1184686720371246,-1968.8883056640625,304.1454772949219,0.9208747148513794,0.3118318915367126,0.2185122668743133,293.0752258300781,297.1499938964844,293.1499938964844,0.1604267060756683,-3420.191650390625,304.1382751464844,0.9990000128746032,0.4723877310752868,0.3799542486667633,293.127197265625,297.1499938964844,293.1499938964844,0.0003919393057003,-60.35685729980469,296.9122009277344,0.4899428486824035,0.050000000745058,0.232191577553749,296.6928100585937,291.1499938964844,256.91619873046875,255.99002075195312,279.1442565917969,293.12744140625,296.6877746582031,1.0,0.2759936153888702,0.4548450410366058,0.4548450410366058,0.5451549291610718,1.0,-1.2987902164459229,0.5018506050109863,0.7969396114349365,0.1920999586582183,0.0,0.0,0.0,50.47857284545898,61.0,-56.45913696289063,-22848.337890625,236.3000030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9908752441406,318.0099182128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5260060429573059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005338292685337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498240,293.1068420410156,297.1499938964844,293.1499938964844,0.0794713795185089,-1825.7708740234373,304.1466979980469,0.825139045715332,0.224191814661026,0.2025960832834243,292.6750183105469,297.1499938964844,293.1499938964844,0.0035701438318938,-226.08843994140625,300.4994812011719,0.4899428486824035,0.050000000745058,0.0489487051963806,293.0900573730469,297.1499938964844,293.1499938964844,0.1184686720371246,-1968.8883056640625,304.1454772949219,0.9208747148513794,0.3118318915367126,0.2185122668743133,293.0752258300781,297.1499938964844,293.1499938964844,0.1604267060756683,-3420.191650390625,304.1382751464844,0.9990000128746032,0.4723877310752868,0.3799542486667633,293.127197265625,297.1499938964844,293.1499938964844,0.0003919393057003,-60.35685729980469,296.9122009277344,0.4899428486824035,0.050000000745058,0.232191577553749,296.6928100585937,291.1499938964844,256.91619873046875,255.99002075195312,279.1442565917969,293.12744140625,296.6877746582031,1.0,0.2759936153888702,0.4548450410366058,0.4548450410366058,0.5451549291610718,1.0,-1.2987902164459229,0.5018506050109863,0.7969396114349365,0.1920999586582183,0.0,0.0,0.0,50.47857284545898,61.0,-56.45913696289063,-22848.337890625,236.3000030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9908752441406,318.0099182128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5260060429573059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005338292685337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498300,293.1067810058594,297.1499938964844,293.1499938964844,0.0801008939743042,-1837.69921875,304.1461486816406,0.8229032754898071,0.2247510999441146,0.2031295448541641,292.6712341308594,297.1499938964844,293.1499938964844,0.0036333065945655,-230.29237365722656,300.5384826660156,0.4880792498588562,0.050000000745058,0.0489836223423481,293.0899658203125,297.1499938964844,293.1499938964844,0.1192311719059944,-1981.7276611328125,304.1448974609375,0.9177778959274292,0.3126074075698852,0.2190853655338287,293.08367919921875,297.1499938964844,293.1499938964844,0.1632950901985168,-3471.520751953125,304.1351928710937,0.9990000128746032,0.4716740548610687,0.3842902779579162,293.125,297.1499938964844,293.1499938964844,0.0003943484625779,-61.9694938659668,296.8895874023437,0.4880792498588562,0.050000000745058,0.2323572039604187,296.6636657714844,291.1499938964844,256.8873596191406,255.9640045166016,279.14410400390625,293.125244140625,296.6577453613281,1.0,0.2780184745788574,0.4545365571975708,0.4545365571975708,0.5454634428024292,1.0,-1.3055638074874878,0.504024088382721,0.8015396595001221,0.1928068697452545,0.0,0.0,0.0,51.46671676635742,61.0,-71.12407684326172,-22908.12890625,241.0382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.94879150390625,317.96002197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5267876386642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000534622464329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498360,293.1067810058594,297.1499938964844,293.1499938964844,0.0807886123657226,-1850.7784423828125,304.1455993652344,0.8205335140228271,0.2252978682518005,0.2036598175764084,292.6673278808594,297.1499938964844,293.1499938964844,0.0036990935914218,-234.70692443847656,300.57623291015625,0.4861242175102234,0.050000000745058,0.0490209087729454,293.09002685546875,297.1499938964844,293.1499938964844,0.1200340464711189,-1995.7127685546875,304.1443786621094,0.9145241975784302,0.3133592307567596,0.2196435779333114,293.093505859375,297.1499938964844,293.1499938964844,0.1664365977048874,-3527.527587890625,304.1321716308594,0.9990000128746032,0.4705835878849029,0.3888675272464752,293.12274169921875,297.1499938964844,293.1499938964844,0.0003969347453676,-63.72845077514648,296.8627624511719,0.4861242175102234,0.050000000745058,0.2325340956449508,296.6298217773437,291.1499938964844,256.8584899902344,255.9379119873047,279.1439514160156,293.1230163574219,296.62310791015625,1.0,0.2801438868045807,0.4542215764522552,0.4542215764522552,0.5457783937454224,1.0,-1.3126215934753418,0.506300687789917,0.80632084608078,0.1935585141181945,0.0,0.0,0.0,52.52001190185547,64.0,-84.7325210571289,-22968.271484375,246.07418823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9017333984375,317.9051513671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5277082324028015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005355568137019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498420,293.1068420410156,297.1499938964844,293.1499938964844,0.0823121443390846,-1879.8839111328125,304.14453125,0.815474808216095,0.2263807505369186,0.204708844423294,292.65966796875,297.1499938964844,293.1499938964844,0.0038376178126782,-244.09152221679688,300.64862060546875,0.481963574886322,0.050000000745058,0.0491017140448093,293.0902404785156,297.1499938964844,293.1499938964844,0.121852271258831,-2026.8990478515625,304.1432189941406,0.9078173637390136,0.3148346841335296,0.2207345366477966,293.1168518066406,297.1499938964844,293.1499938964844,0.1734475791454315,-3651.741455078125,304.12646484375,0.9990000128746032,0.4672920703887939,0.3986058831214905,293.1180114746094,297.1499938964844,293.1499938964844,0.0004027303366456,-67.75987243652344,296.798828125,0.481963574886322,0.050000000745058,0.2329173982143402,296.5502319335937,291.1499938964844,256.80059814453125,255.88563537597656,279.1436767578125,293.1182861328125,296.542236328125,1.0,0.2846427857875824,0.4535741508007049,0.4535741508007049,0.5464258790016174,1.0,-1.327436923980713,0.5111023187637329,0.8163345456123352,0.1951663196086883,0.0,0.0,0.0,54.797393798828125,67.0,-108.02798461914062,-23089.935546875,256.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.79718017578125,317.7846984863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5299554467201233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005378373898565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498480,293.1068420410156,297.1499938964844,293.1499938964844,0.0823121443390846,-1879.8839111328125,304.14453125,0.815474808216095,0.2263807505369186,0.204708844423294,292.65966796875,297.1499938964844,293.1499938964844,0.0038376178126782,-244.09152221679688,300.64862060546875,0.481963574886322,0.050000000745058,0.0491017140448093,293.0902404785156,297.1499938964844,293.1499938964844,0.121852271258831,-2026.8990478515625,304.1432189941406,0.9078173637390136,0.3148346841335296,0.2207345366477966,293.1168518066406,297.1499938964844,293.1499938964844,0.1734475791454315,-3651.741455078125,304.12646484375,0.9990000128746032,0.4672920703887939,0.3986058831214905,293.1180114746094,297.1499938964844,293.1499938964844,0.0004027303366456,-67.75987243652344,296.798828125,0.481963574886322,0.050000000745058,0.2329173982143402,296.5502319335937,291.1499938964844,256.80059814453125,255.88563537597656,279.1436767578125,293.1182861328125,296.542236328125,1.0,0.2846427857875824,0.4535741508007049,0.4535741508007049,0.5464258790016174,1.0,-1.327436923980713,0.5111023187637329,0.8163345456123352,0.1951663196086883,0.0,0.0,0.0,54.797393798828125,67.0,-108.02798461914062,-23089.935546875,256.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.79718017578125,317.7846984863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5299554467201233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005378373898565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498540,293.1069030761719,297.1499938964844,293.1499938964844,0.0840005427598953,-1912.28271484375,304.1435546875,0.8101080060005188,0.2274623960256576,0.2057612389326095,292.6528625488281,297.1499938964844,293.1499938964844,0.0039843334816396,-254.11502075195312,300.71795654296875,0.4774632155895233,0.050000000745058,0.0491894893348217,293.0903625488281,297.1499938964844,293.1499938964844,0.1249494850635528,-2060.69384765625,304.14031982421875,0.9012662768363952,0.3163221776485443,0.2218286395072937,293.1444091796875,297.1499938964844,293.1499938964844,0.1812846213579177,-3789.348876953125,304.12127685546875,0.9990000128746032,0.4625488817691803,0.4089208841323852,293.11279296875,297.1499938964844,293.1499938964844,0.0004096673801541,-72.71869659423828,296.7249450683594,0.4774632155895233,0.050000000745058,0.2333337515592575,296.4582214355469,291.1499938964844,256.74267578125,255.8332672119141,279.1434326171875,293.11309814453125,296.44940185546875,1.0,0.2893986999988556,0.4529055953025818,0.4529055953025818,0.5470944046974182,1.0,-1.343000411987305,0.5161604881286621,0.8268398642539978,0.1968791335821151,0.0,0.0,0.0,57.26618957519531,55.0,-125.63287353515624,-23214.484375,268.7815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.68511962890625,317.6564025878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5327131152153015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005406360724009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498600,293.1069030761719,297.1499938964844,293.1499938964844,0.0840005427598953,-1912.28271484375,304.1435546875,0.8101080060005188,0.2274623960256576,0.2057612389326095,292.6528625488281,297.1499938964844,293.1499938964844,0.0039843334816396,-254.11502075195312,300.71795654296875,0.4774632155895233,0.050000000745058,0.0491894893348217,293.0903625488281,297.1499938964844,293.1499938964844,0.1249494850635528,-2060.69384765625,304.14031982421875,0.9012662768363952,0.3163221776485443,0.2218286395072937,293.1444091796875,297.1499938964844,293.1499938964844,0.1812846213579177,-3789.348876953125,304.12127685546875,0.9990000128746032,0.4625488817691803,0.4089208841323852,293.11279296875,297.1499938964844,293.1499938964844,0.0004096673801541,-72.71869659423828,296.7249450683594,0.4774632155895233,0.050000000745058,0.2333337515592575,296.4582214355469,291.1499938964844,256.74267578125,255.8332672119141,279.1434326171875,293.11309814453125,296.44940185546875,1.0,0.2893986999988556,0.4529055953025818,0.4529055953025818,0.5470944046974182,1.0,-1.343000411987305,0.5161604881286621,0.8268398642539978,0.1968791335821151,0.0,0.0,0.0,57.26618957519531,55.0,-125.63287353515624,-23214.484375,268.7815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.68511962890625,317.6564025878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5327131152153015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005406360724009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498660,293.106689453125,297.1499938964844,293.1499938964844,0.0855323076248169,-1941.6536865234373,304.1431884765625,0.8126394748687744,0.2285947650671005,0.2067436426877975,292.6471252441406,297.1499938964844,293.1499938964844,0.0041238055564463,-263.55108642578125,300.79351806640625,0.4783314168453216,0.050000000745058,0.0491725914180278,293.0901794433594,297.1499938964844,293.1499938964844,0.1271982491016388,-2092.3232421875,304.1398620605469,0.904239296913147,0.317868709564209,0.2228816300630569,293.1653747558594,297.1499938964844,293.1499938964844,0.1827948242425918,-3815.01171875,304.1286926269531,0.9990000128746032,0.4583932161331177,0.4069607257843017,293.1068115234375,297.1499938964844,293.1499938964844,0.0004194549692329,-79.80322265625,296.6625366210937,0.4783314168453216,0.050000000745058,0.2332535982131958,296.37530517578125,291.1499938964844,256.684814453125,255.78091430664065,279.1450500488281,293.1071472167969,296.3700256347656,1.0,0.2883679568767547,0.4524852335453033,0.4524852335453033,0.5475147366523743,1.0,-1.3429850339889526,0.5151349306106567,0.8278501033782959,0.1957508623600006,0.0,0.0,0.0,56.83639144897461,43.0,-105.64366912841795,-23165.91796875,267.79132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.59967041015625,317.5769958496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5356214642524719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005435877246782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498720,293.106689453125,297.1499938964844,293.1499938964844,0.0855323076248169,-1941.6536865234373,304.1431884765625,0.8126394748687744,0.2285947650671005,0.2067436426877975,292.6471252441406,297.1499938964844,293.1499938964844,0.0041238055564463,-263.55108642578125,300.79351806640625,0.4783314168453216,0.050000000745058,0.0491725914180278,293.0901794433594,297.1499938964844,293.1499938964844,0.1271982491016388,-2092.3232421875,304.1398620605469,0.904239296913147,0.317868709564209,0.2228816300630569,293.1653747558594,297.1499938964844,293.1499938964844,0.1827948242425918,-3815.01171875,304.1286926269531,0.9990000128746032,0.4583932161331177,0.4069607257843017,293.1068115234375,297.1499938964844,293.1499938964844,0.0004194549692329,-79.80322265625,296.6625366210937,0.4783314168453216,0.050000000745058,0.2332535982131958,296.37530517578125,291.1499938964844,256.684814453125,255.78091430664065,279.1450500488281,293.1071472167969,296.3700256347656,1.0,0.2883679568767547,0.4524852335453033,0.4524852335453033,0.5475147366523743,1.0,-1.3429850339889526,0.5151349306106567,0.8278501033782959,0.1957508623600006,0.0,0.0,0.0,56.83639144897461,43.0,-105.64366912841795,-23165.91796875,267.79132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.59967041015625,317.5769958496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5356214642524719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005435877246782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498780,293.10626220703125,297.1499938964844,293.1499938964844,0.0863793119788169,-1957.4884033203125,304.1440734863281,0.8220812082290649,0.2297771722078323,0.2076911479234695,292.640869140625,297.1499938964844,293.1499938964844,0.004241082817316,-270.9427490234375,300.89599609375,0.4838578999042511,0.050000000745058,0.0490646585822105,293.0899353027344,297.1499938964844,293.1499938964844,0.1284459084272384,-2109.38818359375,304.1412048339844,0.9164698123931884,0.3194369673728943,0.2238900363445282,293.160888671875,297.1499938964844,293.1499938964844,0.1771919727325439,-3715.907958984375,304.1452941894531,0.9990000128746032,0.4588621854782104,0.3941814005374908,293.10064697265625,297.1499938964844,293.1499938964844,0.0004299214342609,-87.44673156738281,296.6535949707031,0.4838578999042511,0.050000000745058,0.2327416241168975,296.3460388183594,291.1499938964844,256.6271057128906,255.72869873046875,279.1470642089844,293.1009826660156,296.3462829589844,1.0,0.2829770147800445,0.4522910416126251,0.4522910416126251,0.5477089285850525,1.0,-1.3292540311813354,0.508849561214447,0.8204044103622437,0.1920618265867233,0.0,0.0,0.0,53.87888717651367,31.0,-41.49570083618164,-23003.30859375,255.58761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.60369873046875,317.6021423339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5378069877624512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005458057275973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498840,293.10626220703125,297.1499938964844,293.1499938964844,0.0863793119788169,-1957.4884033203125,304.1440734863281,0.8220812082290649,0.2297771722078323,0.2076911479234695,292.640869140625,297.1499938964844,293.1499938964844,0.004241082817316,-270.9427490234375,300.89599609375,0.4838578999042511,0.050000000745058,0.0490646585822105,293.0899353027344,297.1499938964844,293.1499938964844,0.1284459084272384,-2109.38818359375,304.1412048339844,0.9164698123931884,0.3194369673728943,0.2238900363445282,293.160888671875,297.1499938964844,293.1499938964844,0.1771919727325439,-3715.907958984375,304.1452941894531,0.9990000128746032,0.4588621854782104,0.3941814005374908,293.10064697265625,297.1499938964844,293.1499938964844,0.0004299214342609,-87.44673156738281,296.6535949707031,0.4838578999042511,0.050000000745058,0.2327416241168975,296.3460388183594,291.1499938964844,256.6271057128906,255.72869873046875,279.1470642089844,293.1009826660156,296.3462829589844,1.0,0.2829770147800445,0.4522910416126251,0.4522910416126251,0.5477089285850525,1.0,-1.3292540311813354,0.508849561214447,0.8204044103622437,0.1920618265867233,0.0,0.0,0.0,53.87888717651367,31.0,-41.49570083618164,-23003.30859375,255.58761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.60369873046875,317.6021423339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5378069877624512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005458057275973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498900,293.10601806640625,297.1499938964844,293.1499938964844,0.0864960253238678,-1959.3397216796875,304.1449279785156,0.8290343880653381,0.230381429195404,0.2081537395715713,292.63690185546875,297.1499938964844,293.1499938964844,0.0042906976304948,-273.7735900878906,300.9591979980469,0.4879878461360931,0.050000000745058,0.0489852204918861,293.0897827148437,297.1499938964844,293.1499938964844,0.128619983792305,-2111.407958984375,304.1424865722656,0.9261149168014526,0.3202256858348846,0.2243793606758117,293.14794921875,297.1499938964844,293.1499938964844,0.1720158755779266,-3624.419921875,304.15557861328125,0.9990000128746032,0.461253821849823,0.3845030963420868,293.0976257324219,297.1499938964844,293.1499938964844,0.0004349635273683,-91.12530517578124,296.6726379394531,0.4879878461360931,0.050000000745058,0.2323648035526275,296.3554382324219,291.1499938964844,256.598388671875,255.7026824951172,279.1480407714844,293.09796142578125,296.3588256835937,1.0,0.2789177298545837,0.4522681832313537,0.4522681832313537,0.5477318167686462,1.0,-1.3182334899902344,0.5041301846504211,0.8141032457351685,0.189478725194931,0.0,0.0,0.0,51.690059661865234,31.0,0.0738467648625373,-22893.822265625,246.36997985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6457824707031,317.6584777832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5384402871131897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005464484565891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498960,293.1057434082031,297.1499938964844,293.1499938964844,0.0863909646868705,-1956.8126220703125,304.14605712890625,0.8375788927078247,0.2309923768043518,0.2086103707551956,292.6322937011719,297.1499938964844,293.1499938964844,0.0043337303213775,-275.9754638671875,301.0307006835937,0.4930270612239837,0.050000000745058,0.048892430961132,293.0896301269531,297.1499938964844,293.1499938964844,0.1284676045179367,-2108.72216796875,304.1441345214844,0.9379956126213074,0.3210159838199615,0.2248603552579879,293.1277160644531,297.1499938964844,293.1499938964844,0.1654036790132522,-3507.1201171875,304.1665954589844,0.9990000128746032,0.4652484953403473,0.3728792369365692,293.0947265625,297.1499938964844,293.1499938964844,0.0004397463635541,-94.58382415771484,296.7082824707031,0.4930270612239837,0.050000000745058,0.2319246381521225,296.3821105957031,291.1499938964844,256.5697326660156,255.67672729492188,279.1490173339844,293.09503173828125,296.3888244628906,1.0,0.2740682959556579,0.4522905051708221,0.4522905051708221,0.5477095246315002,1.0,-1.3047680854797363,0.4984908401966095,0.8062772750854492,0.1864725351333618,0.0,0.0,0.0,49.126461029052734,34.0,45.56972122192383,-22768.90625,235.5393829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7152404785156,317.74420166015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5386881232261658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005466999718919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499020,293.1054077148437,297.1499938964844,293.1499938964844,0.0857478901743888,-1943.2391357421875,304.1484375,0.8500248789787292,0.2321793437004089,0.2095739394426345,292.6222839355469,297.1499938964844,293.1499938964844,0.0044096023775637,-279.2834167480469,301.1894226074219,0.4999962747097015,0.050000000745058,0.0487748384475708,293.089599609375,297.1499938964844,293.1499938964844,0.1275388151407241,-2093.9716796875,304.1476135253906,0.9543517231941224,0.3225526511669159,0.2258532494306564,293.0750427246094,297.1499938964844,293.1499938964844,0.1553912907838821,-3328.3642578125,304.1773986816406,0.9990000128746032,0.4764759540557861,0.3576034009456634,293.08953857421875,297.1499938964844,293.1499938964844,0.0004462883225642,-99.13011169433594,296.81463623046875,0.4999962747097015,0.050000000745058,0.231366828083992,296.4724426269531,291.1499938964844,256.5128173828125,255.6250762939453,279.1488952636719,293.0898132324219,296.4818725585937,1.0,0.2683520913124084,0.4521840214729309,0.4521840214729309,0.5478159785270691,1.0,-1.28796124458313,0.491197407245636,0.7967638969421387,0.1823271811008453,0.0,0.0,0.0,45.88193130493164,52.0,111.22652435302734,-22667.267578125,222.20315551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9043884277344,317.9468688964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5381670594215393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005461711552925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499080,293.1054077148437,297.1499938964844,293.1499938964844,0.0857478901743888,-1943.2391357421875,304.1484375,0.8500248789787292,0.2321793437004089,0.2095739394426345,292.6222839355469,297.1499938964844,293.1499938964844,0.0044096023775637,-279.2834167480469,301.1894226074219,0.4999962747097015,0.050000000745058,0.0487748384475708,293.089599609375,297.1499938964844,293.1499938964844,0.1275388151407241,-2093.9716796875,304.1476135253906,0.9543517231941224,0.3225526511669159,0.2258532494306564,293.0750427246094,297.1499938964844,293.1499938964844,0.1553912907838821,-3328.3642578125,304.1773986816406,0.9990000128746032,0.4764759540557861,0.3576034009456634,293.08953857421875,297.1499938964844,293.1499938964844,0.0004462883225642,-99.13011169433594,296.81463623046875,0.4999962747097015,0.050000000745058,0.231366828083992,296.4724426269531,291.1499938964844,256.5128173828125,255.6250762939453,279.1488952636719,293.0898132324219,296.4818725585937,1.0,0.2683520913124084,0.4521840214729309,0.4521840214729309,0.5478159785270691,1.0,-1.28796124458313,0.491197407245636,0.7967638969421387,0.1823271811008453,0.0,0.0,0.0,45.88193130493164,52.0,111.22652435302734,-22667.267578125,222.20315551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9043884277344,317.9468688964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5381670594215393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005461711552925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499140,293.10552978515625,297.1499938964844,293.1499938964844,0.0852102860808372,-1931.8546142578125,304.1498107910156,0.8482648730278015,0.2332837581634521,0.2106147855520248,292.6134948730469,297.1499938964844,293.1499938964844,0.0045000230893492,-283.4933166503906,301.34356689453125,0.4980734586715698,0.050000000745058,0.0488059408962726,293.0899963378906,297.1499938964844,293.1499938964844,0.1262209266424179,-2081.54345703125,304.1505432128906,0.9520103931427002,0.3240032494068146,0.2269022017717361,293.0346984863281,297.1499938964844,293.1499938964844,0.155214786529541,-3325.525634765625,304.1680603027344,0.9990000128746032,0.4866205751895904,0.3617040514945984,293.08477783203125,297.1499938964844,293.1499938964844,0.0004518462228588,-102.98992156982422,296.91650390625,0.4980734586715698,0.050000000745058,0.2315143793821334,296.5581359863281,291.1499938964844,256.4564208984375,255.57388305664065,279.1462707519531,293.08502197265625,296.56353759765625,1.0,0.2710716128349304,0.4516918361186981,0.4516918361186981,0.5483081936836243,1.0,-1.2955924272537231,0.4933373034000397,0.8022550940513611,0.1826874762773513,0.0,0.0,0.0,46.78207015991211,70.0,103.28605651855467,-22850.267578125,226.9600372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0667724609375,318.0857849121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5371695160865784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005451588076539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499200,293.10552978515625,297.1499938964844,293.1499938964844,0.0852102860808372,-1931.8546142578125,304.1498107910156,0.8482648730278015,0.2332837581634521,0.2106147855520248,292.6134948730469,297.1499938964844,293.1499938964844,0.0045000230893492,-283.4933166503906,301.34356689453125,0.4980734586715698,0.050000000745058,0.0488059408962726,293.0899963378906,297.1499938964844,293.1499938964844,0.1262209266424179,-2081.54345703125,304.1505432128906,0.9520103931427002,0.3240032494068146,0.2269022017717361,293.0346984863281,297.1499938964844,293.1499938964844,0.155214786529541,-3325.525634765625,304.1680603027344,0.9990000128746032,0.4866205751895904,0.3617040514945984,293.08477783203125,297.1499938964844,293.1499938964844,0.0004518462228588,-102.98992156982422,296.91650390625,0.4980734586715698,0.050000000745058,0.2315143793821334,296.5581359863281,291.1499938964844,256.4564208984375,255.57388305664065,279.1462707519531,293.08502197265625,296.56353759765625,1.0,0.2710716128349304,0.4516918361186981,0.4516918361186981,0.5483081936836243,1.0,-1.2955924272537231,0.4933373034000397,0.8022550940513611,0.1826874762773513,0.0,0.0,0.0,46.78207015991211,70.0,103.28605651855467,-22850.267578125,226.9600372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0667724609375,318.0857849121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5371695160865784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005451588076539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499260,293.10601806640625,297.1499938964844,293.1499938964844,0.0855574756860733,-1938.0198974609373,304.14923095703125,0.8350661993026733,0.2343169897794723,0.2117059379816055,292.6059875488281,297.1499938964844,293.1499938964844,0.0046295742504298,-290.8310546875,301.4706726074219,0.4890342056751251,0.050000000745058,0.0489655211567878,293.09063720703125,297.1499938964844,293.1499938964844,0.1265664994716644,-2087.2578125,304.149658203125,0.9342065453529358,0.3253969550132751,0.2279959022998809,293.03326416015625,297.1499938964844,293.1499938964844,0.1647117435932159,-3495.78515625,304.1459655761719,0.9990000128746032,0.489923894405365,0.3820628523826599,293.0802307128906,297.1499938964844,293.1499938964844,0.0004564245173241,-106.44961547851562,296.95416259765625,0.4890342056751251,0.050000000745058,0.2322713583707809,296.5761108398437,291.1499938964844,256.40069580078125,255.52325439453125,279.1432189941406,293.0804748535156,296.5736083984375,1.0,0.2803433239459991,0.4508599638938904,0.4508599638938904,0.5491400361061096,1.0,-1.3237454891204834,0.5032994151115417,0.8204460740089417,0.1868166923522949,0.0,0.0,0.0,51.262168884277344,88.0,22.4272575378418,-23214.3515625,247.5392608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.10162353515625,318.0732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5370354652404785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005450227181427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499320,293.10601806640625,297.1499938964844,293.1499938964844,0.0855574756860733,-1938.0198974609373,304.14923095703125,0.8350661993026733,0.2343169897794723,0.2117059379816055,292.6059875488281,297.1499938964844,293.1499938964844,0.0046295742504298,-290.8310546875,301.4706726074219,0.4890342056751251,0.050000000745058,0.0489655211567878,293.09063720703125,297.1499938964844,293.1499938964844,0.1265664994716644,-2087.2578125,304.149658203125,0.9342065453529358,0.3253969550132751,0.2279959022998809,293.03326416015625,297.1499938964844,293.1499938964844,0.1647117435932159,-3495.78515625,304.1459655761719,0.9990000128746032,0.489923894405365,0.3820628523826599,293.0802307128906,297.1499938964844,293.1499938964844,0.0004564245173241,-106.44961547851562,296.95416259765625,0.4890342056751251,0.050000000745058,0.2322713583707809,296.5761108398437,291.1499938964844,256.40069580078125,255.52325439453125,279.1432189941406,293.0804748535156,296.5736083984375,1.0,0.2803433239459991,0.4508599638938904,0.4508599638938904,0.5491400361061096,1.0,-1.3237454891204834,0.5032994151115417,0.8204460740089417,0.1868166923522949,0.0,0.0,0.0,51.262168884277344,88.0,22.4272575378418,-23214.3515625,247.5392608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.10162353515625,318.0732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5370354652404785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005450227181427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499380,293.106689453125,297.1499938964844,293.1499938964844,0.0871422365307807,-1968.642333984375,304.14678955078125,0.8155622482299805,0.2352940440177917,0.2128497064113617,292.5990905761719,297.1499938964844,293.1499938964844,0.0048139248974621,-302.54266357421875,301.5657043457031,0.4750275611877441,0.050000000745058,0.0492362417280674,293.0912780761719,297.1499938964844,293.1499938964844,0.1293788850307464,-2118.892822265625,304.14501953125,0.9074080586433412,0.3267661035060882,0.2291503250598907,293.075439453125,297.1499938964844,293.1499938964844,0.182874783873558,-3816.8076171875,304.1169128417969,0.9990000128746032,0.4844180047512054,0.414318174123764,293.07598876953125,297.1499938964844,293.1499938964844,0.0004613414930645,-110.68024444580078,296.9024963378906,0.4750275611877441,0.050000000745058,0.2335555404424667,296.4994506835937,291.1499938964844,256.3457946777344,255.4732666015625,279.140380859375,293.0762023925781,296.4878845214844,1.0,0.2946963906288147,0.4497535526752472,0.4497535526752472,0.5502464175224304,1.0,-1.3670834302902222,0.5190050601959229,0.8480783700942993,0.1936100423336029,0.0,0.0,0.0,58.8161506652832,91.0,-99.722900390625,-23668.412109375,282.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9787292480469,317.8912048339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5386528968811035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005466642323881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499440,293.106689453125,297.1499938964844,293.1499938964844,0.0871422365307807,-1968.642333984375,304.14678955078125,0.8155622482299805,0.2352940440177917,0.2128497064113617,292.5990905761719,297.1499938964844,293.1499938964844,0.0048139248974621,-302.54266357421875,301.5657043457031,0.4750275611877441,0.050000000745058,0.0492362417280674,293.0912780761719,297.1499938964844,293.1499938964844,0.1293788850307464,-2118.892822265625,304.14501953125,0.9074080586433412,0.3267661035060882,0.2291503250598907,293.075439453125,297.1499938964844,293.1499938964844,0.182874783873558,-3816.8076171875,304.1169128417969,0.9990000128746032,0.4844180047512054,0.414318174123764,293.07598876953125,297.1499938964844,293.1499938964844,0.0004613414930645,-110.68024444580078,296.9024963378906,0.4750275611877441,0.050000000745058,0.2335555404424667,296.4994506835937,291.1499938964844,256.3457946777344,255.4732666015625,279.140380859375,293.0762023925781,296.4878845214844,1.0,0.2946963906288147,0.4497535526752472,0.4497535526752472,0.5502464175224304,1.0,-1.3670834302902222,0.5190050601959229,0.8480783700942993,0.1936100423336029,0.0,0.0,0.0,58.8161506652832,91.0,-99.722900390625,-23668.412109375,282.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9787292480469,317.8912048339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5386528968811035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005466642323881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499500,293.10699462890625,297.1499938964844,293.1499938964844,0.088390477001667,-1992.9888916015625,304.1451110839844,0.8069056868553162,0.2357807755470276,0.2134071737527847,292.5964660644531,297.1499938964844,293.1499938964844,0.0049238316714763,-309.8765869140625,301.601318359375,0.4678322374820709,0.050000000745058,0.0493684336543083,293.091552734375,297.1499938964844,293.1499938964844,0.1311613768339157,-2144.69384765625,304.1427001953125,0.8971238136291504,0.327456533908844,0.2297239303588867,293.1100769042969,297.1499938964844,293.1499938964844,0.1926580071449279,-3987.327880859375,304.1051940917969,0.9990000128746032,0.4785647690296173,0.4291901290416717,293.0736389160156,297.1499938964844,293.1499938964844,0.0004652819770853,-114.16666412353516,296.8431091308594,0.4678322374820709,0.050000000745058,0.234182596206665,296.4247436523437,291.1499938964844,256.3186950683594,255.44854736328125,279.1399841308594,293.0738830566406,296.4102478027344,1.0,0.3010020554065704,0.4492194056510925,0.4492194056510925,0.5507805943489075,1.0,-1.3872103691101074,0.5262143015861511,0.8609960079193115,0.1967577487230301,0.0,0.0,0.0,62.49895858764648,91.0,-158.7603302001953,-23842.935546875,299.5154724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.86553955078125,317.7550354003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.540237545967102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005482723936438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499560,293.1072692871094,297.1499938964844,293.1499938964844,0.0898120030760765,-2020.3118896484373,304.1434326171875,0.7992048859596252,0.2362720519304275,0.2139617800712585,292.5953063964844,297.1499938964844,293.1499938964844,0.0050391061231493,-317.6551513671875,301.6322326660156,0.4605492353439331,0.050000000745058,0.0494911149144172,293.091796875,297.1499938964844,293.1499938964844,0.1332011818885803,-2173.668212890625,304.14031982421875,0.888495922088623,0.3281514942646026,0.2302960008382797,293.1480712890625,297.1499938964844,293.1499938964844,0.2022653967142105,-4153.1435546875,304.0959167480469,0.9990000128746032,0.4716135859489441,0.4425440430641174,293.0709228515625,297.1499938964844,293.1499938964844,0.0004707108892034,-118.92273712158205,296.7734680175781,0.4605492353439331,0.050000000745058,0.2347645461559295,296.3381042480469,291.1499938964844,256.29180908203125,255.42404174804688,279.1398620605469,293.0712280273437,296.3222351074219,1.0,0.3068827986717224,0.4487042129039764,0.4487042129039764,0.551295816898346,1.0,-1.4054402112960815,0.5326788425445557,0.8727614283561707,0.1994896978139877,0.0,0.0,0.0,65.9128646850586,94.0,-202.74240112304688,-23982.77734375,315.68878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7359924316406,317.607177734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5422306060791016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005502951680682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499620,293.10760498046875,297.1499938964844,293.1499938964844,0.0919863954186439,-2071.927490234375,304.1420593261719,0.7801293730735779,0.2372862547636032,0.2151914983987808,292.595947265625,297.1499938964844,293.1499938964844,0.0052786599844694,-333.38800048828125,301.69805908203125,0.4428600966930389,0.050000000745058,0.0498313605785369,293.092041015625,297.1499938964844,293.1499938964844,0.1370547711849212,-2227.87646484375,304.1372375488281,0.8674039840698242,0.32957923412323,0.231538251042366,293.2010192871094,297.1499938964844,293.1499938964844,0.2057005316019058,-4210.11279296875,304.1091003417969,0.9776836037635804,0.4608019888401031,0.439059853553772,293.0648803710937,297.1499938964844,293.1499938964844,0.0004868347605224,-132.54727172851562,296.6514587402344,0.4428600966930389,0.050000000745058,0.2363785207271576,296.1802062988281,291.1499938964844,256.2388610839844,255.37570190429688,279.1449584960937,293.0838623046875,296.1708984375,1.0,0.3164027333259582,0.4484498798847198,0.4484498798847198,0.5515500903129578,1.0,-1.406630039215088,0.5324726700782776,0.8741573691368103,0.1992071270942688,0.0,0.0,0.0,74.5533218383789,97.0,-191.87120056152344,-23866.287109375,336.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.514404296875,317.4003295898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5465948581695557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005547242471948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499680,293.10760498046875,297.1499938964844,293.1499938964844,0.0919863954186439,-2071.927490234375,304.1420593261719,0.7801293730735779,0.2372862547636032,0.2151914983987808,292.595947265625,297.1499938964844,293.1499938964844,0.0052786599844694,-333.38800048828125,301.69805908203125,0.4428600966930389,0.050000000745058,0.0498313605785369,293.092041015625,297.1499938964844,293.1499938964844,0.1370547711849212,-2227.87646484375,304.1372375488281,0.8674039840698242,0.32957923412323,0.231538251042366,293.2010192871094,297.1499938964844,293.1499938964844,0.2057005316019058,-4210.11279296875,304.1091003417969,0.9776836037635804,0.4608019888401031,0.439059853553772,293.0648803710937,297.1499938964844,293.1499938964844,0.0004868347605224,-132.54727172851562,296.6514587402344,0.4428600966930389,0.050000000745058,0.2363785207271576,296.1802062988281,291.1499938964844,256.2388610839844,255.37570190429688,279.1449584960937,293.0838623046875,296.1708984375,1.0,0.3164027333259582,0.4484498798847198,0.4484498798847198,0.5515500903129578,1.0,-1.406630039215088,0.5324726700782776,0.8741573691368103,0.1992071270942688,0.0,0.0,0.0,74.5533218383789,97.0,-191.87120056152344,-23866.287109375,336.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.514404296875,317.4003295898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5465948581695557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005547242471948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499740,293.1081237792969,297.1499938964844,293.1499938964844,0.0940181538462638,-2106.4658203125,304.1412658691406,0.7671297788619995,0.2382570654153823,0.2163304537534713,292.5951232910156,297.1499938964844,293.1499938964844,0.0054897796362638,-346.4105834960937,301.7906799316406,0.4314494431018829,0.050000000745058,0.0501112677156925,293.0927734375,297.1499938964844,293.1499938964844,0.1396608501672744,-2263.8916015625,304.1371765136719,0.8532058596611023,0.3309001922607422,0.232681930065155,293.212890625,297.1499938964844,293.1499938964844,0.2063840478658676,-4220.2861328125,304.1213684082031,0.9568139314651488,0.4570584893226623,0.4346051216125488,293.0592041015625,297.1499938964844,293.1499938964844,0.0005010089371353,-143.89210510253906,296.594482421875,0.4314494431018829,0.050000000745058,0.2377062737941742,296.08984375,291.1499938964844,256.1871032714844,255.32833862304688,279.146484375,293.0916442871094,296.0832214355469,1.0,0.3238309621810913,0.4481963515281677,0.4481963515281677,0.5518036484718323,1.0,-1.4059100151062012,0.531566858291626,0.87434321641922,0.1983746290206909,0.0,0.0,0.0,81.62677001953125,100.0,-137.62225341796875,-23800.2578125,353.4933776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4151611328125,317.30987548828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5503566861152649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005585420294664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499800,293.1081237792969,297.1499938964844,293.1499938964844,0.0940181538462638,-2106.4658203125,304.1412658691406,0.7671297788619995,0.2382570654153823,0.2163304537534713,292.5951232910156,297.1499938964844,293.1499938964844,0.0054897796362638,-346.4105834960937,301.7906799316406,0.4314494431018829,0.050000000745058,0.0501112677156925,293.0927734375,297.1499938964844,293.1499938964844,0.1396608501672744,-2263.8916015625,304.1371765136719,0.8532058596611023,0.3309001922607422,0.232681930065155,293.212890625,297.1499938964844,293.1499938964844,0.2063840478658676,-4220.2861328125,304.1213684082031,0.9568139314651488,0.4570584893226623,0.4346051216125488,293.0592041015625,297.1499938964844,293.1499938964844,0.0005010089371353,-143.89210510253906,296.594482421875,0.4314494431018829,0.050000000745058,0.2377062737941742,296.08984375,291.1499938964844,256.1871032714844,255.32833862304688,279.146484375,293.0916442871094,296.0832214355469,1.0,0.3238309621810913,0.4481963515281677,0.4481963515281677,0.5518036484718323,1.0,-1.4059100151062012,0.531566858291626,0.87434321641922,0.1983746290206909,0.0,0.0,0.0,81.62677001953125,100.0,-137.62225341796875,-23800.2578125,353.4933776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4151611328125,317.30987548828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5503566861152649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005585420294664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
