time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
499860,293.1084289550781,297.1499938964844,293.1499938964844,0.0956515818834304,-2132.920654296875,304.1414794921875,0.7583250403404236,0.2392527610063552,0.2174282222986221,292.5917663574219,297.1499938964844,293.1499938964844,0.0056930016726255,-358.410888671875,301.8981018066406,0.4239270389080047,0.050000000745058,0.050334632396698,293.0936279296875,297.1499938964844,293.1499938964844,0.1417178809642791,-2291.98583984375,304.1380615234375,0.8435657024383545,0.3321724534034729,0.2337374985218048,293.21246337890625,297.1499938964844,293.1499938964844,0.2077019661664962,-4241.60009765625,304.1286315917969,0.9415650367736816,0.455541729927063,0.4330574870109558,293.0537109375,297.1499938964844,293.1499938964844,0.000516377040185,-154.8769073486328,296.56427001953125,0.4239270389080047,0.050000000745058,0.2387658208608627,296.0265197753906,291.1499938964844,256.1365966796875,255.2820587158203,279.1466369628906,293.093994140625,296.0221252441406,1.0,0.3299736082553863,0.4478722810745239,0.4478722810745239,0.5521277189254761,1.0,-1.4081765413284302,0.5317384004592896,0.8764381408691406,0.1980442851781845,0.0,0.0,0.0,87.3201904296875,88.0,-95.22222137451172,-23809.458984375,368.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3853454589844,317.2789001464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5536701679229736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005619048606604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499920,293.1084289550781,297.1499938964844,293.1499938964844,0.0956515818834304,-2132.920654296875,304.1414794921875,0.7583250403404236,0.2392527610063552,0.2174282222986221,292.5917663574219,297.1499938964844,293.1499938964844,0.0056930016726255,-358.410888671875,301.8981018066406,0.4239270389080047,0.050000000745058,0.050334632396698,293.0936279296875,297.1499938964844,293.1499938964844,0.1417178809642791,-2291.98583984375,304.1380615234375,0.8435657024383545,0.3321724534034729,0.2337374985218048,293.21246337890625,297.1499938964844,293.1499938964844,0.2077019661664962,-4241.60009765625,304.1286315917969,0.9415650367736816,0.455541729927063,0.4330574870109558,293.0537109375,297.1499938964844,293.1499938964844,0.000516377040185,-154.8769073486328,296.56427001953125,0.4239270389080047,0.050000000745058,0.2387658208608627,296.0265197753906,291.1499938964844,256.1365966796875,255.2820587158203,279.1466369628906,293.093994140625,296.0221252441406,1.0,0.3299736082553863,0.4478722810745239,0.4478722810745239,0.5521277189254761,1.0,-1.4081765413284302,0.5317384004592896,0.8764381408691406,0.1980442851781845,0.0,0.0,0.0,87.3201904296875,88.0,-95.22222137451172,-23809.458984375,368.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3853454589844,317.2789001464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5536701679229736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005619048606604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499980,293.1083984375,297.1499938964844,293.1499938964844,0.0966605171561241,-2152.394775390625,304.14263916015625,0.7588926553726196,0.2403124868869781,0.2183678448200225,292.5866394042969,297.1499938964844,293.1499938964844,0.0058665671385824,-368.1896362304688,302.0178527832031,0.4235614836215973,0.050000000745058,0.0503464564681053,293.0943298339844,297.1499938964844,293.1499938964844,0.1431933790445327,-2311.852294921875,304.1395874023437,0.8440467119216919,0.3334600031375885,0.2346331924200058,293.208740234375,297.1499938964844,293.1499938964844,0.2085786461830139,-4255.44775390625,304.13427734375,0.940100073814392,0.4547128975391388,0.4321703612804413,293.0482788085937,297.1499938964844,293.1499938964844,0.0005349433049559,-165.3094024658203,296.55865478515625,0.4235614836215973,0.050000000745058,0.2388219088315963,295.9879150390625,291.1499938964844,256.0875244140625,255.23696899414065,279.1468200683594,293.0945129394531,295.9856872558594,1.0,0.3299355506896972,0.4475624859333038,0.4475624859333038,0.5524374842643738,1.0,-1.4093973636627195,0.5314931273460388,0.8779042363166809,0.1975394934415817,0.0,0.0,0.0,87.64012908935547,76.0,-57.86378860473633,-23831.892578125,369.5813293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3996276855469,317.2902526855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5565696954727173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005648474907502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500040,293.1083984375,297.1499938964844,293.1499938964844,0.0966605171561241,-2152.394775390625,304.14263916015625,0.7588926553726196,0.2403124868869781,0.2183678448200225,292.5866394042969,297.1499938964844,293.1499938964844,0.0058665671385824,-368.1896362304688,302.0178527832031,0.4235614836215973,0.050000000745058,0.0503464564681053,293.0943298339844,297.1499938964844,293.1499938964844,0.1431933790445327,-2311.852294921875,304.1395874023437,0.8440467119216919,0.3334600031375885,0.2346331924200058,293.208740234375,297.1499938964844,293.1499938964844,0.2085786461830139,-4255.44775390625,304.13427734375,0.940100073814392,0.4547128975391388,0.4321703612804413,293.0482788085937,297.1499938964844,293.1499938964844,0.0005349433049559,-165.3094024658203,296.55865478515625,0.4235614836215973,0.050000000745058,0.2388219088315963,295.9879150390625,291.1499938964844,256.0875244140625,255.23696899414065,279.1468200683594,293.0945129394531,295.9856872558594,1.0,0.3299355506896972,0.4475624859333038,0.4475624859333038,0.5524374842643738,1.0,-1.4093973636627195,0.5314931273460388,0.8779042363166809,0.1975394934415817,0.0,0.0,0.0,87.64012908935547,76.0,-57.86378860473633,-23831.892578125,369.5813293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3996276855469,317.2902526855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5565696954727173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005648474907502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500100,293.1081848144531,297.1499938964844,293.1499938964844,0.097043290734291,-2159.489990234375,304.1432800292969,0.7618839740753174,0.2408837229013443,0.2188125997781753,292.5836181640625,297.1499938964844,293.1499938964844,0.0059425472281873,-372.2784118652344,302.0817565917969,0.4253619313240051,0.050000000745058,0.0502890981733799,293.09442138671875,297.1499938964844,293.1499938964844,0.1437327265739441,-2318.9931640625,304.1405029296875,0.84720379114151,0.3341433405876159,0.2350547611713409,293.2064208984375,297.1499938964844,293.1499938964844,0.2087719589471817,-4258.18896484375,304.13677978515625,0.943351984024048,0.4544239640235901,0.4318076968193054,293.0455322265625,297.1499938964844,293.1499938964844,0.0005465656286105,-170.11172485351562,296.5649719238281,0.4253619313240051,0.050000000745058,0.2385498285293579,295.97784423828125,291.1499938964844,256.0635681152344,255.21490478515625,279.1469116210937,293.09442138671875,295.9765930175781,1.0,0.328335165977478,0.4474150836467743,0.4474150836467743,0.5525849461555481,1.0,-1.4096068143844604,0.5312198996543884,0.8783868551254272,0.1972179263830185,0.0,0.0,0.0,86.1911392211914,76.0,-40.66722869873047,-23846.1171875,366.2077331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4200744628906,317.308837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5578463077545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005661430768668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500160,293.1078491210937,297.1499938964844,293.1499938964844,0.0973538160324096,-2165.169677734375,304.1439514160156,0.7663388848304749,0.2414795607328415,0.2192517817020416,292.58038330078125,297.1499938964844,293.1499938964844,0.0060130846686661,-375.9500732421875,302.14776611328125,0.4282638430595398,0.050000000745058,0.0502013862133026,293.0943908691406,297.1499938964844,293.1499938964844,0.144166961312294,-2324.659912109375,304.1414489746094,0.8519427180290222,0.3348541557788849,0.235474556684494,293.2039489746094,297.1499938964844,293.1499938964844,0.2088171988725662,-4258.4130859375,304.1390991210937,0.9485924243927002,0.4541903436183929,0.4314743280410766,293.0428161621094,297.1499938964844,293.1499938964844,0.0005613142275251,-175.02078247070312,296.5764465332031,0.4282638430595398,0.050000000745058,0.2381337583065033,295.9729919433594,291.1499938964844,256.0399780273437,255.1931915283203,279.1470031738281,293.0942077636719,295.9725952148437,1.0,0.3259176313877105,0.4472725093364715,0.4472725093364715,0.552727460861206,1.0,-1.4096331596374512,0.5308811664581299,0.8787520527839661,0.1968697011470794,0.0,0.0,0.0,83.97048950195312,64.0,-24.950082778930664,-23862.16796875,360.89349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4473571777344,317.3340148925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.55900639295578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005673204432241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500220,293.1069030761719,297.1499938964844,293.1499938964844,0.0977937057614326,-2172.98291015625,304.1452331542969,0.7794110178947449,0.2427337020635604,0.2201241850852966,292.573486328125,297.1499938964844,293.1499938964844,0.0061393943615257,-382.1845703125,302.2849426269531,0.4374481439590454,0.050000000745058,0.0499565936625003,293.0940246582031,297.1499938964844,293.1499938964844,0.1447652578353881,-2332.22607421875,304.1432800292969,0.8659687638282776,0.336338460445404,0.2363115698099136,293.1988830566406,297.1499938964844,293.1499938964844,0.208524614572525,-4252.375,304.1431884765625,0.963844120502472,0.4538541734218597,0.4308732151985168,293.0374450683594,297.1499938964844,293.1499938964844,0.0005901144468225,-183.9696655273437,296.6125183105469,0.4374481439590454,0.050000000745058,0.2369725704193115,295.9765625,291.1499938964844,255.99411010742188,255.1508178710937,279.1471862792969,293.0936279296875,295.9775695800781,1.0,0.3191322684288025,0.4470015168190002,0.4470015168190002,0.5529984831809998,1.0,-1.409276008605957,0.5300650596618652,0.8792109489440918,0.1961224228143692,0.0,0.0,0.0,77.76576232910156,52.0,1.6022082567214966,-23898.333984375,345.8406677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5172424316406,317.3992004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5609821677207947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005693255807273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500280,293.1069030761719,297.1499938964844,293.1499938964844,0.0977937057614326,-2172.98291015625,304.1452331542969,0.7794110178947449,0.2427337020635604,0.2201241850852966,292.573486328125,297.1499938964844,293.1499938964844,0.0061393943615257,-382.1845703125,302.2849426269531,0.4374481439590454,0.050000000745058,0.0499565936625003,293.0940246582031,297.1499938964844,293.1499938964844,0.1447652578353881,-2332.22607421875,304.1432800292969,0.8659687638282776,0.336338460445404,0.2363115698099136,293.1988830566406,297.1499938964844,293.1499938964844,0.208524614572525,-4252.375,304.1431884765625,0.963844120502472,0.4538541734218597,0.4308732151985168,293.0374450683594,297.1499938964844,293.1499938964844,0.0005901144468225,-183.9696655273437,296.6125183105469,0.4374481439590454,0.050000000745058,0.2369725704193115,295.9765625,291.1499938964844,255.99411010742188,255.1508178710937,279.1471862792969,293.0936279296875,295.9775695800781,1.0,0.3191322684288025,0.4470015168190002,0.4470015168190002,0.5529984831809998,1.0,-1.409276008605957,0.5300650596618652,0.8792109489440918,0.1961224228143692,0.0,0.0,0.0,77.76576232910156,52.0,1.6022082567214966,-23898.333984375,345.8406677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5172424316406,317.3992004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5609821677207947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005693255807273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500340,293.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463928222656,0.7981320023536682,0.0,0.2209979146718979,292.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4269714355469,0.4518808126449585,0.0,0.0496465116739273,293.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449890136719,0.8863826990127563,0.0,0.2371477335691452,293.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466064453125,0.983460247516632,0.0,0.4303492307662964,293.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.6622009277344,0.4518808126449585,0.0,0.2355016767978668,295.9939270019531,294.1499938964844,255.9499969482422,255.1099548339844,279.1473693847656,293.093017578125,295.99591064453125,0.0,0.0,0.4467483460903168,0.4467483460903168,0.5532516241073608,1.0,-1.4085618257522583,0.5291422009468079,0.8794196844100952,0.195345938205719,0.0,0.0,0.0,69.9018325805664,60.0,21.496524810791016,-23937.697265625,326.6537475585937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5999755859375,317.476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463928222656,0.7981320023536682,0.0,0.2209979146718979,292.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4269714355469,0.4518808126449585,0.0,0.0496465116739273,293.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449890136719,0.8863826990127563,0.0,0.2371477335691452,293.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466064453125,0.983460247516632,0.0,0.4303492307662964,293.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.6622009277344,0.4518808126449585,0.0,0.2355016767978668,295.9939270019531,294.1499938964844,255.9499969482422,255.1099548339844,279.1473693847656,293.093017578125,295.99591064453125,0.0,0.0,0.4467483460903168,0.4467483460903168,0.5532516241073608,1.0,-1.4085618257522583,0.5291422009468079,0.8794196844100952,0.195345938205719,0.0,0.0,0.0,69.9018325805664,60.0,21.496524810791016,-23937.697265625,326.6537475585937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5999755859375,317.476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8856811523437,0.0,0.0,0.0009060674346983,292.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7744140625,0.0,0.0,0.0002832906611729,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6073913574219,0.0,0.0,0.0009444570750929,292.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4736022949219,0.0,0.0,0.0016801984747871,292.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2791748046875,0.0,0.0,0.0013438089517876,295.98797607421875,294.1499938964844,255.910400390625,255.07302856445312,272.1085205078125,276.8338928222656,296.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0061906771734356,2.4515408370007208e-08,0.0061906529590487,-0.0581636801362037,0.0,0.0,0.0,-0.0424729846417903,60.0,-405.6048889160156,-0.0,-2.612232037790818e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109078140482934e-17,1.1090797948441593e-17,-1.6142285576416606e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8856811523437,0.0,0.0,0.0009060674346983,292.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7744140625,0.0,0.0,0.0002832906611729,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6073913574219,0.0,0.0,0.0009444570750929,292.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4736022949219,0.0,0.0,0.0016801984747871,292.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2791748046875,0.0,0.0,0.0013438089517876,295.98797607421875,294.1499938964844,255.910400390625,255.07302856445312,272.1085205078125,276.8338928222656,296.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0061906771734356,2.4515408370007208e-08,0.0061906529590487,-0.0581636801362037,0.0,0.0,0.0,-0.0424729846417903,60.0,-405.6048889160156,-0.0,-2.612232037790818e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109078140482934e-17,1.1090797948441593e-17,-1.6142285576416606e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8667297363281,0.0,0.0,0.000132034314447,292.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,298.7465515136719,0.0,0.0,0.0001180961844511,292.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5911560058594,0.0,0.0,0.0001101767120417,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.45782470703125,0.0,0.0,0.0001617012894712,292.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2764587402344,0.0,0.0,0.0005601974553428,295.9884948730469,294.1499938964844,255.8932037353516,255.0568389892578,271.7445373535156,268.6864013671875,296.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012987789232283,2.2437513180761925e-08,0.0012987564550712,-0.0575956851243972,0.0,0.0,0.0,-0.0167318172752857,60.0,-199.58154296875,-0.0,-1.1500164021072125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.960305834800151e-20,-4.960313266500967e-20,7.219570571813938e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.8602600097656,0.0,0.0,0.0001080265938071,292.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.72686767578125,0.0,0.0,0.0001129907832364,292.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.586669921875,0.0,0.0,8.429391164099798e-05,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.45428466796875,0.0,0.0,0.0001145843925769,292.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2745666503906,0.0,0.0,0.0005359796341508,295.9887390136719,294.1499938964844,255.877670288086,255.04209899902344,271.5776672363281,263.6164855957031,295.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471369070932,2.2399948562679132e-08,0.0011471145553514,-0.0576483123004436,0.0,0.0,0.0,-0.0159464348107576,60.0,-93.3471450805664,-0.0,-8.971959175596569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2651664461100335e-20,-1.2651683040352375e-20,1.8414102776662087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.85418701171875,0.0,0.0,0.0001071490478352,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.70751953125,0.0,0.0,0.0001128152871388,291.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.5825500488281,0.0,0.0,8.334385347552598e-05,291.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4511108398437,0.0,0.0,0.0001128501389757,292.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2726745605469,0.0,0.0,0.0005351471481844,295.98895263671875,294.1499938964844,255.86373901367188,255.02877807617188,271.41802978515625,260.5434875488281,295.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416483903303,2.2414962330685746e-08,0.0011416260385885,-0.0576930493116378,0.0,0.0,0.0,-0.0159254148602485,60.0,-53.750823974609375,-0.0,-8.886370039817849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2482299230680104e-20,1.2482317809932144e-20,-1.816759606973216e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.84820556640625,0.0,0.0,0.0001071366132237,292.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6883239746094,0.0,0.0,0.0001128173898905,291.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5784912109375,0.0,0.0,8.332876313943416e-05,291.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.447998046875,0.0,0.0,0.0001128206204157,292.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.27081298828125,0.0,0.0,0.0005351571599021,295.9891662597656,294.1499938964844,255.8513641357422,255.01681518554688,271.2601013183594,258.68218994140625,295.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.24218901223594e-08,0.0011415714398026,-0.0577112287282943,0.0,0.0,0.0,-0.0159282740205526,60.0,-39.379825592041016,-0.0,-8.88552023070588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8363037109375,0.0,0.0,0.0001071228980435,292.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6503601074219,0.0,0.0,0.0001128031581174,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5704345703125,0.0,0.0,8.331802382599562e-05,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.4417724609375,0.0,0.0,0.000112805981189,292.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2671203613281,0.0,0.0,0.0005350896390154,295.9895935058594,294.1499938964844,255.83102416992188,254.99676513671875,270.9486999511719,256.87261962890625,295.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-32.35993576049805,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8363037109375,0.0,0.0,0.0001071228980435,292.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6503601074219,0.0,0.0,0.0001128031581174,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5704345703125,0.0,0.0,8.331802382599562e-05,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.4417724609375,0.0,0.0,0.000112805981189,292.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2671203613281,0.0,0.0,0.0005350896390154,295.9895935058594,294.1499938964844,255.83102416992188,254.99676513671875,270.9486999511719,256.87261962890625,295.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-32.35993576049805,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8246154785156,0.0,0.0,0.0001070765501935,292.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.6129150390625,0.0,0.0,0.0001127543873735,291.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5624694824219,0.0,0.0,8.328197145601735e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4356689453125,0.0,0.0,0.0001127571667893,292.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.26348876953125,0.0,0.0,0.0005348582635633,295.9900207519531,294.1499938964844,255.8162384033203,254.9815673828125,270.643310546875,256.2043151855469,295.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-31.43966484069824,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8246154785156,0.0,0.0,0.0001070765501935,292.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.6129150390625,0.0,0.0,0.0001127543873735,291.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5624694824219,0.0,0.0,8.328197145601735e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4356689453125,0.0,0.0,0.0001127571667893,292.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.26348876953125,0.0,0.0,0.0005348582635633,295.9900207519531,294.1499938964844,255.8162384033203,254.9815673828125,270.643310546875,256.2043151855469,295.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-31.43966484069824,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.81304931640625,0.0,0.0,0.000106997002149,291.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,298.5760498046875,0.0,0.0,0.0001126706629293,291.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5546569824219,0.0,0.0,8.322010398842394e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4296264648437,0.0,0.0,0.0001126733986893,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2598876953125,0.0,0.0,0.0005344611126929,295.9903869628906,294.1499938964844,255.80653381347656,254.97085571289065,270.343994140625,255.9535217285156,295.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-31.302614212036133,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.81304931640625,0.0,0.0,0.000106997002149,291.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,298.5760498046875,0.0,0.0,0.0001126706629293,291.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5546569824219,0.0,0.0,8.322010398842394e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4296264648437,0.0,0.0,0.0001126733986893,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2598876953125,0.0,0.0,0.0005344611126929,295.9903869628906,294.1499938964844,255.80653381347656,254.97085571289065,270.343994140625,255.9535217285156,295.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-31.302614212036133,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8016662597656,0.0,0.0,0.0001068832061719,291.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.5397033691406,0.0,0.0,0.0001125508642871,291.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5469055175781,0.0,0.0,8.31315919640474e-05,290.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.42364501953125,0.0,0.0,0.0001125535563915,292.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2563171386719,0.0,0.0,0.0005338928312994,295.9907531738281,294.1499938964844,255.8014678955078,254.96421813964844,270.0508728027344,255.85809326171875,295.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-31.25543975830078,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8016662597656,0.0,0.0,0.0001068832061719,291.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.5397033691406,0.0,0.0,0.0001125508642871,291.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5469055175781,0.0,0.0,8.31315919640474e-05,290.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.42364501953125,0.0,0.0,0.0001125535563915,292.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2563171386719,0.0,0.0,0.0005338928312994,295.9907531738281,294.1499938964844,255.8014678955078,254.96421813964844,270.0508728027344,255.85809326171875,295.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-31.25543975830078,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7960205078125,0.0,0.0,0.0001068129495251,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,298.521728515625,0.0,0.0,0.000112476896902,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5430908203125,0.0,0.0,8.307694952236488e-05,290.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4206848144531,0.0,0.0,0.0001124795744544,292.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2545471191406,0.0,0.0,0.0005335419555194,295.9909362792969,294.1499938964844,255.8005523681641,254.9623107910156,269.9066162109375,255.8356170654297,295.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381420772522,2.2018305401161345e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-31.23235321044922,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7904357910156,0.0,0.0,0.0001067334451363,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.5038757324219,0.0,0.0,0.0001123931942856,291.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.5392761230469,0.0,0.0,8.301511115860194e-05,290.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4177551269531,0.0,0.0,0.0001123958427342,292.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2528076171875,0.0,0.0,0.0005331449210643,295.9910888671875,294.1499938964844,255.8006286621093,254.96128845214844,269.763916015625,255.8218688964844,295.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917403138177e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790539622306,60.0,-31.20639038085937,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.77935791015625,0.0,0.0,0.0001065455071511,291.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,298.4686279296875,0.0,0.0,0.0001121953173424,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5317687988281,0.0,0.0,8.286892989417538e-05,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4119567871094,0.0,0.0,0.0001121979294111,292.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2492980957031,0.0,0.0,0.0005322062643244,295.99139404296875,294.1499938964844,255.8035430908203,254.961654663086,269.4832458496094,255.8093719482422,295.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168486723519436e-08,0.0011352695291861,-0.0557890385389328,0.0,0.0,0.0,-0.0155629003420472,60.0,-31.14399719238281,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.77935791015625,0.0,0.0,0.0001065455071511,291.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,298.4686279296875,0.0,0.0,0.0001121953173424,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5317687988281,0.0,0.0,8.286892989417538e-05,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4119567871094,0.0,0.0,0.0001121979294111,292.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2492980957031,0.0,0.0,0.0005322062643244,295.99139404296875,294.1499938964844,255.8035430908203,254.961654663086,269.4832458496094,255.8093719482422,295.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168486723519436e-08,0.0011352695291861,-0.0557890385389328,0.0,0.0,0.0,-0.0155629003420472,60.0,-31.14399719238281,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7684326171875,0.0,0.0,0.0001063169474946,291.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.43389892578125,0.0,0.0,0.0001119546723202,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5243225097656,0.0,0.0,8.269116369774565e-05,290.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4062194824219,0.0,0.0,0.0001119572407333,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.245849609375,0.0,0.0,0.0005310647538863,295.9916381835937,294.1499938964844,255.8097686767578,254.96495056152344,269.20880126953125,255.8078155517578,295.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-31.06678009033203,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7684326171875,0.0,0.0,0.0001063169474946,291.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.43389892578125,0.0,0.0,0.0001119546723202,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5243225097656,0.0,0.0,8.269116369774565e-05,290.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4062194824219,0.0,0.0,0.0001119572407333,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.245849609375,0.0,0.0,0.0005310647538863,295.9916381835937,294.1499938964844,255.8097686767578,254.96495056152344,269.20880126953125,255.8078155517578,295.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-31.06678009033203,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7576599121094,0.0,0.0,0.0001060454451362,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3997497558594,0.0,0.0,0.0001116688072215,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5169982910156,0.0,0.0,8.247998630395159e-05,290.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4005432128906,0.0,0.0,0.0001116713319788,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.242431640625,0.0,0.0,0.0005297087482176,295.99188232421875,294.1499938964844,255.8188934326172,254.97076416015625,268.940673828125,255.81211853027344,295.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-30.974422454833984,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7576599121094,0.0,0.0,0.0001060454451362,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3997497558594,0.0,0.0,0.0001116688072215,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5169982910156,0.0,0.0,8.247998630395159e-05,290.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4005432128906,0.0,0.0,0.0001116713319788,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.242431640625,0.0,0.0,0.0005297087482176,295.99188232421875,294.1499938964844,255.8188934326172,254.97076416015625,268.940673828125,255.81211853027344,295.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-30.974422454833984,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7470703125,0.0,0.0,0.0001057292029145,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.3661193847656,0.0,0.0,0.0001113358230213,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.509765625,0.0,0.0,8.223402255680412e-05,290.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3949279785156,0.0,0.0,0.0001113383041229,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2390441894531,0.0,0.0,0.0005281292251311,295.9920349121094,294.1499938964844,255.8304443359375,254.97872924804688,268.6788024902344,255.82017517089844,295.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-30.866792678833008,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7470703125,0.0,0.0,0.0001057292029145,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.3661193847656,0.0,0.0,0.0001113358230213,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.509765625,0.0,0.0,8.223402255680412e-05,290.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3949279785156,0.0,0.0,0.0001113383041229,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2390441894531,0.0,0.0,0.0005281292251311,295.9920349121094,294.1499938964844,255.8304443359375,254.97872924804688,268.6788024902344,255.82017517089844,295.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-30.866792678833008,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7417907714844,0.0,0.0,0.0001055539833032,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3494873046875,0.0,0.0,0.0001111513265641,291.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.50616455078125,0.0,0.0,8.209773659473285e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.39215087890625,0.0,0.0,0.0001111537858378,291.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.23736572265625,0.0,0.0,0.0005272540147416,295.9920959472656,294.1499938964844,255.8369903564453,254.9833984375,268.5502624511719,255.82525634765625,295.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-30.807260513305664,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7366027832031,0.0,0.0,0.0001053673404385,291.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3330078125,0.0,0.0,0.000110954795673,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5025939941406,0.0,0.0,8.195256668841466e-05,290.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3893737792969,0.0,0.0,0.0001109572403947,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2356872558594,0.0,0.0,0.0005263217608444,295.9921569824219,294.1499938964844,255.843978881836,254.9884490966797,268.4232482910156,255.8309326171875,295.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348826915025,60.0,-30.74396705627441,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
