time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502020,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.72625732421875,0.0,0.0,0.0001049602069542,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.30047607421875,0.0,0.0,0.0001105261035263,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4955444335937,0.0,0.0,8.163590246113017e-05,290.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3838806152344,0.0,0.0,0.0001105284973164,291.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2323303222656,0.0,0.0,0.0005242882180027,295.9922180175781,294.1499938964844,255.85906982421875,254.99952697753903,268.1739807128906,255.8437042236328,295.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326183676719,0.0,0.0,0.0,-0.0145833306014537,60.0,-30.606365203857425,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.72625732421875,0.0,0.0,0.0001049602069542,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.30047607421875,0.0,0.0,0.0001105261035263,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4955444335937,0.0,0.0,8.163590246113017e-05,290.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3838806152344,0.0,0.0,0.0001105284973164,291.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2323303222656,0.0,0.0,0.0005242882180027,295.9922180175781,294.1499938964844,255.85906982421875,254.99952697753903,268.1739807128906,255.8437042236328,295.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326183676719,0.0,0.0,0.0,-0.0145833306014537,60.0,-30.606365203857425,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7160949707031,0.0,0.0,0.0001045096141751,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,298.2684631347656,0.0,0.0,0.0001100516456062,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4885559082031,0.0,0.0,8.128543413477018e-05,290.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3784484863281,0.0,0.0,0.0001100539957405,291.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.22900390625,0.0,0.0,0.0005220376187935,295.9922180175781,294.1499938964844,255.87527465820312,255.01158142089844,267.9309387207031,255.85797119140625,295.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.9147293528476442e-08,0.0011135743698105,-0.0491664111614227,0.0,0.0,0.0,-0.0143049331381917,60.0,-30.454708099365234,-0.0,-8.454965438886577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7160949707031,0.0,0.0,0.0001045096141751,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,298.2684631347656,0.0,0.0,0.0001100516456062,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4885559082031,0.0,0.0,8.128543413477018e-05,290.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3784484863281,0.0,0.0,0.0001100539957405,291.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.22900390625,0.0,0.0,0.0005220376187935,295.9922180175781,294.1499938964844,255.87527465820312,255.01158142089844,267.9309387207031,255.85797119140625,295.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.9147293528476442e-08,0.0011135743698105,-0.0491664111614227,0.0,0.0,0.0,-0.0143049331381917,60.0,-30.454708099365234,-0.0,-8.454965438886577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7060546875,0.0,0.0,0.0001040188726619,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,298.23699951171875,0.0,0.0,0.0001095349070965,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4816589355469,0.0,0.0,8.090374467428774e-05,290.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3730773925781,0.0,0.0,0.000109537220851,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2256774902344,0.0,0.0,0.0005195864359848,295.9921569824219,294.1499938964844,255.8921356201172,255.02423095703125,267.694091796875,255.87326049804688,295.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.8535692092314093e-08,0.0011083453428,-0.0475692525506019,0.0,0.0,0.0,-0.0140017392113804,60.0,-30.290170669555664,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7060546875,0.0,0.0,0.0001040188726619,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,298.23699951171875,0.0,0.0,0.0001095349070965,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4816589355469,0.0,0.0,8.090374467428774e-05,290.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3730773925781,0.0,0.0,0.000109537220851,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2256774902344,0.0,0.0,0.0005195864359848,295.9921569824219,294.1499938964844,255.8921356201172,255.02423095703125,267.694091796875,255.87326049804688,295.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.8535692092314093e-08,0.0011083453428,-0.0475692525506019,0.0,0.0,0.0,-0.0140017392113804,60.0,-30.290170669555664,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6961669921875,0.0,0.0,0.000103492726339,291.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.2060852050781,0.0,0.0,0.0001089808865799,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.474853515625,0.0,0.0,8.04945157142356e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3677673339844,0.0,0.0,0.0001089831494027,291.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2223815917969,0.0,0.0,0.0005169584183022,295.9920349121094,294.1499938964844,255.9092254638672,255.0370941162109,267.4633483886719,255.88916015625,295.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879973057688403e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766750365495,60.0,-30.11431884765625,-0.0,-8.291206654575944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6961669921875,0.0,0.0,0.000103492726339,291.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.2060852050781,0.0,0.0,0.0001089808865799,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.474853515625,0.0,0.0,8.04945157142356e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3677673339844,0.0,0.0,0.0001089831494027,291.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2223815917969,0.0,0.0,0.0005169584183022,295.9920349121094,294.1499938964844,255.9092254638672,255.0370941162109,267.4633483886719,255.88916015625,295.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879973057688403e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766750365495,60.0,-30.11431884765625,-0.0,-8.291206654575944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.6912536621094,0.0,0.0,0.0001032181971822,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1907958984375,0.0,0.0,0.0001086918127839,291.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4714660644531,0.0,0.0,8.028099546208978e-05,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3651123046875,0.0,0.0,0.0001086940610548,291.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2207336425781,0.0,0.0,0.0005155871622264,295.991943359375,294.1499938964844,255.917709350586,255.04347229003903,267.3502502441406,255.897201538086,295.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537846730419915e-08,0.0010998138459399,-0.0449626855552196,0.0,0.0,0.0,-0.0135070690885186,60.0,-30.02273750305176,-0.0,-8.247272376138427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.6864013671875,0.0,0.0,0.0001029371414915,291.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.1756896972656,0.0,0.0,0.0001083958704839,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4681091308594,0.0,0.0,8.006239659152925e-05,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.36248779296875,0.0,0.0,0.0001083980969269,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2190856933594,0.0,0.0,0.0005141833098605,295.9918212890625,294.1499938964844,255.92608642578125,255.0497589111328,267.2386169433594,255.9052276611328,295.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759001789749e-08,0.0010968190617859,-0.0440475307404994,0.0,0.0,0.0,-0.0133334333077073,60.0,-29.92909812927246,-0.0,-8.202415102687156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6767578125,0.0,0.0,0.0001023590448312,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.14581298828125,0.0,0.0,0.0001077871347661,291.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.46142578125,0.0,0.0,7.961275696288794e-05,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.35723876953125,0.0,0.0,0.0001077893175533,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2158203125,0.0,0.0,0.0005112958024255,295.9915466308594,294.1499938964844,255.9422912597656,255.06187438964844,267.019775390625,255.92105102539065,295.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.6467152974541932e-08,0.0010906592942774,-0.042164821177721,0.0,0.0,0.0,-0.0129762850701808,60.0,-29.73676872253418,-0.0,-8.110532689897809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6767578125,0.0,0.0,0.0001023590448312,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.14581298828125,0.0,0.0,0.0001077871347661,291.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.46142578125,0.0,0.0,7.961275696288794e-05,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.35723876953125,0.0,0.0,0.0001077893175533,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2158203125,0.0,0.0,0.0005112958024255,295.9915466308594,294.1499938964844,255.9422912597656,255.06187438964844,267.019775390625,255.92105102539065,295.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.6467152974541932e-08,0.0010906592942774,-0.042164821177721,0.0,0.0,0.0,-0.0129762850701808,60.0,-29.73676872253418,-0.0,-8.110532689897809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.667236328125,0.0,0.0,0.0001017659160424,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.116455078125,0.0,0.0,0.0001071625811164,291.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.454833984375,0.0,0.0,7.915143214631826e-05,290.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.35205078125,0.0,0.0,0.0001071647202479,291.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2125244140625,0.0,0.0,0.0005083331489004,295.9911804199219,294.1499938964844,255.95738220214844,255.07302856445312,266.8066711425781,255.936264038086,295.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.5727993130099094e-08,0.001084339339286,-0.0402327291667461,0.0,0.0,0.0,-0.0126098552718758,60.0,-29.53976821899414,-0.0,-8.016800023824544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.667236328125,0.0,0.0,0.0001017659160424,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.116455078125,0.0,0.0,0.0001071625811164,291.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.454833984375,0.0,0.0,7.915143214631826e-05,290.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.35205078125,0.0,0.0,0.0001071647202479,291.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2125244140625,0.0,0.0,0.0005083331489004,295.9911804199219,294.1499938964844,255.95738220214844,255.07302856445312,266.8066711425781,255.936264038086,295.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.5727993130099094e-08,0.001084339339286,-0.0402327291667461,0.0,0.0,0.0,-0.0126098552718758,60.0,-29.53976821899414,-0.0,-8.016800023824544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6578674316406,0.0,0.0,0.0001011654676403,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.08758544921875,0.0,0.0,0.0001065303149516,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.44830322265625,0.0,0.0,7.868441753089428e-05,290.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.346923828125,0.0,0.0,0.0001065324104274,291.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2092590332031,0.0,0.0,0.0005053339409641,295.9907531738281,294.1499938964844,255.97091674804688,255.0828552246093,266.59918212890625,255.9504852294922,295.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979729456854333e-08,0.0010779413860291,-0.0382763855159282,0.0,0.0,0.0,-0.0122389094904065,60.0,-29.34064674377441,-0.0,-7.922466238596827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6578674316406,0.0,0.0,0.0001011654676403,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.08758544921875,0.0,0.0,0.0001065303149516,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.44830322265625,0.0,0.0,7.868441753089428e-05,290.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.346923828125,0.0,0.0,0.0001065324104274,291.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2092590332031,0.0,0.0,0.0005053339409641,295.9907531738281,294.1499938964844,255.97091674804688,255.0828552246093,266.59918212890625,255.9504852294922,295.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979729456854333e-08,0.0010779413860291,-0.0382763855159282,0.0,0.0,0.0,-0.0122389094904065,60.0,-29.34064674377441,-0.0,-7.922466238596827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6485900878906,0.0,0.0,0.0001005653030006,291.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,298.0592041015625,0.0,0.0,0.0001058983471011,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4418334960937,0.0,0.0,7.821762119419873e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.341796875,0.0,0.0,0.0001059004061971,291.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2059936523437,0.0,0.0,0.0005023361882194,295.990234375,294.1499938964844,255.9824676513672,255.09097290039065,266.3970947265625,255.9633331298828,295.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231825495869545e-08,0.0010715465759858,-0.0363205522298812,0.0,0.0,0.0,-0.0118681443855166,60.0,-29.14194869995117,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6485900878906,0.0,0.0,0.0001005653030006,291.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,298.0592041015625,0.0,0.0,0.0001058983471011,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4418334960937,0.0,0.0,7.821762119419873e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.341796875,0.0,0.0,0.0001059004061971,291.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2059936523437,0.0,0.0,0.0005023361882194,295.990234375,294.1499938964844,255.9824676513672,255.09097290039065,266.3970947265625,255.9633331298828,295.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231825495869545e-08,0.0010715465759858,-0.0363205522298812,0.0,0.0,0.0,-0.0118681443855166,60.0,-29.14194869995117,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.6440124511719,0.0,0.0,0.0001002675999188,291.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.04522705078125,0.0,0.0,0.0001055848697433,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4386291503906,0.0,0.0,7.798606384312734e-05,290.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3392333984375,0.0,0.0,0.0001055869070114,291.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.204345703125,0.0,0.0,0.0005008491571061,295.9899597167969,294.1499938964844,255.98736572265625,255.09425354003903,266.2980041503906,255.9691467285156,295.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683882283046,1.3860836034496062e-08,0.0010683743748813,-0.0353502295911312,0.0,0.0,0.0,-0.0116842295974493,60.0,-29.04353713989257,-0.0,-7.782448108173412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.6394348144531,0.0,0.0,9.997261076932772e-05,291.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0313415527344,0.0,0.0,0.0001052742445608,291.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4354248046875,0.0,0.0,7.77566310716793e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3367004394531,0.0,0.0,0.000105276267277,291.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.20269775390625,0.0,0.0,0.0004993756883777,295.9896545410156,294.1499938964844,255.99159240722656,255.0969696044922,266.2001953125,255.9744873046875,295.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493233197436894e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-28.94614028930664,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.63037109375,0.0,0.0,9.939390292856842e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.00390625,0.0,0.0,0.0001046648758347,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4290466308594,0.0,0.0,7.730652578175068e-05,290.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3316345214844,0.0,0.0,0.0001046668548951,291.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.19940185546875,0.0,0.0,0.0004964850959368,295.9889831542969,294.1499938964844,255.9978179931641,255.1005096435547,266.00830078125,255.9835968017578,295.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-28.755502700805664,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.63037109375,0.0,0.0,9.939390292856842e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.00390625,0.0,0.0,0.0001046648758347,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4290466308594,0.0,0.0,7.730652578175068e-05,290.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3316345214844,0.0,0.0,0.0001046668548951,291.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.19940185546875,0.0,0.0,0.0004964850959368,295.9889831542969,294.1499938964844,255.9978179931641,255.1005096435547,266.00830078125,255.9835968017578,295.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-28.755502700805664,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.6214294433594,0.0,0.0,9.883489110507072e-05,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9768981933594,0.0,0.0,0.0001040762363118,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4227294921875,0.0,0.0,7.68717291066423e-05,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3265991210937,0.0,0.0,0.0001040781789924,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.19610595703125,0.0,0.0,0.0004936928744427,295.9881896972656,294.1499938964844,256.000732421875,255.1011657714844,265.8211364746094,255.9903717041016,295.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075474842276891e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-28.57210731506348,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.6214294433594,0.0,0.0,9.883489110507072e-05,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9768981933594,0.0,0.0,0.0001040762363118,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4227294921875,0.0,0.0,7.68717291066423e-05,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3265991210937,0.0,0.0,0.0001040781789924,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.19610595703125,0.0,0.0,0.0004936928744427,295.9881896972656,294.1499938964844,256.000732421875,255.1011657714844,265.8211364746094,255.9903717041016,295.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075474842276891e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-28.57210731506348,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.612548828125,0.0,0.0,9.830031194724144e-05,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.9503479003906,0.0,0.0,0.0001035133318509,291.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4164733886719,0.0,0.0,7.645595178473741e-05,290.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.32159423828125,0.0,0.0,0.0001035152454278,291.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1927795410156,0.0,0.0,0.0004910227144137,295.9873352050781,294.1499938964844,255.99989318847656,255.0985870361328,265.6385192871094,255.9944763183593,295.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-28.39775276184082,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.612548828125,0.0,0.0,9.830031194724144e-05,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.9503479003906,0.0,0.0,0.0001035133318509,291.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4164733886719,0.0,0.0,7.645595178473741e-05,290.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.32159423828125,0.0,0.0,0.0001035152454278,291.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1927795410156,0.0,0.0,0.0004910227144137,295.9873352050781,294.1499938964844,255.99989318847656,255.0985870361328,265.6385192871094,255.9944763183593,295.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-28.39775276184082,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.603759765625,0.0,0.0,9.779394895303994e-05,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9241943359375,0.0,0.0,0.000102980142401,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4102478027344,0.0,0.0,7.606211147503927e-05,290.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.31658935546875,0.0,0.0,0.0001029820123221,291.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.189453125,0.0,0.0,0.0004884934751316,295.98638916015625,294.1499938964844,255.99484252929688,255.0923614501953,265.4601745605469,255.9956512451172,295.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778333781047422e-08,0.0010420168982818,-0.0272843986749649,0.0,0.0,0.0,-0.0101561043411493,60.0,-28.23394203186035,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.603759765625,0.0,0.0,9.779394895303994e-05,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9241943359375,0.0,0.0,0.000102980142401,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4102478027344,0.0,0.0,7.606211147503927e-05,290.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.31658935546875,0.0,0.0,0.0001029820123221,291.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.189453125,0.0,0.0,0.0004884934751316,295.98638916015625,294.1499938964844,255.99484252929688,255.0923614501953,265.4601745605469,255.9956512451172,295.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778333781047422e-08,0.0010420168982818,-0.0272843986749649,0.0,0.0,0.0,-0.0101561043411493,60.0,-28.23394203186035,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5993957519531,0.0,0.0,9.7552256193012e-05,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9112548828125,0.0,0.0,0.0001027256366796,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4071350097656,0.0,0.0,7.587412255816162e-05,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3140869140625,0.0,0.0,0.0001027274920488,291.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1877746582031,0.0,0.0,0.0004872861900366,295.98590087890625,294.1499938964844,255.99058532714844,255.08778381347656,265.37255859375,255.9950561523437,295.5254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.0477152478927111e-08,0.0010394415585324,-0.0264960061758756,0.0,0.0,0.0,-0.0100067965686321,60.0,-28.156391143798828,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5950622558594,0.0,0.0,9.731858153827488e-05,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8984375,0.0,0.0,0.000102479578345,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4040222167969,0.0,0.0,7.569236913695931e-05,290.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.31158447265625,0.0,0.0,0.0001024814191623,291.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.18609619140625,0.0,0.0,0.00048611901002,295.9853515625,294.1499938964844,255.9851226806641,255.08213806152344,265.285888671875,255.9936065673828,295.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185963184028424e-08,0.0010369515512138,-0.0257337242364883,0.0,0.0,0.0,-0.0098624415695667,60.0,-28.08191299438477,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.58642578125,0.0,0.0,9.687604324426502e-05,291.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.873046875,0.0,0.0,0.0001020135896396,291.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.3978576660156,0.0,0.0,7.534817268606275e-05,290.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3066101074219,0.0,0.0,0.0001020154013531,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1827392578125,0.0,0.0,0.000483908544993,295.9842224121094,294.1499938964844,255.9703369140625,255.0675048828125,265.1153564453125,255.98806762695312,295.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634502973199233e-09,0.0010322360321879,-0.0242899768054485,0.0,0.0,0.0,-0.0095890583470463,60.0,-27.942583084106445,-0.0,-7.264814883001236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.58642578125,0.0,0.0,9.687604324426502e-05,291.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.873046875,0.0,0.0,0.0001020135896396,291.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.3978576660156,0.0,0.0,7.534817268606275e-05,290.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3066101074219,0.0,0.0,0.0001020154013531,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1827392578125,0.0,0.0,0.000483908544993,295.9842224121094,294.1499938964844,255.9703369140625,255.0675048828125,265.1153564453125,255.98806762695312,295.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634502973199233e-09,0.0010322360321879,-0.0242899768054485,0.0,0.0,0.0,-0.0095890583470463,60.0,-27.942583084106445,-0.0,-7.264814883001236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5778503417969,0.0,0.0,9.64671271503903e-05,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.8479919433594,0.0,0.0,0.000101583005744,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3916931152344,0.0,0.0,7.503012602683157e-05,290.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3016357421875,0.0,0.0,0.0001015847883536,291.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1793212890625,0.0,0.0,0.0004818660672754,295.9830017089844,294.1499938964844,255.9499969482422,255.048095703125,264.9483947753906,255.978744506836,295.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278879199177,9.124944355676234e-09,0.0010278788395226,-0.0229557957500219,0.0,0.0,0.0,-0.0093364482745528,60.0,-27.81664276123047,-0.0,-7.20360731065739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5778503417969,0.0,0.0,9.64671271503903e-05,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.8479919433594,0.0,0.0,0.000101583005744,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3916931152344,0.0,0.0,7.503012602683157e-05,290.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3016357421875,0.0,0.0,0.0001015847883536,291.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1793212890625,0.0,0.0,0.0004818660672754,295.9830017089844,294.1499938964844,255.9499969482422,255.048095703125,264.9483947753906,255.978744506836,295.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278879199177,9.124944355676234e-09,0.0010278788395226,-0.0229557957500219,0.0,0.0,0.0,-0.0093364482745528,60.0,-27.81664276123047,-0.0,-7.20360731065739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5693664550781,0.0,0.0,9.605122613720596e-05,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.82330322265625,0.0,0.0,0.0001011450731311,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.38555908203125,0.0,0.0,7.470664422726259e-05,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.296630859375,0.0,0.0,0.000101146819361,291.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1759033203125,0.0,0.0,0.000479788694065,295.981689453125,294.1499938964844,255.92222595214844,255.02218627929688,264.7846984863281,255.9652404785156,295.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234559886157,8.606689583245952e-09,0.0010234474902972,-0.0215987209230661,0.0,0.0,0.0,-0.0090795280411839,60.0,-27.70032501220703,-0.0,-7.141620272932414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5693664550781,0.0,0.0,9.605122613720596e-05,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.82330322265625,0.0,0.0,0.0001011450731311,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.38555908203125,0.0,0.0,7.470664422726259e-05,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.296630859375,0.0,0.0,0.000101146819361,291.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1759033203125,0.0,0.0,0.000479788694065,295.981689453125,294.1499938964844,255.92222595214844,255.02218627929688,264.7846984863281,255.9652404785156,295.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234559886157,8.606689583245952e-09,0.0010234474902972,-0.0215987209230661,0.0,0.0,0.0,-0.0090795280411839,60.0,-27.70032501220703,-0.0,-7.141620272932414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.5609130859375,0.0,0.0,9.560523903928696e-05,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7989196777344,0.0,0.0,0.0001006754537229,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.37945556640625,0.0,0.0,7.435976294800639e-05,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2916259765625,0.0,0.0,0.0001006771708489,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1724548339844,0.0,0.0,0.0004775609995704,295.98028564453125,294.1499938964844,255.8858795166016,254.9887084960937,264.6241149902344,255.9468994140625,295.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.050949240612226e-09,0.0010186954168602,-0.020143361762166,0.0,0.0,0.0,-0.0088040241971611,60.0,-27.58318519592285,-0.0,-7.07544671740834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.5609130859375,0.0,0.0,9.560523903928696e-05,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7989196777344,0.0,0.0,0.0001006754537229,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.37945556640625,0.0,0.0,7.435976294800639e-05,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2916259765625,0.0,0.0,0.0001006771708489,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1724548339844,0.0,0.0,0.0004775609995704,295.98028564453125,294.1499938964844,255.8858795166016,254.9887084960937,264.6241149902344,255.9468994140625,295.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.050949240612226e-09,0.0010186954168602,-0.020143361762166,0.0,0.0,0.0,-0.0088040241971611,60.0,-27.58318519592285,-0.0,-7.07544671740834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.55670166015625,0.0,0.0,9.53800990828313e-05,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.786865234375,0.0,0.0,0.0001004383811959,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3763732910156,0.0,0.0,7.418465247610584e-05,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2891540527344,0.0,0.0,0.00010044008377,291.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.17071533203125,0.0,0.0,0.0004764364275615,295.9795227050781,294.1499938964844,255.86471557617188,254.9693145751953,264.5449523925781,255.9358062744141,295.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163042461499,7.770401211359967e-09,0.0010162964463233,-0.0194086208939552,0.0,0.0,0.0,-0.0086649442091584,60.0,-27.524734497070312,-0.0,-7.04215779023798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
