time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504360,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.552490234375,0.0,0.0,9.515893179923296e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.77490234375,0.0,0.0,0.0001002054923446,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.37335205078125,0.0,0.0,7.401263428619131e-05,290.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2866516113281,0.0,0.0,0.0001002071876428,291.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1689453125,0.0,0.0,0.0004753317334689,295.978759765625,294.1499938964844,255.84165954589844,254.9482879638672,264.4664611816406,255.9234771728516,295.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494812770403314e-09,0.0010139398509636,-0.0186868365854024,0.0,0.0,0.0,-0.0085283229127526,60.0,-27.467567443847656,-0.0,-7.00953393106829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5441589355469,0.0,0.0,9.474790567765012e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.75115966796875,0.0,0.0,9.97726892819628e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.36724853515625,0.0,0.0,7.369294326053932e-05,290.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2816467285156,0.0,0.0,9.977434820029885e-05,291.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1654357910156,0.0,0.0,0.0004732786910608,295.9771423339844,294.1499938964844,255.790267944336,254.9015350341797,264.3114929199219,255.8951873779297,295.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095670586451,6.982640243791138e-09,0.0010095600737258,-0.0173453502357006,0.0,0.0,0.0,-0.0082744164392352,60.0,-27.36175537109375,-0.0,-6.949105113562838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5441589355469,0.0,0.0,9.474790567765012e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.75115966796875,0.0,0.0,9.97726892819628e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.36724853515625,0.0,0.0,7.369294326053932e-05,290.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2816467285156,0.0,0.0,9.977434820029885e-05,291.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1654357910156,0.0,0.0,0.0004732786910608,295.9771423339844,294.1499938964844,255.790267944336,254.9015350341797,264.3114929199219,255.8951873779297,295.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095670586451,6.982640243791138e-09,0.0010095600737258,-0.0173453502357006,0.0,0.0,0.0,-0.0082744164392352,60.0,-27.36175537109375,-0.0,-6.949105113562838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5358581542969,0.0,0.0,9.440770372748376e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7277526855469,0.0,0.0,9.94144647847861e-05,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.36114501953125,0.0,0.0,7.342833850998431e-05,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2766418457031,0.0,0.0,9.941609459929168e-05,291.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.161865234375,0.0,0.0,0.0004715794057119,295.9754333496094,294.1499938964844,255.732421875,254.8490753173828,264.158935546875,255.8621063232422,295.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059414198622,6.5587126840682686e-09,0.0010059347841888,-0.0162349250167608,0.0,0.0,0.0,-0.0080642560496926,60.0,-27.27538299560547,-0.0,-6.899284699102284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5358581542969,0.0,0.0,9.440770372748376e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7277526855469,0.0,0.0,9.94144647847861e-05,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.36114501953125,0.0,0.0,7.342833850998431e-05,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2766418457031,0.0,0.0,9.941609459929168e-05,291.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.161865234375,0.0,0.0,0.0004715794057119,295.9754333496094,294.1499938964844,255.732421875,254.8490753173828,264.158935546875,255.8621063232422,295.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059414198622,6.5587126840682686e-09,0.0010059347841888,-0.0162349250167608,0.0,0.0,0.0,-0.0080642560496926,60.0,-27.27538299560547,-0.0,-6.899284699102284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.527587890625,0.0,0.0,9.416842658538371e-05,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.70458984375,0.0,0.0,9.916251292452216e-05,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3550720214844,0.0,0.0,7.324223406612873e-05,290.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2716064453125,0.0,0.0,9.91641209111549e-05,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.15826416015625,0.0,0.0,0.0004703842569142,295.9736328125,294.1499938964844,255.6688232421875,254.79151916503903,264.0084533691406,255.8243408203125,295.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260534757274172e-09,0.0010033847065642,-0.0154538508504629,0.0,0.0,0.0,-0.0079164337366819,60.0,-27.217283248901367,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.527587890625,0.0,0.0,9.416842658538371e-05,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.70458984375,0.0,0.0,9.916251292452216e-05,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3550720214844,0.0,0.0,7.324223406612873e-05,290.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2716064453125,0.0,0.0,9.91641209111549e-05,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.15826416015625,0.0,0.0,0.0004703842569142,295.9736328125,294.1499938964844,255.6688232421875,254.79151916503903,264.0084533691406,255.8243408203125,295.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260534757274172e-09,0.0010033847065642,-0.0154538508504629,0.0,0.0,0.0,-0.0079164337366819,60.0,-27.217283248901367,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.51934814453125,0.0,0.0,9.404893353348598e-05,291.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.6816711425781,0.0,0.0,9.903670434141532e-05,290.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3489685058594,0.0,0.0,7.314929825952277e-05,290.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2665405273437,0.0,0.0,9.90382905001752e-05,291.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1546325683594,0.0,0.0,0.0004697874828707,295.9717102050781,294.1499938964844,255.60015869140625,254.7294921875,263.8597412109375,255.7814483642578,295.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605888037275e-09,0.0010021108901128,-0.0150637226179242,0.0,0.0,0.0,-0.0078426012769341,60.0,-27.19449615478516,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.51934814453125,0.0,0.0,9.404893353348598e-05,291.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.6816711425781,0.0,0.0,9.903670434141532e-05,290.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3489685058594,0.0,0.0,7.314929825952277e-05,290.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2665405273437,0.0,0.0,9.90382905001752e-05,291.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1546325683594,0.0,0.0,0.0004697874828707,295.9717102050781,294.1499938964844,255.60015869140625,254.7294921875,263.8597412109375,255.7814483642578,295.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605888037275e-09,0.0010021108901128,-0.0150637226179242,0.0,0.0,0.0,-0.0078426012769341,60.0,-27.19449615478516,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.5152282714844,0.0,0.0,9.403661533724517e-05,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6703186035156,0.0,0.0,9.902373858494684e-05,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3459167480469,0.0,0.0,7.313970854738727e-05,290.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.2640075683594,0.0,0.0,9.90253101917915e-05,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1528015136719,0.0,0.0,0.0004697259864769,295.970703125,294.1499938964844,255.5641632080078,254.69699096679688,263.7859802246094,255.75784301757807,295.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096225746432537e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-27.19775581359864,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5111083984375,0.0,0.0,9.405559831066056e-05,291.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6589660644531,0.0,0.0,9.904374019242824e-05,290.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3428649902344,0.0,0.0,7.315447874134406e-05,290.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2614440917969,0.0,0.0,9.904530452331528e-05,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.15093994140625,0.0,0.0,0.0004698208649642,295.9696960449219,294.1499938964844,255.52716064453125,254.66358947753903,263.7125244140625,255.73269653320312,295.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119855733288659e-09,0.0010021809721365,-0.0150853339582681,0.0,0.0,0.0,-0.0078466897830367,60.0,-27.21070671081543,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5028686523437,0.0,0.0,9.418182889930904e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.63641357421875,0.0,0.0,9.917667921399698e-05,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3367004394531,0.0,0.0,7.325265323743224e-05,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2563171386719,0.0,0.0,9.91782289929688e-05,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1471862792969,0.0,0.0,0.0004704514867626,295.9675598144531,294.1499938964844,255.4505310058593,254.59445190429688,263.56646728515625,255.6773681640625,295.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770779685195074e-09,0.0010035251034423,-0.0154971880838274,0.0,0.0,0.0,-0.0079246293753385,60.0,-27.26469993591309,-0.0,-6.866286383910848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5028686523437,0.0,0.0,9.418182889930904e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.63641357421875,0.0,0.0,9.917667921399698e-05,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3367004394531,0.0,0.0,7.325265323743224e-05,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2563171386719,0.0,0.0,9.91782289929688e-05,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1471862792969,0.0,0.0,0.0004704514867626,295.9675598144531,294.1499938964844,255.4505310058593,254.59445190429688,263.56646728515625,255.6773681640625,295.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770779685195074e-09,0.0010035251034423,-0.0154971880838274,0.0,0.0,0.0,-0.0079246293753385,60.0,-27.26469993591309,-0.0,-6.866286383910848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4945983886719,0.0,0.0,9.441014844924212e-05,291.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6139831542969,0.0,0.0,9.941712050931528e-05,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3305053710937,0.0,0.0,7.343023753492162e-05,290.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2511291503906,0.0,0.0,9.941865573637187e-05,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1433410644531,0.0,0.0,0.0004715920367743,295.9653015136719,294.1499938964844,255.37095642089844,254.522689819336,263.4213562011719,255.6145172119141,295.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005963422358,6.5614935707003505e-09,0.0010059569031,-0.0162422116845846,0.0,0.0,0.0,-0.0080656250938773,60.0,-27.35411834716797,-0.0,-6.899611548760731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4945983886719,0.0,0.0,9.441014844924212e-05,291.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6139831542969,0.0,0.0,9.941712050931528e-05,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3305053710937,0.0,0.0,7.343023753492162e-05,290.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2511291503906,0.0,0.0,9.941865573637187e-05,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1433410644531,0.0,0.0,0.0004715920367743,295.9653015136719,294.1499938964844,255.37095642089844,254.522689819336,263.4213562011719,255.6145172119141,295.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005963422358,6.5614935707003505e-09,0.0010059569031,-0.0162422116845846,0.0,0.0,0.0,-0.0080656250938773,60.0,-27.35411834716797,-0.0,-6.899611548760731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4862976074219,0.0,0.0,9.46992076933384e-05,291.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5916748046875,0.0,0.0,9.972153202397747e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.32427978515625,0.0,0.0,7.365505734924227e-05,290.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2458801269531,0.0,0.0,9.972305269911884e-05,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.13946533203125,0.0,0.0,0.0004730360233224,295.96295166015625,294.1499938964844,255.2891540527344,254.44891357421875,263.2769775390625,255.5442657470703,295.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090429568663,6.921594408737519e-09,0.001009035971947,-0.01718545332551,0.0,0.0,0.0,-0.0082441428676247,60.0,-27.469411849975582,-0.0,-6.94192010541883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4862976074219,0.0,0.0,9.46992076933384e-05,291.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5916748046875,0.0,0.0,9.972153202397747e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.32427978515625,0.0,0.0,7.365505734924227e-05,290.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2458801269531,0.0,0.0,9.972305269911884e-05,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.13946533203125,0.0,0.0,0.0004730360233224,295.96295166015625,294.1499938964844,255.2891540527344,254.44891357421875,263.2769775390625,255.5442657470703,295.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090429568663,6.921594408737519e-09,0.001009035971947,-0.01718545332551,0.0,0.0,0.0,-0.0082441428676247,60.0,-27.469411849975582,-0.0,-6.94192010541883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.4779663085937,0.0,0.0,9.498596045887098e-05,291.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5694885253906,0.0,0.0,0.0001000235060928,290.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3179931640625,0.0,0.0,7.387808727798983e-05,290.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2405700683594,0.0,0.0,0.000100025012216,291.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.135498046875,0.0,0.0,0.0004744684556499,295.96044921875,294.1499938964844,255.20584106445312,254.373764038086,263.1332702636719,255.4671173095703,295.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120979277417,7.278818436873281e-09,0.0010120907099917,-0.0181211158633232,0.0,0.0,0.0,-0.0084212347865104,60.0,-27.59549903869629,-0.0,-6.984018341427145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.4779663085937,0.0,0.0,9.498596045887098e-05,291.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5694885253906,0.0,0.0,0.0001000235060928,290.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3179931640625,0.0,0.0,7.387808727798983e-05,290.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2405700683594,0.0,0.0,0.000100025012216,291.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.135498046875,0.0,0.0,0.0004744684556499,295.96044921875,294.1499938964844,255.20584106445312,254.373764038086,263.1332702636719,255.4671173095703,295.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120979277417,7.278818436873281e-09,0.0010120907099917,-0.0181211158633232,0.0,0.0,0.0,-0.0084212347865104,60.0,-27.59549903869629,-0.0,-6.984018341427145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.47381591796875,0.0,0.0,9.511633106740192e-05,291.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.55841064453125,0.0,0.0,0.000100160796137,290.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3148193359375,0.0,0.0,7.39794850233011e-05,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2379150390625,0.0,0.0,0.0001001622949843,291.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.13348388671875,0.0,0.0,0.0004751196829602,295.9591369628906,294.1499938964844,255.163818359375,254.3358764648437,263.0616760253906,255.42645263671875,295.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134868789464,7.441220972737028e-09,0.0010134794283658,-0.018546475097537,0.0,0.0,0.0,-0.0085017448291182,60.0,-27.657564163208008,-0.0,-7.003199442578989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4696350097656,0.0,0.0,9.523474727757276e-05,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.54736328125,0.0,0.0,0.0001002855060505,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3116455078125,0.0,0.0,7.407159137073904e-05,290.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2352294921875,0.0,0.0,0.0001002869976218,291.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1314392089844,0.0,0.0,0.000475711247418,295.95782470703125,294.1499938964844,255.1217041015625,254.29786682128903,262.9902648925781,255.3847198486328,295.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588741191000281e-09,0.0010147410212084,-0.0189328473061323,0.0,0.0,0.0,-0.0085748769342899,60.0,-27.717269897460938,-0.0,-7.020645398370108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.46124267578125,0.0,0.0,9.543126361677424e-05,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.525390625,0.0,0.0,0.0001004924561129,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3052673339844,0.0,0.0,7.422443013638258e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.22979736328125,0.0,0.0,0.0001004939331323,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1273193359375,0.0,0.0,0.0004766929487232,295.955078125,294.1499938964844,255.0374450683593,254.22183227539065,262.8479309082031,255.2990264892578,295.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168422013521,7.83353737432435e-09,0.0010168344015255,-0.019573975354433,0.0,0.0,0.0,-0.0086962338536977,60.0,-27.82709693908692,-0.0,-7.049642647416476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.46124267578125,0.0,0.0,9.543126361677424e-05,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.525390625,0.0,0.0,0.0001004924561129,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3052673339844,0.0,0.0,7.422443013638258e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.22979736328125,0.0,0.0,0.0001004939331323,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1273193359375,0.0,0.0,0.0004766929487232,295.955078125,294.1499938964844,255.0374450683593,254.22183227539065,262.8479309082031,255.2990264892578,295.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168422013521,7.83353737432435e-09,0.0010168344015255,-0.019573975354433,0.0,0.0,0.0,-0.0086962338536977,60.0,-27.82709693908692,-0.0,-7.049642647416476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.45281982421875,0.0,0.0,9.557035809848458e-05,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5035095214844,0.0,0.0,0.0001006389429676,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.298828125,0.0,0.0,7.433260907419026e-05,290.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.22430419921875,0.0,0.0,0.0001006403981591,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1231384277344,0.0,0.0,0.0004773878026753,295.95220947265625,294.1499938964844,254.95379638671875,254.1463165283203,262.7064514160156,255.21170043945312,295.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006786345049477e-09,0.0010183160193264,-0.0200277045369148,0.0,0.0,0.0,-0.0087821213528513,60.0,-27.921092987060547,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.45281982421875,0.0,0.0,9.557035809848458e-05,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5035095214844,0.0,0.0,0.0001006389429676,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.298828125,0.0,0.0,7.433260907419026e-05,290.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.22430419921875,0.0,0.0,0.0001006403981591,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1231384277344,0.0,0.0,0.0004773878026753,295.95220947265625,294.1499938964844,254.95379638671875,254.1463165283203,262.7064514160156,255.21170043945312,295.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006786345049477e-09,0.0010183160193264,-0.0200277045369148,0.0,0.0,0.0,-0.0087821213528513,60.0,-27.921092987060547,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.44439697265625,0.0,0.0,9.565053915139288e-05,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4817810058594,0.0,0.0,0.0001007233950076,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2923278808594,0.0,0.0,7.439497858285904e-05,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.21875,0.0,0.0,0.0001007248356472,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1188659667969,0.0,0.0,0.0004777884169016,295.94921875,294.1499938964844,254.8714294433593,254.0719146728516,262.5658264160156,255.124267578125,295.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106640692062683e-09,0.0010191700421273,-0.0202892124652862,0.0,0.0,0.0,-0.0088316248729825,60.0,-27.99766731262207,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.44439697265625,0.0,0.0,9.565053915139288e-05,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4817810058594,0.0,0.0,0.0001007233950076,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2923278808594,0.0,0.0,7.439497858285904e-05,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.21875,0.0,0.0,0.0001007248356472,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1188659667969,0.0,0.0,0.0004777884169016,295.94921875,294.1499938964844,254.8714294433593,254.0719146728516,262.5658264160156,255.124267578125,295.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106640692062683e-09,0.0010191700421273,-0.0202892124652862,0.0,0.0,0.0,-0.0088316248729825,60.0,-27.99766731262207,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4359130859375,0.0,0.0,9.567241067998113e-05,291.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.4601745605469,0.0,0.0,0.0001007464379654,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2857971191406,0.0,0.0,7.441198249580339e-05,290.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2131652832031,0.0,0.0,0.0001007478567771,291.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1145324707031,0.0,0.0,0.0004778977308887,295.94610595703125,294.1499938964844,254.7910919189453,253.99929809570312,262.4262084960937,255.0380249023437,295.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604381531476,0.0,0.0,0.0,-0.0088451085612177,60.0,-28.056058883666992,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4359130859375,0.0,0.0,9.567241067998113e-05,291.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.4601745605469,0.0,0.0,0.0001007464379654,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2857971191406,0.0,0.0,7.441198249580339e-05,290.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2131652832031,0.0,0.0,0.0001007478567771,291.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1145324707031,0.0,0.0,0.0004778977308887,295.94610595703125,294.1499938964844,254.7910919189453,253.99929809570312,262.4262084960937,255.0380249023437,295.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604381531476,0.0,0.0,0.0,-0.0088451085612177,60.0,-28.056058883666992,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.43170166015625,0.0,0.0,9.566223161527888e-05,291.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.4494323730469,0.0,0.0,0.0001007357350317,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2825012207031,0.0,0.0,7.440406625391915e-05,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2103271484375,0.0,0.0,0.0001007371465675,291.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1123352050781,0.0,0.0,0.0004778469447046,295.94451904296875,294.1499938964844,254.7518768310547,253.9638519287109,262.3568420410156,254.99571228027344,295.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121138428407448e-09,0.0010192942572757,-0.020327178761363,0.0,0.0,0.0,-0.0088388128206133,60.0,-28.07818031311035,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4274597167969,0.0,0.0,9.563873027218506e-05,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.438720703125,0.0,0.0,0.0001007109894999,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2792358398437,0.0,0.0,7.438578904839233e-05,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2074890136719,0.0,0.0,0.0001007123937597,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1101379394531,0.0,0.0,0.0004777295689564,295.94287109375,294.1499938964844,254.71343994140625,253.92909240722656,262.2877502441406,254.9540863037109,295.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091827652378925e-09,0.0010190437315031,-0.0202504191547632,0.0,0.0,0.0,-0.0088242832571268,60.0,-28.095870971679688,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4189453125,0.0,0.0,9.55548821366392e-05,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.4174499511719,0.0,0.0,0.0001006227103061,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2726135253906,0.0,0.0,7.43205746402964e-05,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2017822265625,0.0,0.0,0.0001006240927381,291.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.10565185546875,0.0,0.0,0.0004773108230438,295.93951416015625,294.1499938964844,254.63922119140625,253.86192321777344,262.1505126953125,254.873275756836,295.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313921375971e-09,0.0010181502439081,-0.019976707175374,0.0,0.0,0.0,-0.0087724719196558,60.0,-28.11821746826172,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4189453125,0.0,0.0,9.55548821366392e-05,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.4174499511719,0.0,0.0,0.0001006227103061,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2726135253906,0.0,0.0,7.43205746402964e-05,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2017822265625,0.0,0.0,0.0001006240927381,291.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.10565185546875,0.0,0.0,0.0004773108230438,295.93951416015625,294.1499938964844,254.63922119140625,253.86192321777344,262.1505126953125,254.873275756836,295.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313921375971e-09,0.0010181502439081,-0.019976707175374,0.0,0.0,0.0,-0.0087724719196558,60.0,-28.11821746826172,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.41046142578125,0.0,0.0,9.542872430756688e-05,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.39630126953125,0.0,0.0,0.000100489873148,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2659606933594,0.0,0.0,7.422245107591152e-05,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.196044921875,0.0,0.0,0.000100491241028,291.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1011047363281,0.0,0.0,0.0004766806960105,295.93603515625,294.1499938964844,254.56912231445312,253.7984313964844,262.0145263671875,254.7959747314453,295.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-28.12469291687012,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.41046142578125,0.0,0.0,9.542872430756688e-05,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.39630126953125,0.0,0.0,0.000100489873148,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2659606933594,0.0,0.0,7.422245107591152e-05,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.196044921875,0.0,0.0,0.000100491241028,291.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1011047363281,0.0,0.0,0.0004766806960105,295.93603515625,294.1499938964844,254.56912231445312,253.7984313964844,262.0145263671875,254.7959747314453,295.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-28.12469291687012,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4019470214844,0.0,0.0,9.527002112008633e-05,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.3753356933594,0.0,0.0,0.0001003227735054,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.25927734375,0.0,0.0,7.40990144549869e-05,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1902160644531,0.0,0.0,0.0001003241195576,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.09649658203125,0.0,0.0,0.0004758880531881,295.93243408203125,294.1499938964844,254.5038452148437,253.73928833007807,261.87994384765625,254.72303771972656,295.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151223978027,7.632302789772893e-09,0.0010151147143915,-0.0190469361841678,0.0,0.0,0.0,-0.0085964789614081,60.0,-28.116424560546875,-0.0,-7.025801096460782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4019470214844,0.0,0.0,9.527002112008633e-05,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.3753356933594,0.0,0.0,0.0001003227735054,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.25927734375,0.0,0.0,7.40990144549869e-05,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1902160644531,0.0,0.0,0.0001003241195576,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.09649658203125,0.0,0.0,0.0004758880531881,295.93243408203125,294.1499938964844,254.5038452148437,253.73928833007807,261.87994384765625,254.72303771972656,295.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151223978027,7.632302789772893e-09,0.0010151147143915,-0.0190469361841678,0.0,0.0,0.0,-0.0085964789614081,60.0,-28.116424560546875,-0.0,-7.025801096460782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3934020996094,0.0,0.0,9.508946823189036e-05,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.35455322265625,0.0,0.0,0.000100132652733,290.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2525329589844,0.0,0.0,7.395858119707555e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.18438720703125,0.0,0.0,0.0001001339842332,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0918273925781,0.0,0.0,0.0004749862127937,295.9287414550781,294.1499938964844,254.4441070556641,253.6851043701172,261.7469482421875,254.6549224853516,295.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407294777550532e-09,0.0010131907183676,-0.0184576176106929,0.0,0.0,0.0,-0.0084849325940012,60.0,-28.096229553222656,-0.0,-6.999189849921096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3934020996094,0.0,0.0,9.508946823189036e-05,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.35455322265625,0.0,0.0,0.000100132652733,290.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2525329589844,0.0,0.0,7.395858119707555e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.18438720703125,0.0,0.0,0.0001001339842332,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0918273925781,0.0,0.0,0.0004749862127937,295.9287414550781,294.1499938964844,254.4441070556641,253.6851043701172,261.7469482421875,254.6549224853516,295.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407294777550532e-09,0.0010131907183676,-0.0184576176106929,0.0,0.0,0.0,-0.0084849325940012,60.0,-28.096229553222656,-0.0,-6.999189849921096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
