time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506700,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.38916015625,0.0,0.0,9.49942841543816e-05,291.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.34423828125,0.0,0.0,0.0001000324336928,290.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2491760253906,0.0,0.0,7.388454832835123e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1814270019531,0.0,0.0,0.0001000337506411,291.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0894775390625,0.0,0.0,0.0004745108017232,295.92681884765625,294.1499938964844,254.41651916503903,253.6600799560547,261.6810913085937,254.62294006347656,295.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121837258338,7.2886825464024704e-09,0.0010121765080839,-0.018146950751543,0.0,0.0,0.0,-0.0084261316806077,60.0,-28.08229637145996,-0.0,-6.98518221042832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3848876953125,0.0,0.0,9.489765943726523e-05,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3339538574219,0.0,0.0,9.99306867015548e-05,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.24578857421875,0.0,0.0,7.380939496215433e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.178466796875,0.0,0.0,9.993199637392536e-05,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.08709716796875,0.0,0.0,0.0004740281729027,295.9248962402344,294.1499938964844,254.39059448242188,253.63653564453125,261.6156921386719,254.59228515625,294.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168270865776094e-09,0.0010111469309777,-0.0178315676748752,0.0,0.0,0.0,-0.0083664385601878,60.0,-28.066524505615234,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3763427734375,0.0,0.0,9.47043372434564e-05,291.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3135070800781,0.0,0.0,9.97271272353828e-05,290.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2389831542969,0.0,0.0,7.365903002209961e-05,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1725158691406,0.0,0.0,9.97284150798805e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.082275390625,0.0,0.0,0.000473062536912,295.9209289550781,294.1499938964844,254.3440399169922,253.5942230224609,261.48614501953125,254.5348358154297,294.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927357798502953e-09,0.0010090868454426,-0.0172005500644445,0.0,0.0,0.0,-0.0082470076158642,60.0,-28.03067398071289,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3763427734375,0.0,0.0,9.47043372434564e-05,291.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3135070800781,0.0,0.0,9.97271272353828e-05,290.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2389831542969,0.0,0.0,7.365903002209961e-05,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1725158691406,0.0,0.0,9.97284150798805e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.082275390625,0.0,0.0,0.000473062536912,295.9209289550781,294.1499938964844,254.3440399169922,253.5942230224609,261.48614501953125,254.5348358154297,294.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927357798502953e-09,0.0010090868454426,-0.0172005500644445,0.0,0.0,0.0,-0.0082470076158642,60.0,-28.03067398071289,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3677673339844,0.0,0.0,9.4517607067246e-05,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.293212890625,0.0,0.0,9.953050903277472e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2321472167969,0.0,0.0,7.35137946321629e-05,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.16650390625,0.0,0.0,9.953177504939958e-05,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.077392578125,0.0,0.0,0.0004721298755612,295.9168701171875,294.1499938964844,254.3051300048828,253.55880737304688,261.3583984375,254.4828948974609,294.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663934325717e-09,0.0010070969583466,-0.0165910404175519,0.0,0.0,0.0,-0.0081316512078046,60.0,-27.99032592773437,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3677673339844,0.0,0.0,9.4517607067246e-05,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.293212890625,0.0,0.0,9.953050903277472e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2321472167969,0.0,0.0,7.35137946321629e-05,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.16650390625,0.0,0.0,9.953177504939958e-05,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.077392578125,0.0,0.0,0.0004721298755612,295.9168701171875,294.1499938964844,254.3051300048828,253.55880737304688,261.3583984375,254.4828948974609,294.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663934325717e-09,0.0010070969583466,-0.0165910404175519,0.0,0.0,0.0,-0.0081316512078046,60.0,-27.99032592773437,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3592224121094,0.0,0.0,9.434425010113046e-05,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2730712890625,0.0,0.0,9.934796980815008e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2252502441406,0.0,0.0,7.337895658565685e-05,290.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.16046142578125,0.0,0.0,9.934922127285972e-05,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0724792480469,0.0,0.0,0.0004712639783974,295.9126892089844,294.1499938964844,254.27456665039065,253.53094482421875,261.23260498046875,254.4368896484375,294.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478629632766797e-09,0.0010052496800199,-0.0160251520574092,0.0,0.0,0.0,-0.0080245528370141,60.0,-27.947237014770508,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3592224121094,0.0,0.0,9.434425010113046e-05,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2730712890625,0.0,0.0,9.934796980815008e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2252502441406,0.0,0.0,7.337895658565685e-05,290.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.16046142578125,0.0,0.0,9.934922127285972e-05,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0724792480469,0.0,0.0,0.0004712639783974,295.9126892089844,294.1499938964844,254.27456665039065,253.53094482421875,261.23260498046875,254.4368896484375,294.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478629632766797e-09,0.0010052496800199,-0.0160251520574092,0.0,0.0,0.0,-0.0080245528370141,60.0,-27.947237014770508,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3506164550781,0.0,0.0,9.41892940318212e-05,291.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2530822753906,0.0,0.0,9.918480645865202e-05,290.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.2183532714844,0.0,0.0,7.325843762373552e-05,290.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.15435791015625,0.0,0.0,9.918604337144644e-05,291.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.06744384765625,0.0,0.0,0.0004704900202341,295.90838623046875,294.1499938964844,254.2530670166016,253.51126098632807,261.1088256835937,254.3970489501953,294.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285525433469274e-09,0.0010035983286798,-0.0155193153768777,0.0,0.0,0.0,-0.007928823120892,60.0,-27.90277862548828,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3506164550781,0.0,0.0,9.41892940318212e-05,291.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2530822753906,0.0,0.0,9.918480645865202e-05,290.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.2183532714844,0.0,0.0,7.325843762373552e-05,290.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.15435791015625,0.0,0.0,9.918604337144644e-05,291.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.06744384765625,0.0,0.0,0.0004704900202341,295.90838623046875,294.1499938964844,254.2530670166016,253.51126098632807,261.1088256835937,254.3970489501953,294.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285525433469274e-09,0.0010035983286798,-0.0155193153768777,0.0,0.0,0.0,-0.007928823120892,60.0,-27.90277862548828,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.3463134765625,0.0,0.0,9.412041254108772e-05,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2431640625,0.0,0.0,9.911227971315384e-05,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2148742675781,0.0,0.0,7.320485747186467e-05,290.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1512756347656,0.0,0.0,9.911350207403302e-05,291.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0649108886719,0.0,0.0,0.0004701459838543,295.9061889648437,294.1499938964844,254.2459411621093,253.5046844482422,261.0477600097656,254.3796844482422,294.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.1996852096513075e-09,0.0010028643300756,-0.0152944521978497,0.0,0.0,0.0,-0.0078862672671675,60.0,-27.88031005859375,-0.0,-6.857231937829057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.3420104980469,0.0,0.0,9.405637683812527e-05,291.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2332458496094,0.0,0.0,9.90448534139432e-05,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2113952636719,0.0,0.0,7.315505354199558e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.148193359375,0.0,0.0,9.904607577482238e-05,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0623779296875,0.0,0.0,0.0004698261618614,295.9039611816406,294.1499938964844,254.2413482666016,253.5003967285156,260.9871520996094,254.3637084960937,294.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021879570558,6.11988237864125e-09,0.0010021817870438,-0.0150854038074612,0.0,0.0,0.0,-0.0078467056155204,60.0,-27.8577938079834,-0.0,-6.84790180116579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3333740234375,0.0,0.0,9.39477322390303e-05,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2135314941406,0.0,0.0,9.8930460808333e-05,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2043762207031,0.0,0.0,7.307055057026446e-05,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1419677734375,0.0,0.0,9.893166134133936e-05,291.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0572204589844,0.0,0.0,0.0004692835209425,295.8994445800781,294.1499938964844,254.2400817871093,253.4990081787109,260.8677062988281,254.3372039794922,294.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984482243093225e-09,0.0010010239202529,-0.0147307086735963,0.0,0.0,0.0,-0.0077795814722776,60.0,-27.81273651123047,-0.0,-6.832086540953243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3333740234375,0.0,0.0,9.39477322390303e-05,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2135314941406,0.0,0.0,9.8930460808333e-05,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2043762207031,0.0,0.0,7.307055057026446e-05,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1419677734375,0.0,0.0,9.893166134133936e-05,291.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0572204589844,0.0,0.0,0.0004692835209425,295.8994445800781,294.1499938964844,254.2400817871093,253.4990081787109,260.8677062988281,254.3372039794922,294.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984482243093225e-09,0.0010010239202529,-0.0147307086735963,0.0,0.0,0.0,-0.0077795814722776,60.0,-27.81273651123047,-0.0,-6.832086540953243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3247375488281,0.0,0.0,9.38645753194578e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1939392089844,0.0,0.0,9.884290921036154e-05,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.19732666015625,0.0,0.0,7.300587458303198e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1356811523437,0.0,0.0,9.884409519145264e-05,291.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.052001953125,0.0,0.0,0.0004688682092819,295.894775390625,294.1499938964844,254.25,253.5077209472656,260.7506408691406,254.31805419921875,294.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001434711739,5.880834041960271e-09,0.0010001375339925,-0.0144591871649026,0.0,0.0,0.0,-0.0077281980775296,60.0,-27.76764678955078,-0.0,-6.819992393047869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3247375488281,0.0,0.0,9.38645753194578e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1939392089844,0.0,0.0,9.884290921036154e-05,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.19732666015625,0.0,0.0,7.300587458303198e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1356811523437,0.0,0.0,9.884409519145264e-05,291.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.052001953125,0.0,0.0,0.0004688682092819,295.894775390625,294.1499938964844,254.25,253.5077209472656,260.7506408691406,254.31805419921875,294.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001434711739,5.880834041960271e-09,0.0010001375339925,-0.0144591871649026,0.0,0.0,0.0,-0.0077281980775296,60.0,-27.76764678955078,-0.0,-6.819992393047869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3160400390625,0.0,0.0,9.382048301631583e-05,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1744689941406,0.0,0.0,9.879648860078304e-05,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1902160644531,0.0,0.0,7.297158299479634e-05,290.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1293334960937,0.0,0.0,9.879766002995892e-05,291.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.04669189453125,0.0,0.0,0.0004686480097007,295.8900146484375,294.1499938964844,254.26608276367188,253.5219573974609,260.6358947753906,254.30593872070312,294.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996731532737,5.82586201502977e-09,0.0009996673325076,-0.014315178617835,0.0,0.0,0.0,-0.0077009452506899,60.0,-27.72589683532715,-0.0,-6.813582587028577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3160400390625,0.0,0.0,9.382048301631583e-05,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1744689941406,0.0,0.0,9.879648860078304e-05,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1902160644531,0.0,0.0,7.297158299479634e-05,290.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1293334960937,0.0,0.0,9.879766002995892e-05,291.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.04669189453125,0.0,0.0,0.0004686480097007,295.8900146484375,294.1499938964844,254.26608276367188,253.5219573974609,260.6358947753906,254.30593872070312,294.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996731532737,5.82586201502977e-09,0.0009996673325076,-0.014315178617835,0.0,0.0,0.0,-0.0077009452506899,60.0,-27.72589683532715,-0.0,-6.813582587028577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.30731201171875,0.0,0.0,9.382581629324704e-05,291.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.15509033203125,0.0,0.0,9.880212019197644e-05,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1830444335937,0.0,0.0,7.29757230146788e-05,290.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1229248046875,0.0,0.0,9.880326979327948e-05,291.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.04132080078125,0.0,0.0,0.0004686746979132,295.8851318359375,294.1499938964844,254.28282165527344,253.5367431640625,260.5234680175781,254.2998046875,294.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.832464733401821e-09,0.0009997236775234,-0.0143324770033359,0.0,0.0,0.0,-0.0077042179182171,60.0,-27.69507598876953,-0.0,-6.814352104811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.30731201171875,0.0,0.0,9.382581629324704e-05,291.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.15509033203125,0.0,0.0,9.880212019197644e-05,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1830444335937,0.0,0.0,7.29757230146788e-05,290.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1229248046875,0.0,0.0,9.880326979327948e-05,291.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.04132080078125,0.0,0.0,0.0004686746979132,295.8851318359375,294.1499938964844,254.28282165527344,253.5367431640625,260.5234680175781,254.2998046875,294.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.832464733401821e-09,0.0009997236775234,-0.0143324770033359,0.0,0.0,0.0,-0.0077042179182171,60.0,-27.69507598876953,-0.0,-6.814352104811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3029479980469,0.0,0.0,9.384602162754165e-05,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1454467773437,0.0,0.0,9.88233950920403e-05,290.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.179443359375,0.0,0.0,7.299143908312544e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1197204589844,0.0,0.0,9.882454469334334e-05,291.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.03857421875,0.0,0.0,0.0004687756299972,295.88262939453125,294.1499938964844,254.2914276123047,253.54432678222656,260.4681396484375,254.2986755371093,294.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999445173889,5.857615281712469e-09,0.0009999386966228,-0.0143983624875545,0.0,0.0,0.0,-0.0077166859991848,60.0,-27.68475341796875,-0.0,-6.817284514681887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2985534667969,0.0,0.0,9.387548197992146e-05,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.13580322265625,0.0,0.0,9.88544270512648e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.17584228515625,0.0,0.0,7.30143510736525e-05,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.116455078125,0.0,0.0,9.885556937661022e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0358581542969,0.0,0.0,0.0004689228371717,295.8800964355469,294.1499938964844,254.30018615722656,253.55203247070312,260.4133605957031,254.2985992431641,294.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894303267695022e-09,0.0010002523194998,-0.0144944731146097,0.0,0.0,0.0,-0.0077348733320832,60.0,-27.67731666564941,-0.0,-6.821563403036637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.28973388671875,0.0,0.0,9.396400855621324e-05,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1165771484375,0.0,0.0,9.894766117213294e-05,290.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1685485839844,0.0,0.0,7.308320346055552e-05,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.10992431640625,0.0,0.0,9.894878894556314e-05,291.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0303039550781,0.0,0.0,0.0004693650989793,295.8749694824219,294.1499938964844,254.318115234375,253.5677795410156,260.3053283691406,254.3012084960937,294.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.0045599603597574e-09,0.001001195050776,-0.0147833051159977,0.0,0.0,0.0,-0.0077895317226648,60.0,-27.670869827270508,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.28973388671875,0.0,0.0,9.396400855621324e-05,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1165771484375,0.0,0.0,9.894766117213294e-05,290.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1685485839844,0.0,0.0,7.308320346055552e-05,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.10992431640625,0.0,0.0,9.894878894556314e-05,291.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0303039550781,0.0,0.0,0.0004693650989793,295.8749694824219,294.1499938964844,254.318115234375,253.5677795410156,260.3053283691406,254.3012084960937,294.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.0045599603597574e-09,0.001001195050776,-0.0147833051159977,0.0,0.0,0.0,-0.0077895317226648,60.0,-27.670869827270508,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2808837890625,0.0,0.0,9.408727783011273e-05,291.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.0974426269531,0.0,0.0,9.90774860838428e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.16119384765625,0.0,0.0,7.317907875403762e-05,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1033020019531,0.0,0.0,9.907859930535778e-05,291.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.024658203125,0.0,0.0,0.0004699809069279,295.86968994140625,294.1499938964844,254.33657836914065,253.5839385986328,260.1994323730469,254.3073272705078,294.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855461299419,0.0,0.0,0.0,-0.007865653373301,60.0,-27.675342559814453,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2808837890625,0.0,0.0,9.408727783011273e-05,291.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.0974426269531,0.0,0.0,9.90774860838428e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.16119384765625,0.0,0.0,7.317907875403762e-05,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1033020019531,0.0,0.0,9.907859930535778e-05,291.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.024658203125,0.0,0.0,0.0004699809069279,295.86968994140625,294.1499938964844,254.33657836914065,253.5839385986328,260.1994323730469,254.3073272705078,294.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855461299419,0.0,0.0,0.0,-0.007865653373301,60.0,-27.675342559814453,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.27197265625,0.0,0.0,9.424009476788342e-05,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0783386230469,0.0,0.0,9.923841571435332e-05,290.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1537780761719,0.0,0.0,7.32979315216653e-05,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0965881347656,0.0,0.0,9.923951438395306e-05,291.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0189514160156,0.0,0.0,0.0004707443004008,295.8642883300781,294.1499938964844,254.35552978515625,253.6004943847656,260.0955810546875,254.3164520263672,294.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-27.688859939575195,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.27197265625,0.0,0.0,9.424009476788342e-05,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0783386230469,0.0,0.0,9.923841571435332e-05,290.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1537780761719,0.0,0.0,7.32979315216653e-05,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0965881347656,0.0,0.0,9.923951438395306e-05,291.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0189514160156,0.0,0.0,0.0004707443004008,295.8642883300781,294.1499938964844,254.35552978515625,253.6004943847656,260.0955810546875,254.3164520263672,294.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-27.688859939575195,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.26300048828125,0.0,0.0,9.441698057344183e-05,291.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0592956542969,0.0,0.0,9.942469478119163e-05,290.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1462707519531,0.0,0.0,7.34355126041919e-05,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0898132324219,0.0,0.0,9.942578617483376e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0131225585937,0.0,0.0,0.0004716279509011,295.8587646484375,294.1499938964844,254.3749389648437,253.61740112304688,259.9937438964844,254.32818603515625,294.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-27.709930419921875,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.26300048828125,0.0,0.0,9.441698057344183e-05,291.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0592956542969,0.0,0.0,9.942469478119163e-05,290.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1462707519531,0.0,0.0,7.34355126041919e-05,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0898132324219,0.0,0.0,9.942578617483376e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0131225585937,0.0,0.0,0.0004716279509011,295.8587646484375,294.1499938964844,254.3749389648437,253.61740112304688,259.9937438964844,254.32818603515625,294.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-27.709930419921875,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.25848388671875,0.0,0.0,9.451284859096631e-05,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0498046875,0.0,0.0,9.952565596904606e-05,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1424865722656,0.0,0.0,7.351007661782205e-05,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0863647460937,0.0,0.0,9.952674008673056e-05,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0101928710937,0.0,0.0,0.0004721068544313,295.85595703125,294.1499938964844,254.38479614257807,253.6259765625,259.943603515625,254.33497619628903,294.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244180708125e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284623593091,60.0,-27.72288703918457,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.25396728515625,0.0,0.0,9.46119034779258e-05,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0403137207031,0.0,0.0,9.9629964097403e-05,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1387023925781,0.0,0.0,7.358712173299864e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0829467773437,0.0,0.0,9.96310482150875e-05,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0072326660156,0.0,0.0,0.0004726016777567,295.85308837890625,294.1499938964844,254.39474487304688,253.6346130371093,259.8939208984375,254.3422698974609,294.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-27.73698616027832,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.244873046875,0.0,0.0,9.481769666308536e-05,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.0213623046875,0.0,0.0,9.984668577089906e-05,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.13104248046875,0.0,0.0,7.374717824859545e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.07598876953125,0.0,0.0,9.984775533666834e-05,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.001220703125,0.0,0.0,0.0004736296832561,295.8472900390625,294.1499938964844,254.41493225097656,253.6521148681641,259.7958984375,254.3582458496093,294.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-27.767820358276367,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.244873046875,0.0,0.0,9.481769666308536e-05,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.0213623046875,0.0,0.0,9.984668577089906e-05,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.13104248046875,0.0,0.0,7.374717824859545e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.07598876953125,0.0,0.0,9.984775533666834e-05,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.001220703125,0.0,0.0,0.0004736296832561,295.8472900390625,294.1499938964844,254.41493225097656,253.6521148681641,259.7958984375,254.3582458496093,294.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-27.767820358276367,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2356872558594,0.0,0.0,9.502668399363756e-05,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.00244140625,0.0,0.0,0.0001000667689368,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1233215332031,0.0,0.0,7.39097231416963e-05,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0689392089844,0.0,0.0,0.0001000678312266,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9951171875,0.0,0.0,0.0004746736958622,295.84136962890625,294.1499938964844,254.43544006347656,253.6698303222656,259.6998291015625,254.3759307861328,294.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328355255964425e-09,0.0010125144617632,-0.0182508621364831,0.0,0.0,0.0,-0.0084457928314805,60.0,-27.800621032714844,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2356872558594,0.0,0.0,9.502668399363756e-05,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.00244140625,0.0,0.0,0.0001000667689368,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1233215332031,0.0,0.0,7.39097231416963e-05,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0689392089844,0.0,0.0,0.0001000678312266,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9951171875,0.0,0.0,0.0004746736958622,295.84136962890625,294.1499938964844,254.43544006347656,253.6698303222656,259.6998291015625,254.3759307861328,294.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328355255964425e-09,0.0010125144617632,-0.0182508621364831,0.0,0.0,0.0,-0.0084457928314805,60.0,-27.800621032714844,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2264709472656,0.0,0.0,9.523034532321616e-05,291.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9835510253906,0.0,0.0,0.0001002812496153,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1155090332031,0.0,0.0,7.406812801491469e-05,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0617980957031,0.0,0.0,0.0001002822973532,291.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9889221191406,0.0,0.0,0.0004756910493597,295.8352966308594,294.1499938964844,254.4562225341797,253.6877593994141,259.6056213378906,254.39498901367188,294.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-27.832927703857425,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2264709472656,0.0,0.0,9.523034532321616e-05,291.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9835510253906,0.0,0.0,0.0001002812496153,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1155090332031,0.0,0.0,7.406812801491469e-05,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0617980957031,0.0,0.0,0.0001002822973532,291.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9889221191406,0.0,0.0,0.0004756910493597,295.8352966308594,294.1499938964844,254.4562225341797,253.6877593994141,259.6056213378906,254.39498901367188,294.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-27.832927703857425,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2171630859375,0.0,0.0,9.541930921841411e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9646911621094,0.0,0.0,0.0001004802397801,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.10760498046875,0.0,0.0,7.421509508276358e-05,290.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0545959472656,0.0,0.0,0.0001004812729661,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.98260498046875,0.0,0.0,0.0004766350029967,295.8290710449219,294.1499938964844,254.47726440429688,253.7058563232422,259.5133056640625,254.41514587402344,294.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817461344927779e-09,0.0010166969150304,-0.0195318721234798,0.0,0.0,0.0,-0.0086882645264267,60.0,-27.86211395263672,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
