time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509040,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2171630859375,0.0,0.0,9.541930921841411e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9646911621094,0.0,0.0,0.0001004802397801,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.10760498046875,0.0,0.0,7.421509508276358e-05,290.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0545959472656,0.0,0.0,0.0001004812729661,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.98260498046875,0.0,0.0,0.0004766350029967,295.8290710449219,294.1499938964844,254.47726440429688,253.7058563232422,259.5133056640625,254.41514587402344,294.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817461344927779e-09,0.0010166969150304,-0.0195318721234798,0.0,0.0,0.0,-0.0086882645264267,60.0,-27.86211395263672,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.2124938964844,0.0,0.0,9.550507820677012e-05,291.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9552917480469,0.0,0.0,0.0001005705707939,290.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1036071777344,0.0,0.0,7.428180833812803e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0509338378906,0.0,0.0,0.0001005715967039,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9794311523437,0.0,0.0,0.0004770634695887,295.825927734375,294.1499938964844,254.48785400390625,253.71495056152344,259.4678649902344,254.4255523681641,294.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924312761531382e-09,0.0010176106588914,-0.01981171220541,0.0,0.0,0.0,-0.0087412353605031,60.0,-27.87463760375977,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2077941894531,0.0,0.0,9.558395686326548e-05,291.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9458923339844,0.0,0.0,0.000100653633126,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.099609375,0.0,0.0,7.434315921273082e-05,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0472717285156,0.0,0.0,0.000100654659036,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9762268066406,0.0,0.0,0.0004774575063493,295.8227233886719,294.1499938964844,254.4984893798828,253.7240753173828,259.4228820800781,254.4361114501953,294.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022571051924388e-09,0.0010184508282691,-0.0200690440833568,0.0,0.0,0.0,-0.0087899463251233,60.0,-27.88550567626953,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1983947753906,0.0,0.0,9.57142110564746e-05,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9271240234375,0.0,0.0,0.0001007908140309,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0915832519531,0.0,0.0,7.444446964655071e-05,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0398864746094,0.0,0.0,0.000100791825389,291.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9697265625,0.0,0.0,0.0004781082097906,295.8162536621094,294.1499938964844,254.51988220214844,253.74237060546875,259.3342590332031,254.4576110839844,294.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-27.90045738220215,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1983947753906,0.0,0.0,9.57142110564746e-05,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9271240234375,0.0,0.0,0.0001007908140309,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0915832519531,0.0,0.0,7.444446964655071e-05,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0398864746094,0.0,0.0,0.000100791825389,291.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9697265625,0.0,0.0,0.0004781082097906,295.8162536621094,294.1499938964844,254.51988220214844,253.74237060546875,259.3342590332031,254.4576110839844,294.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-27.90045738220215,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1889038085937,0.0,0.0,9.58003947744146e-05,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.90838623046875,0.0,0.0,0.0001008815816021,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0834350585937,0.0,0.0,7.451149576809257e-05,290.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.03240966796875,0.0,0.0,0.0001008825784083,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.963134765625,0.0,0.0,0.0004785387718584,295.80963134765625,294.1499938964844,254.54139709472656,253.7607269287109,259.24755859375,254.4794158935547,294.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-27.90381050109864,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1889038085937,0.0,0.0,9.58003947744146e-05,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.90838623046875,0.0,0.0,0.0001008815816021,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0834350585937,0.0,0.0,7.451149576809257e-05,290.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.03240966796875,0.0,0.0,0.0001008825784083,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.963134765625,0.0,0.0,0.0004785387718584,295.80963134765625,294.1499938964844,254.54139709472656,253.7607269287109,259.24755859375,254.4794158935547,294.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-27.90381050109864,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1793518066406,0.0,0.0,9.583347127772868e-05,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.88970947265625,0.0,0.0,0.0001009164188872,290.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0752258300781,0.0,0.0,7.453722355421633e-05,290.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0248413085937,0.0,0.0,0.0001009174084174,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9564514160156,0.0,0.0,0.0004787040234077,295.80291748046875,294.1499938964844,254.56298828125,253.7790985107422,259.1627197265625,254.5013122558593,294.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-27.893007278442383,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1793518066406,0.0,0.0,9.583347127772868e-05,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.88970947265625,0.0,0.0,0.0001009164188872,290.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0752258300781,0.0,0.0,7.453722355421633e-05,290.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0248413085937,0.0,0.0,0.0001009174084174,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9564514160156,0.0,0.0,0.0004787040234077,295.80291748046875,294.1499938964844,254.56298828125,253.7790985107422,259.1627197265625,254.5013122558593,294.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-27.893007278442383,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1697692871094,0.0,0.0,9.580589539837092e-05,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.8711242675781,0.0,0.0,0.0001008873878163,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.06695556640625,0.0,0.0,7.45157667552121e-05,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0172119140625,0.0,0.0,0.0001008883627946,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9496765136719,0.0,0.0,0.000478566304082,295.7960205078125,294.1499938964844,254.5846099853516,253.7974548339844,259.0799560546875,254.5231170654297,294.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-27.86509895324707,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1697692871094,0.0,0.0,9.580589539837092e-05,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.8711242675781,0.0,0.0,0.0001008873878163,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.06695556640625,0.0,0.0,7.45157667552121e-05,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0172119140625,0.0,0.0,0.0001008883627946,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9496765136719,0.0,0.0,0.000478566304082,295.7960205078125,294.1499938964844,254.5846099853516,253.7974548339844,259.0799560546875,254.5231170654297,294.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-27.86509895324707,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1649475097656,0.0,0.0,9.576641605235636e-05,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8618469238281,0.0,0.0,0.0001008458202704,290.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.06280517578125,0.0,0.0,7.448506221408024e-05,290.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.01336669921875,0.0,0.0,0.0001008467879728,291.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9462585449219,0.0,0.0,0.0004783691256307,295.79254150390625,294.1499938964844,254.59542846679688,253.80661010742188,259.039306640625,254.533920288086,294.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204024147242,8.249743999044767e-09,0.0010203941492363,-0.0206639766693115,0.0,0.0,0.0,-0.0089025693014264,60.0,-27.84428024291992,-0.0,-7.099082210970664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,291.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1601257324219,0.0,0.0,9.571305417921394e-05,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.85260009765625,0.0,0.0,0.0001007896280498,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0586242675781,0.0,0.0,7.444356015184894e-05,290.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0094909667969,0.0,0.0,0.0001007905957521,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9428405761719,0.0,0.0,0.0004781026218552,295.7890319824219,294.1499938964844,254.60623168945312,253.81573486328125,258.9991149902344,254.544662475586,294.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324341622656e-09,0.0010198255768045,-0.0204898230731487,0.0,0.0,0.0,-0.0088696023449301,60.0,-27.81944465637207,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1504211425781,0.0,0.0,9.555638825986534e-05,291.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.83416748046875,0.0,0.0,0.0001006246675387,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0502319335937,0.0,0.0,7.432170968968421e-05,290.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0017395019531,0.0,0.0,0.0001006256134132,291.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9359130859375,0.0,0.0,0.0004773200780618,295.7819519042969,294.1499938964844,254.62779235839844,253.8339233398437,258.9201354980469,254.5658569335937,294.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.019978541880846,0.0,0.0,0.0,-0.0087728202342987,60.0,-27.75577735900879,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1504211425781,0.0,0.0,9.555638825986534e-05,291.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.83416748046875,0.0,0.0,0.0001006246675387,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0502319335937,0.0,0.0,7.432170968968421e-05,290.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0017395019531,0.0,0.0,0.0001006256134132,291.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9359130859375,0.0,0.0,0.0004773200780618,295.7819519042969,294.1499938964844,254.62779235839844,253.8339233398437,258.9201354980469,254.5658569335937,294.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.019978541880846,0.0,0.0,0.0,-0.0087728202342987,60.0,-27.75577735900879,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,291.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1407165527344,0.0,0.0,9.534494893159716e-05,291.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8157958984375,0.0,0.0,0.0001004020232358,290.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0417785644531,0.0,0.0,7.415725849568844e-05,290.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.993896484375,0.0,0.0,0.0001004029618343,291.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.92889404296875,0.0,0.0,0.0004762639873661,295.7747497558594,294.1499938964844,254.64927673339844,253.8519897460937,258.8431701660156,254.5865478515625,294.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549000442948e-09,0.0010159036610275,-0.019288532435894,0.0,0.0,0.0,-0.0086422096937894,60.0,-27.67422676086425,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,291.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1407165527344,0.0,0.0,9.534494893159716e-05,291.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8157958984375,0.0,0.0,0.0001004020232358,290.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0417785644531,0.0,0.0,7.415725849568844e-05,290.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.993896484375,0.0,0.0,0.0001004029618343,291.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.92889404296875,0.0,0.0,0.0004762639873661,295.7747497558594,294.1499938964844,254.64927673339844,253.8519897460937,258.8431701660156,254.5865478515625,294.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549000442948e-09,0.0010159036610275,-0.019288532435894,0.0,0.0,0.0,-0.0086422096937894,60.0,-27.67422676086425,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,291.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1309814453125,0.0,0.0,9.510116069577634e-05,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.79754638671875,0.0,0.0,0.0001001453128992,290.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.03326416015625,0.0,0.0,7.39676397643052e-05,290.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9859924316406,0.0,0.0,0.0001001462369458,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9218139648437,0.0,0.0,0.0004750462539959,295.7674255371094,294.1499938964844,254.67062377929688,253.869873046875,258.76812744140625,254.6067352294922,294.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133135365322,7.420771996891062e-09,0.0010133062023669,-0.0184929147362709,0.0,0.0,0.0,-0.0084916148334741,60.0,-27.58024787902832,-0.0,-7.000782176191933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,291.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1309814453125,0.0,0.0,9.510116069577634e-05,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.79754638671875,0.0,0.0,0.0001001453128992,290.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.03326416015625,0.0,0.0,7.39676397643052e-05,290.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9859924316406,0.0,0.0,0.0001001462369458,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9218139648437,0.0,0.0,0.0004750462539959,295.7674255371094,294.1499938964844,254.67062377929688,253.869873046875,258.76812744140625,254.6067352294922,294.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133135365322,7.420771996891062e-09,0.0010133062023669,-0.0184929147362709,0.0,0.0,0.0,-0.0084916148334741,60.0,-27.58024787902832,-0.0,-7.000782176191933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1212158203125,0.0,0.0,9.486342605669051e-05,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7794189453125,0.0,0.0,9.9894983577542e-05,290.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.02471923828125,0.0,0.0,7.378273585345596e-05,290.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9780578613281,0.0,0.0,9.989589307224378e-05,291.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9146728515625,0.0,0.0,0.0004738587886095,295.760009765625,294.1499938964844,254.69178771972656,253.88755798339844,258.695068359375,254.6264190673828,294.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124546286263467e-09,0.0010107731213793,-0.0177170410752296,0.0,0.0,0.0,-0.0083447629585862,60.0,-27.482357025146484,-0.0,-6.96582134196433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1212158203125,0.0,0.0,9.486342605669051e-05,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7794189453125,0.0,0.0,9.9894983577542e-05,290.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.02471923828125,0.0,0.0,7.378273585345596e-05,290.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9780578613281,0.0,0.0,9.989589307224378e-05,291.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9146728515625,0.0,0.0,0.0004738587886095,295.760009765625,294.1499938964844,254.69178771972656,253.88755798339844,258.695068359375,254.6264190673828,294.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124546286263467e-09,0.0010107731213793,-0.0177170410752296,0.0,0.0,0.0,-0.0083447629585862,60.0,-27.482357025146484,-0.0,-6.96582134196433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1163024902344,0.0,0.0,9.475566184846684e-05,291.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7703857421875,0.0,0.0,9.97815077425912e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0204467773437,0.0,0.0,7.369891682174057e-05,290.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.9740600585937,0.0,0.0,9.978240268537776e-05,291.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.9110717773437,0.0,0.0,0.0004733204841613,295.7562866210937,294.1499938964844,254.70230102539065,253.89630126953125,258.65924072265625,254.63612365722656,294.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.9902603705429556e-09,0.0010096246842294,-0.0173653103411197,0.0,0.0,0.0,-0.0082781910896301,60.0,-27.435033798217773,-0.0,-6.950001818495366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.11138916015625,0.0,0.0,9.465691982768476e-05,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7613525390625,0.0,0.0,9.967752703232692e-05,290.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0161437988281,0.0,0.0,7.362211908912286e-05,290.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.97003173828125,0.0,0.0,9.967842197511344e-05,291.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.907470703125,0.0,0.0,0.0004728272906504,295.75250244140625,294.1499938964844,254.71275329589844,253.9049835205078,258.62384033203125,254.645751953125,294.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085793910548,6.867220569972687e-09,0.0010085725225508,-0.0170430298894643,0.0,0.0,0.0,-0.0082171950489282,60.0,-27.3896484375,-0.0,-6.935523089168782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1015625,0.0,0.0,9.449414210394023e-05,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7433776855469,0.0,0.0,9.95061272988096e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.00750732421875,0.0,0.0,7.349551015067846e-05,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.96197509765625,0.0,0.0,9.95070076896809e-05,291.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9001770019531,0.0,0.0,0.0004720142460428,295.7449035644531,294.1499938964844,254.73345947265625,253.92214965820312,258.5542907714844,254.6648406982422,294.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068445699289,6.6643845997305115e-09,0.0010068379342556,-0.0165117271244525,0.0,0.0,0.0,-0.0081166392192244,60.0,-27.307313919067383,-0.0,-6.911686512012238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1015625,0.0,0.0,9.449414210394023e-05,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7433776855469,0.0,0.0,9.95061272988096e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.00750732421875,0.0,0.0,7.349551015067846e-05,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.96197509765625,0.0,0.0,9.95070076896809e-05,291.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9001770019531,0.0,0.0,0.0004720142460428,295.7449035644531,294.1499938964844,254.73345947265625,253.92214965820312,258.5542907714844,254.6648406982422,294.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068445699289,6.6643845997305115e-09,0.0010068379342556,-0.0165117271244525,0.0,0.0,0.0,-0.0081166392192244,60.0,-27.307313919067383,-0.0,-6.911686512012238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0916748046875,0.0,0.0,9.438215784030036e-05,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7254943847656,0.0,0.0,9.938821312971412e-05,290.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.998779296875,0.0,0.0,7.340840966207907e-05,290.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.953857421875,0.0,0.0,9.938907896867022e-05,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.892822265625,0.0,0.0,0.0004714548995252,295.7371826171875,294.1499938964844,254.7538604736328,253.93898010253903,258.4864501953125,254.68380737304688,294.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.5248291214459195e-09,0.0010056444443762,-0.0161461699753999,0.0,0.0,0.0,-0.0080474549904465,60.0,-27.23903083801269,-0.0,-6.895310633581175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0916748046875,0.0,0.0,9.438215784030036e-05,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7254943847656,0.0,0.0,9.938821312971412e-05,290.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.998779296875,0.0,0.0,7.340840966207907e-05,290.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.953857421875,0.0,0.0,9.938907896867022e-05,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.892822265625,0.0,0.0,0.0004714548995252,295.7371826171875,294.1499938964844,254.7538604736328,253.93898010253903,258.4864501953125,254.68380737304688,294.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.5248291214459195e-09,0.0010056444443762,-0.0161461699753999,0.0,0.0,0.0,-0.0080474549904465,60.0,-27.23903083801269,-0.0,-6.895310633581175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0817565917969,0.0,0.0,9.432458318769932e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7076416015625,0.0,0.0,9.932758985087276e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9900207519531,0.0,0.0,7.336362614296377e-05,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9456481933594,0.0,0.0,9.932844841387124e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8853759765625,0.0,0.0,0.0004711673245765,295.7293395996094,294.1499938964844,254.77394104003903,253.9554748535156,258.4203491210937,254.7028045654297,294.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050371056422,6.4530669696694085e-09,0.0010050307027995,-0.0159581918269395,0.0,0.0,0.0,-0.0080118784680962,60.0,-27.18684959411621,-0.0,-6.88689709704704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0817565917969,0.0,0.0,9.432458318769932e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7076416015625,0.0,0.0,9.932758985087276e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9900207519531,0.0,0.0,7.336362614296377e-05,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9456481933594,0.0,0.0,9.932844841387124e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8853759765625,0.0,0.0,0.0004711673245765,295.7293395996094,294.1499938964844,254.77394104003903,253.9554748535156,258.4203491210937,254.7028045654297,294.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050371056422,6.4530669696694085e-09,0.0010050307027995,-0.0159581918269395,0.0,0.0,0.0,-0.0080118784680962,60.0,-27.18684959411621,-0.0,-6.88689709704704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.07177734375,0.0,0.0,9.431804937776178e-05,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6898498535156,0.0,0.0,9.932072134688497e-05,290.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.981201171875,0.0,0.0,7.335854752454907e-05,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9373474121094,0.0,0.0,9.93215653579682e-05,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8778381347656,0.0,0.0,0.0004711347573902,295.7214050292969,294.1499938964844,254.7936248779297,253.97157287597656,258.35577392578125,254.72189331054688,294.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444897948654216e-09,0.0010049606207758,-0.0159367937594652,0.0,0.0,0.0,-0.0080078281462192,60.0,-27.14949607849121,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.07177734375,0.0,0.0,9.431804937776178e-05,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6898498535156,0.0,0.0,9.932072134688497e-05,290.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.981201171875,0.0,0.0,7.335854752454907e-05,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9373474121094,0.0,0.0,9.93215653579682e-05,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8778381347656,0.0,0.0,0.0004711347573902,295.7214050292969,294.1499938964844,254.7936248779297,253.97157287597656,258.35577392578125,254.72189331054688,294.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444897948654216e-09,0.0010049606207758,-0.0159367937594652,0.0,0.0,0.0,-0.0080078281462192,60.0,-27.14949607849121,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0667724609375,0.0,0.0,9.4332623120863e-05,291.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.68096923828125,0.0,0.0,9.933608089340852e-05,290.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.97674560546875,0.0,0.0,7.336988346651196e-05,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9331970214844,0.0,0.0,9.933691762853414e-05,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8740539550781,0.0,0.0,0.000471207575174,295.7173767089844,294.1499938964844,254.8033142089844,253.97946166992188,258.3240966796875,254.7314910888672,294.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463046986482368e-09,0.0010051158023998,-0.015984334051609,0.0,0.0,0.0,-0.00801682472229,60.0,-27.136445999145508,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.061767578125,0.0,0.0,9.435538231628016e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.672119140625,0.0,0.0,9.936004789778964e-05,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9722900390625,0.0,0.0,7.338758587138727e-05,290.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.92901611328125,0.0,0.0,9.936088463291526e-05,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8702392578125,0.0,0.0,0.0004713212838396,295.7133483886719,294.1499938964844,254.8128967285156,253.9872436523437,258.2926940917969,254.7411346435547,294.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913869834981605e-09,0.0010053580626845,-0.0160585697740316,0.0,0.0,0.0,-0.0080308737233281,60.0,-27.1259880065918,-0.0,-6.891389148222515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0516662597656,0.0,0.0,9.44255807553418e-05,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6543884277344,0.0,0.0,9.943397890310736e-05,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9633178710937,0.0,0.0,7.34421846573241e-05,290.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9205627441406,0.0,0.0,9.943480836227536e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.862548828125,0.0,0.0,0.0004716719849966,295.7051696777344,294.1499938964844,254.83169555664065,254.00244140625,258.2309875488281,254.76052856445312,294.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-27.113908767700195,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0516662597656,0.0,0.0,9.44255807553418e-05,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6543884277344,0.0,0.0,9.943397890310736e-05,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9633178710937,0.0,0.0,7.34421846573241e-05,290.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9205627441406,0.0,0.0,9.943480836227536e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.862548828125,0.0,0.0,0.0004716719849966,295.7051696777344,294.1499938964844,254.83169555664065,254.00244140625,258.2309875488281,254.76052856445312,294.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-27.113908767700195,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.04150390625,0.0,0.0,9.451726509723812e-05,291.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6366882324219,0.0,0.0,9.953053086064756e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9542541503906,0.0,0.0,7.35134890419431e-05,290.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9120483398437,0.0,0.0,9.953134576790036e-05,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.854736328125,0.0,0.0,0.0004721299919765,295.6968688964844,294.1499938964844,254.8500061035156,254.01715087890625,258.1706848144531,254.77999877929688,294.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-27.110219955444336,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.04150390625,0.0,0.0,9.451726509723812e-05,291.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6366882324219,0.0,0.0,9.953053086064756e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9542541503906,0.0,0.0,7.35134890419431e-05,290.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9120483398437,0.0,0.0,9.953134576790036e-05,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.854736328125,0.0,0.0,0.0004721299919765,295.6968688964844,294.1499938964844,254.8500061035156,254.01715087890625,258.1706848144531,254.77999877929688,294.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-27.110219955444336,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0312805175781,0.0,0.0,9.462875459576026e-05,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6190185546875,0.0,0.0,9.964794298866764e-05,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.94512939453125,0.0,0.0,7.360020390478894e-05,290.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9034423828125,0.0,0.0,9.96487506199628e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.84686279296875,0.0,0.0,0.0004726869519799,295.6884460449219,294.1499938964844,254.8680877685547,254.03155517578125,258.11163330078125,254.7995147705078,294.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-27.112478256225582,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0312805175781,0.0,0.0,9.462875459576026e-05,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6190185546875,0.0,0.0,9.964794298866764e-05,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.94512939453125,0.0,0.0,7.360020390478894e-05,290.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9034423828125,0.0,0.0,9.96487506199628e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.84686279296875,0.0,0.0,0.0004726869519799,295.6884460449219,294.1499938964844,254.8680877685547,254.03155517578125,258.11163330078125,254.7995147705078,294.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-27.112478256225582,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
