time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511380,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0209655761719,0.0,0.0,9.476914419792593e-05,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6013488769531,0.0,0.0,9.979579044738784e-05,290.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9359130859375,0.0,0.0,7.370939420070499e-05,290.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8947448730469,0.0,0.0,9.97965908027254e-05,291.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.8388671875,0.0,0.0,0.0004733882669825,295.6799011230469,294.1499938964844,254.8862762451172,254.0458526611328,258.0539855957031,254.8191375732422,294.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-27.122425079345703,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0209655761719,0.0,0.0,9.476914419792593e-05,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6013488769531,0.0,0.0,9.979579044738784e-05,290.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9359130859375,0.0,0.0,7.370939420070499e-05,290.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8947448730469,0.0,0.0,9.97965908027254e-05,291.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.8388671875,0.0,0.0,0.0004733882669825,295.6799011230469,294.1499938964844,254.8862762451172,254.0458526611328,258.0539855957031,254.8191375732422,294.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-27.122425079345703,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.01580810546875,0.0,0.0,9.485073678661138e-05,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.592529296875,0.0,0.0,9.988171223085374e-05,290.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9312744140625,0.0,0.0,7.37728551030159e-05,290.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8903503417969,0.0,0.0,9.988250531023368e-05,291.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8348388671875,0.0,0.0,0.0004737958370242,295.6755676269531,294.1499938964844,254.8953857421875,254.052963256836,258.0256652832031,254.8290100097656,294.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108428512481168e-09,0.0010106340050697,-0.0176748279482126,0.0,0.0,0.0,-0.0083367666229605,60.0,-27.13042640686035,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0106201171875,0.0,0.0,9.493781544733793e-05,291.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5837097167969,0.0,0.0,9.997341112466528e-05,290.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9266052246094,0.0,0.0,7.384057971648872e-05,290.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8859558105469,0.0,0.0,9.997420420404524e-05,291.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8307800292969,0.0,0.0,0.0004742308228742,295.6712341308594,294.1499938964844,254.904525756836,254.06005859375,257.9975891113281,254.83892822265625,294.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216908404217292e-09,0.001011561602354,-0.0179589614272117,0.0,0.0,0.0,-0.0083905439823865,60.0,-27.139911651611328,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0001525878906,0.0,0.0,9.513372788205744e-05,291.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5660400390625,0.0,0.0,0.0001001797281787,290.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9172058105469,0.0,0.0,7.399296009680256e-05,290.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8770751953125,0.0,0.0,0.0001001805067062,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8226013183594,0.0,0.0,0.000475209497381,295.66241455078125,294.1499938964844,254.9228363037109,254.0741577148437,257.9423828125,254.85891723632807,294.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-27.165206909179688,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0001525878906,0.0,0.0,9.513372788205744e-05,291.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5660400390625,0.0,0.0,0.0001001797281787,290.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9172058105469,0.0,0.0,7.399296009680256e-05,290.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8770751953125,0.0,0.0,0.0001001805067062,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8226013183594,0.0,0.0,0.000475209497381,295.66241455078125,294.1499938964844,254.9228363037109,254.0741577148437,257.9423828125,254.85891723632807,294.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-27.165206909179688,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9896240234375,0.0,0.0,9.535629214951769e-05,291.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.54840087890625,0.0,0.0,0.0001004141086013,290.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9077453613281,0.0,0.0,7.41660624044016e-05,290.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8681030273437,0.0,0.0,0.0001004148798529,291.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8143005371094,0.0,0.0,0.0004763212928082,295.65350341796875,294.1499938964844,254.941162109375,254.088134765625,257.88836669921875,254.879135131836,294.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-27.198129653930664,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9896240234375,0.0,0.0,9.535629214951769e-05,291.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.54840087890625,0.0,0.0,0.0001004141086013,290.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9077453613281,0.0,0.0,7.41660624044016e-05,290.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8681030273437,0.0,0.0,0.0001004148798529,291.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8143005371094,0.0,0.0,0.0004763212928082,295.65350341796875,294.1499938964844,254.941162109375,254.088134765625,257.88836669921875,254.879135131836,294.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-27.198129653930664,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.97900390625,0.0,0.0,9.560518810758369e-05,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.5307006835937,0.0,0.0,0.0001006762176984,290.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.89813232421875,0.0,0.0,7.435965380864218e-05,290.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.8590087890625,0.0,0.0,0.000100676981674,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.805908203125,0.0,0.0,0.0004775646084453,295.6444091796875,294.1499938964844,254.9595184326172,254.1020050048828,257.8356018066406,254.8995513916016,294.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.04833000245253e-09,0.0010186708532273,-0.0201365035027265,0.0,0.0,0.0,-0.0088027147576212,60.0,-27.238847732543945,-0.0,-7.075135499690077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.97900390625,0.0,0.0,9.560518810758369e-05,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.5307006835937,0.0,0.0,0.0001006762176984,290.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.89813232421875,0.0,0.0,7.435965380864218e-05,290.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.8590087890625,0.0,0.0,0.000100676981674,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.805908203125,0.0,0.0,0.0004775646084453,295.6444091796875,294.1499938964844,254.9595184326172,254.1020050048828,257.8356018066406,254.8995513916016,294.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.04833000245253e-09,0.0010186708532273,-0.0201365035027265,0.0,0.0,0.0,-0.0088027147576212,60.0,-27.238847732543945,-0.0,-7.075135499690077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.96832275390625,0.0,0.0,9.587829117663205e-05,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5130310058594,0.0,0.0,0.0001009638071991,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.88848876953125,0.0,0.0,7.457206083927304e-05,290.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.849853515625,0.0,0.0,0.0001009645638987,291.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7973937988281,0.0,0.0,0.000478928850498,295.6352233886719,294.1499938964844,254.9778594970703,254.11573791503903,257.7838439941406,254.9201202392578,294.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-27.28592300415039,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.96832275390625,0.0,0.0,9.587829117663205e-05,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5130310058594,0.0,0.0,0.0001009638071991,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.88848876953125,0.0,0.0,7.457206083927304e-05,290.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.849853515625,0.0,0.0,0.0001009645638987,291.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7973937988281,0.0,0.0,0.000478928850498,295.6352233886719,294.1499938964844,254.9778594970703,254.11573791503903,257.7838439941406,254.9201202392578,294.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-27.28592300415039,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9629211425781,0.0,0.0,9.602469071978704e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5041809082031,0.0,0.0,0.000101117977465,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.88360595703125,0.0,0.0,7.4685929575935e-05,290.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.84521484375,0.0,0.0,0.0001011187341646,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7930908203125,0.0,0.0,0.0004796601715497,295.6305847167969,294.1499938964844,254.9870147705078,254.12255859375,257.7584228515625,254.9304656982422,294.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570959053599836e-09,0.0010231396881863,-0.0215051583945751,0.0,0.0,0.0,-0.0090618040412664,60.0,-27.312530517578125,-0.0,-7.137356305975119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.95751953125,0.0,0.0,9.617619798518716e-05,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.49530029296875,0.0,0.0,0.0001012775246636,290.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.8786926269531,0.0,0.0,7.48037637094967e-05,290.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8405456542969,0.0,0.0,0.0001012782740872,291.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7887878417969,0.0,0.0,0.0004804169584531,295.6258850097656,294.1499938964844,254.9961700439453,254.1293487548828,257.7332763671875,254.9408416748047,294.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759710290462408e-09,0.0010247535537928,-0.0219994280487298,0.0,0.0,0.0,-0.0091553749516606,60.0,-27.34052276611328,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9466247558594,0.0,0.0,9.64958016993478e-05,291.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4775695800781,0.0,0.0,0.0001016140886349,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8688049316406,0.0,0.0,7.505234680138528e-05,290.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8311462402344,0.0,0.0,0.0001016148307826,291.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.780029296875,0.0,0.0,0.0004820135072804,295.61639404296875,294.1499938964844,255.01443481445312,254.1428375244141,257.6837463378906,254.96160888671875,294.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-27.401308059692383,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9466247558594,0.0,0.0,9.64958016993478e-05,291.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4775695800781,0.0,0.0,0.0001016140886349,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8688049316406,0.0,0.0,7.505234680138528e-05,290.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8311462402344,0.0,0.0,0.0001016148307826,291.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.780029296875,0.0,0.0,0.0004820135072804,295.61639404296875,294.1499938964844,255.01443481445312,254.1428375244141,257.6837463378906,254.96160888671875,294.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-27.401308059692383,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9356384277344,0.0,0.0,9.683584357844666e-05,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.45977783203125,0.0,0.0,0.0001019721748889,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8588256835937,0.0,0.0,7.531682058470324e-05,290.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8216552734375,0.0,0.0,0.0001019729097606,291.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.77117919921875,0.0,0.0,0.0004837120941374,295.6067810058594,294.1499938964844,255.0326232910156,254.1561737060547,257.63531494140625,254.9823760986328,294.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-27.46816635131836,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9356384277344,0.0,0.0,9.683584357844666e-05,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.45977783203125,0.0,0.0,0.0001019721748889,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8588256835937,0.0,0.0,7.531682058470324e-05,290.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8216552734375,0.0,0.0,0.0001019729097606,291.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.77117919921875,0.0,0.0,0.0004837120941374,295.6067810058594,294.1499938964844,255.0326232910156,254.1561737060547,257.63531494140625,254.9823760986328,294.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-27.46816635131836,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.924560546875,0.0,0.0,9.71936751739122e-05,291.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4419860839844,0.0,0.0,0.0001023489967337,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8487243652344,0.0,0.0,7.559513323940337e-05,290.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8120422363281,0.0,0.0,0.0001023497243295,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.76220703125,0.0,0.0,0.0004854995640926,295.5970153808594,294.1499938964844,255.0507202148437,254.1693725585937,257.5879211425781,255.0030975341797,294.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-27.5403060913086,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.924560546875,0.0,0.0,9.71936751739122e-05,291.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4419860839844,0.0,0.0,0.0001023489967337,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8487243652344,0.0,0.0,7.559513323940337e-05,290.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8120422363281,0.0,0.0,0.0001023497243295,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.76220703125,0.0,0.0,0.0004854995640926,295.5970153808594,294.1499938964844,255.0507202148437,254.1693725585937,257.5879211425781,255.0030975341797,294.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-27.5403060913086,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9133605957031,0.0,0.0,9.756705549079923e-05,291.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4241027832031,0.0,0.0,0.0001027421894832,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8385009765625,0.0,0.0,7.588554581161588e-05,290.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8022766113281,0.0,0.0,0.000102742917079,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.75311279296875,0.0,0.0,0.0004873647121712,295.5870666503906,294.1499938964844,255.06871032714844,254.1824188232422,257.54168701171875,255.023666381836,294.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-27.61727905273437,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9133605957031,0.0,0.0,9.756705549079923e-05,291.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4241027832031,0.0,0.0,0.0001027421894832,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8385009765625,0.0,0.0,7.588554581161588e-05,290.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8022766113281,0.0,0.0,0.000102742917079,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.75311279296875,0.0,0.0,0.0004873647121712,295.5870666503906,294.1499938964844,255.06871032714844,254.1824188232422,257.54168701171875,255.023666381836,294.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-27.61727905273437,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9077453613281,0.0,0.0,9.775790385901928e-05,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.4151611328125,0.0,0.0,0.0001029431659844,290.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8333435058594,0.0,0.0,7.603398262290284e-05,290.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.79736328125,0.0,0.0,0.0001029438863042,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7485046386719,0.0,0.0,0.0004883180372416,295.5820617675781,294.1499938964844,255.07765197753903,254.1888885498047,257.51885986328125,255.0338897705078,294.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730313526607917e-08,0.001041603507474,-0.0271587036550045,0.0,0.0,0.0,-0.0101322848349809,60.0,-27.65698432922364,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9020690917969,0.0,0.0,9.795193909667432e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4062194824219,0.0,0.0,0.0001031474894261,290.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.82818603515625,0.0,0.0,7.618489325977862e-05,290.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7924194335937,0.0,0.0,0.0001031482097459,291.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7438659667969,0.0,0.0,0.0004892873112112,295.5769958496094,294.1499938964844,255.0865631103516,254.19532775878903,257.496337890625,255.04405212402344,294.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914702892303,0.0,0.0,0.0,-0.0102521255612373,60.0,-27.69769287109375,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8906555175781,0.0,0.0,9.834609954850748e-05,291.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3882751464844,0.0,0.0,0.0001035625755321,290.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8177185058594,0.0,0.0,7.649146573385224e-05,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7824401855469,0.0,0.0,0.0001035632813,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7345275878906,0.0,0.0,0.0004912562435492,295.5667724609375,294.1499938964844,255.1042633056641,254.20806884765625,257.45196533203125,255.0642242431641,293.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-27.781036376953125,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8906555175781,0.0,0.0,9.834609954850748e-05,291.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3882751464844,0.0,0.0,0.0001035625755321,290.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8177185058594,0.0,0.0,7.649146573385224e-05,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7824401855469,0.0,0.0,0.0001035632813,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7345275878906,0.0,0.0,0.0004912562435492,295.5667724609375,294.1499938964844,255.1042633056641,254.20806884765625,257.45196533203125,255.0642242431641,293.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-27.781036376953125,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.879150390625,0.0,0.0,9.87466482911259e-05,291.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3702697753906,0.0,0.0,0.0001039843700709,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.80718994140625,0.0,0.0,7.680300041101873e-05,290.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7723388671875,0.0,0.0,0.0001039850758388,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7250671386719,0.0,0.0,0.0004932570736855,295.556396484375,294.1499938964844,255.12179565429688,254.2206420898437,257.4085693359375,255.0841064453125,293.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-27.866619110107425,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.879150390625,0.0,0.0,9.87466482911259e-05,291.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3702697753906,0.0,0.0,0.0001039843700709,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.80718994140625,0.0,0.0,7.680300041101873e-05,290.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7723388671875,0.0,0.0,0.0001039850758388,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7250671386719,0.0,0.0,0.0004932570736855,295.556396484375,294.1499938964844,255.12179565429688,254.2206420898437,257.4085693359375,255.0841064453125,293.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-27.866619110107425,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8675537109375,0.0,0.0,9.915041300700976e-05,291.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3522033691406,0.0,0.0,0.000104409562482,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7965087890625,0.0,0.0,7.71170380176045e-05,290.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7621459960937,0.0,0.0,0.0001044102609739,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7154541015625,0.0,0.0,0.0004952740273438,295.5458679199219,294.1499938964844,255.13912963867188,254.23306274414065,257.3660583496094,255.1036834716797,293.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-27.95349884033203,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8675537109375,0.0,0.0,9.915041300700976e-05,291.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3522033691406,0.0,0.0,0.000104409562482,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7965087890625,0.0,0.0,7.71170380176045e-05,290.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7621459960937,0.0,0.0,0.0001044102609739,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7154541015625,0.0,0.0,0.0004952740273438,295.5458679199219,294.1499938964844,255.13912963867188,254.23306274414065,257.3660583496094,255.1036834716797,293.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-27.95349884033203,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8581848144531,0.0,0.0,9.947378566721454e-05,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3377380371094,0.0,0.0,0.0001047500918502,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7878723144531,0.0,0.0,7.736855332041159e-05,290.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7538757324219,0.0,0.0,0.0001047507903422,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.70770263671875,0.0,0.0,0.0004968893481418,295.537353515625,294.1499938964844,255.15284729003903,254.2428741455078,257.3327941894531,255.1190795898437,293.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-28.023401260375977,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8558349609375,0.0,0.0,9.95545051409863e-05,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3341064453125,0.0,0.0,0.000104835096863,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.78570556640625,0.0,0.0,7.743133755866438e-05,290.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7518005371094,0.0,0.0,0.000104835788079,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.70574951171875,0.0,0.0,0.0004972925526089,295.53521728515625,294.1499938964844,255.15625,254.2453155517578,257.3245544433594,255.1228942871093,293.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-28.040876388549805,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.84991455078125,0.0,0.0,9.975579450838268e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3250427246094,0.0,0.0,0.0001050470673362,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,295.7802734375,0.0,0.0,7.758789433864877e-05,290.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.74658203125,0.0,0.0,0.0001050477512762,291.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7008361816406,0.0,0.0,0.0004982980317436,295.5298156738281,294.1499938964844,255.1647186279297,254.2513732910156,257.3041687011719,255.13235473632807,293.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219488614879538e-08,0.001062887487933,-0.03367256000638,0.0,0.0,0.0,-0.0113662714138627,60.0,-28.0844783782959,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8439636230469,0.0,0.0,9.995624714065344e-05,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.31597900390625,0.0,0.0,0.0001052581574185,290.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7748107910156,0.0,0.0,7.774379628244787e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7413330078125,0.0,0.0,0.0001052588413585,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6958923339844,0.0,0.0,0.0004992993781343,295.5243835449219,294.1499938964844,255.1731414794922,254.25738525390625,257.2840270996094,255.14170837402344,293.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-28.127912521362305,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.83203125,0.0,0.0,0.0001003533252514,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2977600097656,0.0,0.0,0.0001056762994267,290.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7637634277344,0.0,0.0,7.805263885529712e-05,290.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7307434082031,0.0,0.0,0.0001056769833667,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6858825683594,0.0,0.0,0.0005012828623875,295.5133972167969,294.1499938964844,255.1897735595703,254.269287109375,257.244384765625,255.16015625,293.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-28.213977813720703,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.83203125,0.0,0.0,0.0001003533252514,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2977600097656,0.0,0.0,0.0001056762994267,290.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7637634277344,0.0,0.0,7.805263885529712e-05,290.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7307434082031,0.0,0.0,0.0001056769833667,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6858825683594,0.0,0.0,0.0005012828623875,295.5133972167969,294.1499938964844,255.1897735595703,254.269287109375,257.244384765625,255.16015625,293.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-28.213977813720703,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8199462890625,0.0,0.0,0.0001007434839266,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2795104980469,0.0,0.0,0.0001060871654772,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7525939941406,0.0,0.0,7.835608994355425e-05,290.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7200012207031,0.0,0.0,0.0001060878348653,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.67578125,0.0,0.0,0.0005032318294979,295.5022277832031,294.1499938964844,255.2061309814453,254.281005859375,257.2056884765625,255.17819213867188,293.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-28.29837226867676,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8199462890625,0.0,0.0,0.0001007434839266,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2795104980469,0.0,0.0,0.0001060871654772,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7525939941406,0.0,0.0,7.835608994355425e-05,290.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7200012207031,0.0,0.0,0.0001060878348653,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.67578125,0.0,0.0,0.0005032318294979,295.5022277832031,294.1499938964844,255.2061309814453,254.281005859375,257.2056884765625,255.17819213867188,293.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-28.29837226867676,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8077697753906,0.0,0.0,0.0001011247586575,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2611999511719,0.0,0.0,0.0001064886746462,290.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7413330078125,0.0,0.0,7.865264342399314e-05,290.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.70916748046875,0.0,0.0,0.0001064893440343,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.66552734375,0.0,0.0,0.0005051364423707,295.4909362792969,294.1499938964844,255.22218322753903,254.29254150390625,257.1679077148437,255.19580078125,293.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925122471254326e-08,0.0010774714173749,-0.0381336025893688,0.0,0.0,0.0,-0.0122118238359689,60.0,-28.380556106567383,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
