time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513720,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8077697753906,0.0,0.0,0.0001011247586575,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2611999511719,0.0,0.0,0.0001064886746462,290.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7413330078125,0.0,0.0,7.865264342399314e-05,290.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.70916748046875,0.0,0.0,0.0001064893440343,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.66552734375,0.0,0.0,0.0005051364423707,295.4909362792969,294.1499938964844,255.22218322753903,254.29254150390625,257.1679077148437,255.19580078125,293.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925122471254326e-08,0.0010774714173749,-0.0381336025893688,0.0,0.0,0.0,-0.0122118238359689,60.0,-28.380556106567383,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7955017089844,0.0,0.0,0.000101495963463,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2428283691406,0.0,0.0,0.0001068795681931,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7299194335937,0.0,0.0,7.894135342212394e-05,290.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6982116699219,0.0,0.0,0.0001068802303052,291.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6551513671875,0.0,0.0,0.0005069906474091,295.4794921875,294.1499938964844,255.2379302978516,254.3038787841797,257.1309509277344,255.2130126953125,293.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-28.460220336914062,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7955017089844,0.0,0.0,0.000101495963463,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2428283691406,0.0,0.0,0.0001068795681931,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7299194335937,0.0,0.0,7.894135342212394e-05,290.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6982116699219,0.0,0.0,0.0001068802303052,291.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6551513671875,0.0,0.0,0.0005069906474091,295.4794921875,294.1499938964844,255.2379302978516,254.3038787841797,257.1309509277344,255.2130126953125,293.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-28.460220336914062,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.789306640625,0.0,0.0,0.0001016768801491,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2336120605469,0.0,0.0,0.0001070700891432,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.72418212890625,0.0,0.0,7.908207044238225e-05,290.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.69268798828125,0.0,0.0,0.0001070707439794,291.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.64990234375,0.0,0.0,0.0005078944377601,295.4737243652344,294.1499938964844,255.24566650390625,254.3094787597656,257.11285400390625,255.221435546875,293.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.5613027315453113e-08,0.0010833533015102,-0.0399321801960468,0.0,0.0,0.0,-0.0125528462231159,60.0,-28.4987850189209,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7831115722656,0.0,0.0,0.0001018554830807,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.22442626953125,0.0,0.0,0.0001072581726475,290.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7184143066406,0.0,0.0,7.922098302515224e-05,290.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6871032714844,0.0,0.0,0.0001072588202077,291.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6446228027344,0.0,0.0,0.0005087865865789,295.4678955078125,294.1499938964844,255.2533264160156,254.3150329589844,257.09490966796875,255.22976684570312,293.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835555089438458e-08,0.0010852561099454,-0.040513914078474,0.0,0.0,0.0,-0.0126631623134016,60.0,-28.53675079345703,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7705993652344,0.0,0.0,0.0001022028009174,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2059631347656,0.0,0.0,0.0001076239204849,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.706787109375,0.0,0.0,7.949111750349402e-05,290.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6759033203125,0.0,0.0,0.0001076245680451,291.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6340026855469,0.0,0.0,0.0005105215823277,295.4561462402344,294.1499938964844,255.2683868408203,254.32598876953125,257.0597229003906,255.24609375,293.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-28.61008644104004,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7705993652344,0.0,0.0,0.0001022028009174,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2059631347656,0.0,0.0,0.0001076239204849,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.706787109375,0.0,0.0,7.949111750349402e-05,290.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6759033203125,0.0,0.0,0.0001076245680451,291.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6340026855469,0.0,0.0,0.0005105215823277,295.4561462402344,294.1499938964844,255.2683868408203,254.32598876953125,257.0597229003906,255.24609375,293.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-28.61008644104004,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.75799560546875,0.0,0.0,0.0001025366873363,291.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1874694824219,0.0,0.0,0.0001079755238606,290.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6950378417969,0.0,0.0,7.975080370670184e-05,290.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6645812988281,0.0,0.0,0.0001079761641449,291.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.62322998046875,0.0,0.0,0.0005121894064359,295.4442749023437,294.1499938964844,255.2830505371093,254.3367614746093,257.02545166015625,255.26193237304688,293.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684294834590222e-08,0.0010925130918622,-0.0427323281764984,0.0,0.0,0.0,-0.0130839170888066,60.0,-28.67975425720215,-0.0,-8.138172802318877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.75799560546875,0.0,0.0,0.0001025366873363,291.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1874694824219,0.0,0.0,0.0001079755238606,290.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6950378417969,0.0,0.0,7.975080370670184e-05,290.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6645812988281,0.0,0.0,0.0001079761641449,291.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.62322998046875,0.0,0.0,0.0005121894064359,295.4442749023437,294.1499938964844,255.2830505371093,254.3367614746093,257.02545166015625,255.26193237304688,293.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684294834590222e-08,0.0010925130918622,-0.0427323281764984,0.0,0.0,0.0,-0.0130839170888066,60.0,-28.67975425720215,-0.0,-8.138172802318877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7452697753906,0.0,0.0,0.000102858270111,291.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1689147949219,0.0,0.0,0.0001083141687558,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6831970214844,0.0,0.0,8.000092202564701e-05,290.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.65313720703125,0.0,0.0,0.0001083148017642,291.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6123352050781,0.0,0.0,0.0005137957632541,295.4322509765625,294.1499938964844,255.2973175048828,254.34732055664065,256.99188232421875,255.27737426757807,293.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-28.746307373046875,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7452697753906,0.0,0.0,0.000102858270111,291.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1689147949219,0.0,0.0,0.0001083141687558,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6831970214844,0.0,0.0,8.000092202564701e-05,290.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.65313720703125,0.0,0.0,0.0001083148017642,291.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6123352050781,0.0,0.0,0.0005137957632541,295.4322509765625,294.1499938964844,255.2973175048828,254.34732055664065,256.99188232421875,255.27737426757807,293.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-28.746307373046875,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7324523925781,0.0,0.0,0.0001031660867738,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1503295898437,0.0,0.0,0.0001086383272195,290.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.67120361328125,0.0,0.0,8.024033741094172e-05,290.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6415710449219,0.0,0.0,0.0001086389529518,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6013488769531,0.0,0.0,0.0005153334350325,295.4200439453125,294.1499938964844,255.3111724853516,254.357666015625,256.9592590332031,255.29226684570312,293.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.0447814986109733,0.0,0.0,0.0,-0.0134726762771606,60.0,-28.80885124206543,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7324523925781,0.0,0.0,0.0001031660867738,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1503295898437,0.0,0.0,0.0001086383272195,290.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.67120361328125,0.0,0.0,8.024033741094172e-05,290.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6415710449219,0.0,0.0,0.0001086389529518,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6013488769531,0.0,0.0,0.0005153334350325,295.4200439453125,294.1499938964844,255.3111724853516,254.357666015625,256.9592590332031,255.29226684570312,293.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.0447814986109733,0.0,0.0,0.0,-0.0134726762771606,60.0,-28.80885124206543,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7260131835937,0.0,0.0,0.0001033156586345,291.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1410217285156,0.0,0.0,0.0001087958298739,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6651611328125,0.0,0.0,8.035666542127728e-05,290.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6357421875,0.0,0.0,0.0001087964483303,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5957946777344,0.0,0.0,0.000516080588568,295.4139099121094,294.1499938964844,255.31793212890625,254.36276245117188,256.9432067871094,255.299545288086,293.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654848250003852e-08,0.0011008115252479,-0.0452683679759502,0.0,0.0,0.0,-0.0135650588199496,60.0,-28.83896255493164,-0.0,-8.262284723059565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7195129394531,0.0,0.0,0.000103461650724,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1316833496094,0.0,0.0,0.0001089495708583,290.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6591186523437,0.0,0.0,8.047022129176185e-05,290.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6298828125,0.0,0.0,0.0001089501893147,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5902099609375,0.0,0.0,0.0005168098723515,295.4077453613281,294.1499938964844,255.3245849609375,254.3678131103516,256.9273986816406,255.30670166015625,293.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435734570026,0.0,0.0,0.0,-0.0136552331969141,60.0,-28.868148803710938,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7065124511719,0.0,0.0,0.0001037449328578,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.113037109375,0.0,0.0,0.0001092478923965,290.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6469421386719,0.0,0.0,8.069055184023455e-05,290.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6181030273437,0.0,0.0,0.0001092485035769,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5789489746094,0.0,0.0,0.000518224958796,295.3952941894531,294.1499938964844,255.3375244140625,254.37774658203125,256.8962707519531,255.32066345214844,293.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.8189709294347267e-08,0.0011053846683353,-0.0466655865311622,0.0,0.0,0.0,-0.0138302100822329,60.0,-28.92434310913086,-0.0,-8.331082312906801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7065124511719,0.0,0.0,0.0001037449328578,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.113037109375,0.0,0.0,0.0001092478923965,290.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6469421386719,0.0,0.0,8.069055184023455e-05,290.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6181030273437,0.0,0.0,0.0001092485035769,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5789489746094,0.0,0.0,0.000518224958796,295.3952941894531,294.1499938964844,255.3375244140625,254.37774658203125,256.8962707519531,255.32066345214844,293.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.8189709294347267e-08,0.0011053846683353,-0.0466655865311622,0.0,0.0,0.0,-0.0138302100822329,60.0,-28.92434310913086,-0.0,-8.331082312906801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6933898925781,0.0,0.0,0.0001040174611262,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0943298339844,0.0,0.0,0.0001095348779927,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6346130371094,0.0,0.0,8.090251503745094e-05,289.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.606201171875,0.0,0.0,0.0001095354818971,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5675964355469,0.0,0.0,0.0005195863195694,295.3826904296875,294.1499938964844,255.3500061035156,254.3874664306641,256.8659362792969,255.3340606689453,293.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529263456912304e-08,0.0011082879500463,-0.047552466392517,0.0,0.0,0.0,-0.0139985401183366,60.0,-28.97733497619629,-0.0,-8.374905746677541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6933898925781,0.0,0.0,0.0001040174611262,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0943298339844,0.0,0.0,0.0001095348779927,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6346130371094,0.0,0.0,8.090251503745094e-05,289.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.606201171875,0.0,0.0,0.0001095354818971,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5675964355469,0.0,0.0,0.0005195863195694,295.3826904296875,294.1499938964844,255.3500061035156,254.3874664306641,256.8659362792969,255.3340606689453,293.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529263456912304e-08,0.0011082879500463,-0.047552466392517,0.0,0.0,0.0,-0.0139985401183366,60.0,-28.97733497619629,-0.0,-8.374905746677541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.68017578125,0.0,0.0,0.000104279264633,290.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0755920410156,0.0,0.0,0.0001098105713026,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6222229003906,0.0,0.0,8.110613998724148e-05,289.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5941772460937,0.0,0.0,0.0001098111679311,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5560913085937,0.0,0.0,0.0005208940710872,295.3699645996094,294.1499938964844,255.35812377929688,254.3935089111328,256.8363647460937,255.3456573486328,293.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.8855452310617693e-08,0.0011110769119113,-0.0484043359756469,0.0,0.0,0.0,-0.0141602456569671,60.0,-29.02881050109864,-0.0,-8.417113406267165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.68017578125,0.0,0.0,0.000104279264633,290.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0755920410156,0.0,0.0,0.0001098105713026,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6222229003906,0.0,0.0,8.110613998724148e-05,289.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5941772460937,0.0,0.0,0.0001098111679311,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5560913085937,0.0,0.0,0.0005208940710872,295.3699645996094,294.1499938964844,255.35812377929688,254.3935089111328,256.8363647460937,255.3456573486328,293.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.8855452310617693e-08,0.0011110769119113,-0.0484043359756469,0.0,0.0,0.0,-0.0141602456569671,60.0,-29.02881050109864,-0.0,-8.417113406267165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6668395996094,0.0,0.0,0.0001045311219058,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0567932128906,0.0,0.0,0.0001100758017855,290.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.60968017578125,0.0,0.0,8.130203059408814e-05,289.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.58203125,0.0,0.0,0.0001100763911381,291.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.54449462890625,0.0,0.0,0.0005221522296778,295.3570861816406,294.1499938964844,255.35836791992188,254.39273071289065,256.8073425292969,255.35260009765625,293.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137791443616,1.9169259957152466e-08,0.0011137599358335,-0.0492237694561481,0.0,0.0,0.0,-0.0143158109858632,60.0,-29.08201026916504,-0.0,-8.457817557427917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6668395996094,0.0,0.0,0.0001045311219058,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0567932128906,0.0,0.0,0.0001100758017855,290.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.60968017578125,0.0,0.0,8.130203059408814e-05,289.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.58203125,0.0,0.0,0.0001100763911381,291.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.54449462890625,0.0,0.0,0.0005221522296778,295.3570861816406,294.1499938964844,255.35836791992188,254.39273071289065,256.8073425292969,255.35260009765625,293.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137791443616,1.9169259957152466e-08,0.0011137599358335,-0.0492237694561481,0.0,0.0,0.0,-0.0143158109858632,60.0,-29.08201026916504,-0.0,-8.457817557427917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.66015625,0.0,0.0,0.000104653496237,290.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0473937988281,0.0,0.0,0.0001102046662708,290.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6033935546875,0.0,0.0,8.139720739563927e-05,289.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.575927734375,0.0,0.0,0.0001102052556234,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.53863525390625,0.0,0.0,0.0005227635265327,295.3506164550781,294.1499938964844,255.355697631836,254.38992309570312,256.7929992675781,255.3536376953125,293.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115082995966,1.9321731770105544e-08,0.0011150636710226,-0.0496218837797641,0.0,0.0,0.0,-0.0143913980573415,60.0,-29.10967445373535,-0.0,-8.477631041614586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6534423828125,0.0,0.0,0.0001047737168846,290.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0379943847656,0.0,0.0,0.0001103312679333,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5970764160156,0.0,0.0,8.149071072693914e-05,289.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5697937011719,0.0,0.0,0.0001103318500099,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.53277587890625,0.0,0.0,0.0005233640549704,295.3440856933594,294.1499938964844,255.35125732421875,254.3855743408203,256.7787475585937,255.3530731201172,293.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163637973368,1.947151950787429e-08,0.001116344355978,-0.0500129573047161,0.0,0.0,0.0,-0.0144656533375382,60.0,-29.13802146911621,-0.0,-8.497117676142808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6399230957031,0.0,0.0,0.0001050077698891,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0191650390625,0.0,0.0,0.0001105777482734,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5843200683594,0.0,0.0,8.167275518644601e-05,289.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.55743408203125,0.0,0.0,0.0001105783230741,291.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5209350585937,0.0,0.0,0.0005245332140475,295.3309631347656,294.1499938964844,255.3373107910156,254.3724670410156,256.7504272460937,255.34698486328125,293.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188575299456,1.976314401019864e-08,0.0011188377393409,-0.0507742911577224,0.0,0.0,0.0,-0.0146102225407958,60.0,-29.19673538208008,-0.0,-8.5351203438222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6399230957031,0.0,0.0,0.0001050077698891,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0191650390625,0.0,0.0,0.0001105777482734,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5843200683594,0.0,0.0,8.167275518644601e-05,289.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.55743408203125,0.0,0.0,0.0001105783230741,291.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5209350585937,0.0,0.0,0.0005245332140475,295.3309631347656,294.1499938964844,255.3373107910156,254.3724670410156,256.7504272460937,255.34698486328125,293.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188575299456,1.976314401019864e-08,0.0011188377393409,-0.0507742911577224,0.0,0.0,0.0,-0.0146102225407958,60.0,-29.19673538208008,-0.0,-8.5351203438222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6263122558594,0.0,0.0,0.0001052337174769,290.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0002746582031,0.0,0.0,0.0001108156866393,290.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5715026855469,0.0,0.0,8.184849139070138e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.54498291015625,0.0,0.0,0.000110816254164,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.50897216796875,0.0,0.0,0.0005256619188003,295.3177185058594,294.1499938964844,255.3170166015625,254.35386657714844,256.72222900390625,255.333984375,293.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.0044659265749946e-08,0.0011212446261197,-0.0515091493725776,0.0,0.0,0.0,-0.0147497812286019,60.0,-29.258188247680664,-0.0,-8.571886667141373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6263122558594,0.0,0.0,0.0001052337174769,290.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0002746582031,0.0,0.0,0.0001108156866393,290.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5715026855469,0.0,0.0,8.184849139070138e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.54498291015625,0.0,0.0,0.000110816254164,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.50897216796875,0.0,0.0,0.0005256619188003,295.3177185058594,294.1499938964844,255.3170166015625,254.35386657714844,256.72222900390625,255.333984375,293.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.0044659265749946e-08,0.0011212446261197,-0.0515091493725776,0.0,0.0,0.0,-0.0147497812286019,60.0,-29.258188247680664,-0.0,-8.571886667141373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.61260986328125,0.0,0.0,0.0001054521562764,290.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9813842773437,0.0,0.0,0.0001110457160393,290.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5585632324219,0.0,0.0,8.201838500099257e-05,289.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.53240966796875,0.0,0.0,0.000111046283564,291.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4969177246094,0.0,0.0,0.0005267530796118,295.3043518066406,294.1499938964844,255.29090881347656,254.3302154541016,256.6940612792969,255.31460571289065,293.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592024669,2.031682555525549e-08,0.0011235716519877,-0.0522195287048816,0.0,0.0,0.0,-0.0148847037926316,60.0,-29.322057723999023,-0.0,-8.607506174485027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.61260986328125,0.0,0.0,0.0001054521562764,290.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9813842773437,0.0,0.0,0.0001110457160393,290.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5585632324219,0.0,0.0,8.201838500099257e-05,289.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.53240966796875,0.0,0.0,0.000111046283564,291.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4969177246094,0.0,0.0,0.0005267530796118,295.3043518066406,294.1499938964844,255.29090881347656,254.3302154541016,256.6940612792969,255.31460571289065,293.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592024669,2.031682555525549e-08,0.0011235716519877,-0.0522195287048816,0.0,0.0,0.0,-0.0148847037926316,60.0,-29.322057723999023,-0.0,-8.607506174485027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.59881591796875,0.0,0.0,0.0001056631663232,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9624328613281,0.0,0.0,0.0001112679237849,290.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5455322265625,0.0,0.0,8.218250150093809e-05,289.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5197448730469,0.0,0.0,0.0001112684840336,291.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4847412109375,0.0,0.0,0.0005278071039356,295.29083251953125,294.1499938964844,255.259506225586,254.3019561767578,256.6658020019531,255.28907775878903,293.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258401209488,2.0579731696557253e-08,0.0011258195154368,-0.0529056638479232,0.0,0.0,0.0,-0.0150150367990136,60.0,-29.38817596435547,-0.0,-8.64198455019505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.59881591796875,0.0,0.0,0.0001056631663232,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9624328613281,0.0,0.0,0.0001112679237849,290.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5455322265625,0.0,0.0,8.218250150093809e-05,289.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5197448730469,0.0,0.0,0.0001112684840336,291.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4847412109375,0.0,0.0,0.0005278071039356,295.29083251953125,294.1499938964844,255.259506225586,254.3019561767578,256.6658020019531,255.28907775878903,293.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258401209488,2.0579731696557253e-08,0.0011258195154368,-0.0529056638479232,0.0,0.0,0.0,-0.0150150367990136,60.0,-29.38817596435547,-0.0,-8.64198455019505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5918884277344,0.0,0.0,0.0001057660920196,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9529724121094,0.0,0.0,0.0001113763137254,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5389709472656,0.0,0.0,8.226255886256695e-05,289.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.51336669921875,0.0,0.0,0.0001113768666982,291.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4786071777344,0.0,0.0,0.0005283213104121,295.2840270996094,294.1499938964844,255.2419586181641,254.2862243652344,256.651611328125,255.27423095703125,293.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269367532804,2.0707974002220908e-08,0.0011269160313531,-0.0532403253018856,0.0,0.0,0.0,-0.0150786116719245,60.0,-29.421953201293945,-0.0,-8.658827255203506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5849304199219,0.0,0.0,0.000105867118691,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9434814453125,0.0,0.0,0.0001114827027777,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5323791503906,0.0,0.0,8.234113920480013e-05,289.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5069580078125,0.0,0.0,0.0001114832557504,291.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4724426269531,0.0,0.0,0.0005288259708322,295.2771911621094,294.1499938964844,255.22329711914065,254.2695159912109,256.6373596191406,255.258056640625,293.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280130129307,2.0833850200574492e-08,0.0011279921745881,-0.0535687953233718,0.0,0.0,0.0,-0.0151410130783915,60.0,-29.456159591674805,-0.0,-8.675375795519359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5709533691406,0.0,0.0,0.0001060638969647,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.92449951171875,0.0,0.0,0.0001116899220505,290.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5191650390625,0.0,0.0,8.249418169725686e-05,289.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4940795898437,0.0,0.0,0.0001116904677473,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4600524902344,0.0,0.0,0.0005298089236021,295.2634582519531,294.1499938964844,255.18280029296875,254.2333374023437,256.6086730957031,255.2223052978516,293.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301095364615,2.107902297154851e-08,0.0011300884652882,-0.0542085133492946,0.0,0.0,0.0,-0.0152625543996691,60.0,-29.52560234069824,-0.0,-8.70765219929126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5709533691406,0.0,0.0,0.0001060638969647,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.92449951171875,0.0,0.0,0.0001116899220505,290.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5191650390625,0.0,0.0,8.249418169725686e-05,289.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4940795898437,0.0,0.0,0.0001116904677473,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4600524902344,0.0,0.0,0.0005298089236021,295.2634582519531,294.1499938964844,255.18280029296875,254.2333374023437,256.6086730957031,255.2223052978516,293.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301095364615,2.107902297154851e-08,0.0011300884652882,-0.0542085133492946,0.0,0.0,0.0,-0.0152625543996691,60.0,-29.52560234069824,-0.0,-8.70765219929126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5569152832031,0.0,0.0,0.0001062528826878,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.90545654296875,0.0,0.0,0.0001118889485951,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5058288574219,0.0,0.0,8.264117786893621e-05,289.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4810791015625,0.0,0.0,0.00011188947974,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4475402832031,0.0,0.0,0.0005307529936544,295.24957275390625,294.1499938964844,255.13853454589844,254.19387817382807,256.5796203613281,255.18191528320312,293.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321229394525,2.1314493281465733e-08,0.0011321016354486,-0.0548228584229946,0.0,0.0,0.0,-0.0153792863711714,60.0,-29.59619140625,-0.0,-8.738707890643128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5569152832031,0.0,0.0,0.0001062528826878,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.90545654296875,0.0,0.0,0.0001118889485951,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5058288574219,0.0,0.0,8.264117786893621e-05,289.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4810791015625,0.0,0.0,0.00011188947974,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4475402832031,0.0,0.0,0.0005307529936544,295.24957275390625,294.1499938964844,255.13853454589844,254.19387817382807,256.5796203613281,255.18191528320312,293.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321229394525,2.1314493281465733e-08,0.0011321016354486,-0.0548228584229946,0.0,0.0,0.0,-0.0153792863711714,60.0,-29.59619140625,-0.0,-8.738707890643128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
