time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516060,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5427551269531,0.0,0.0,0.0001064340322045,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.88641357421875,0.0,0.0,0.0001120797023759,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4924011230469,0.0,0.0,8.278206223621964e-05,289.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.468017578125,0.0,0.0,0.0001120802335208,291.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4349365234375,0.0,0.0,0.000531657889951,295.235595703125,294.1499938964844,255.0910186767578,254.15155029296875,256.5502319335937,255.137924194336,293.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340528726577,2.1540190076052568e-08,0.0011340313358232,-0.0554116405546665,0.0,0.0,0.0,-0.015491172671318,60.0,-29.667360305786133,-0.0,-8.768526527092035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5427551269531,0.0,0.0,0.0001064340322045,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.88641357421875,0.0,0.0,0.0001120797023759,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4924011230469,0.0,0.0,8.278206223621964e-05,289.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.468017578125,0.0,0.0,0.0001120802335208,291.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4349365234375,0.0,0.0,0.000531657889951,295.235595703125,294.1499938964844,255.0910186767578,254.15155029296875,256.5502319335937,255.137924194336,293.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340528726577,2.1540190076052568e-08,0.0011340313358232,-0.0554116405546665,0.0,0.0,0.0,-0.015491172671318,60.0,-29.667360305786133,-0.0,-8.768526527092035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5285339355469,0.0,0.0,0.0001066063050529,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8673400878906,0.0,0.0,0.000112261128379,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4788513183594,0.0,0.0,8.291605627164245e-05,289.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.454833984375,0.0,0.0,0.0001122616522479,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4222106933594,0.0,0.0,0.0005325184320099,295.22149658203125,294.1499938964844,255.04074096679688,254.10682678222656,256.5203552246094,255.09043884277344,293.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358882766216,2.1754837931098336e-08,0.0011358665069565,-0.0559715516865253,0.0,0.0,0.0,-0.0155975818634033,60.0,-29.73859405517578,-0.0,-8.796931894039518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5285339355469,0.0,0.0,0.0001066063050529,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8673400878906,0.0,0.0,0.000112261128379,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4788513183594,0.0,0.0,8.291605627164245e-05,289.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.454833984375,0.0,0.0,0.0001122616522479,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4222106933594,0.0,0.0,0.0005325184320099,295.22149658203125,294.1499938964844,255.04074096679688,254.10682678222656,256.5203552246094,255.09043884277344,293.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358882766216,2.1754837931098336e-08,0.0011358665069565,-0.0559715516865253,0.0,0.0,0.0,-0.0155975818634033,60.0,-29.73859405517578,-0.0,-8.796931894039518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5213623046875,0.0,0.0,0.0001066890254151,290.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8578186035156,0.0,0.0,0.0001123482361435,290.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4720764160156,0.0,0.0,8.298039028886706e-05,289.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4482116699219,0.0,0.0,0.0001123487527365,291.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4158020019531,0.0,0.0,0.0005329316481947,295.2143859863281,294.1499938964844,255.0147399902344,254.0836944580078,256.5052490234375,255.0655212402344,293.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367695406079,2.1857898602206663e-08,0.0011367477709427,-0.0562403686344623,0.0,0.0,0.0,-0.0156486723572015,60.0,-29.77400779724121,-0.0,-8.810587104335357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5141906738281,0.0,0.0,0.000106768849946,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8482666015625,0.0,0.0,0.0001124322952819,290.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4652404785156,0.0,0.0,8.304247603518888e-05,289.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4415588378906,0.0,0.0,0.0001124328118748,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4093933105469,0.0,0.0,0.0005333304288797,295.207275390625,294.1499938964844,254.9882354736328,254.06011962890625,256.489990234375,255.0399627685547,293.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376200709491,2.1957358598001523e-08,0.0011375980684533,-0.0564997792243957,0.0,0.0,0.0,-0.0156979784369468,60.0,-29.809165954589844,-0.0,-8.823774777511063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4997863769531,0.0,0.0,0.0001069199934136,290.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8291320800781,0.0,0.0,0.0001125914641306,290.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4515380859375,0.0,0.0,8.316003368236125e-05,289.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4281616210937,0.0,0.0,0.0001125919734477,291.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3964538574219,0.0,0.0,0.0005340854404494,295.19293212890625,294.1499938964844,254.9340057373047,254.0118865966797,256.4591369628906,254.98741149902344,293.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392303276807,2.2145673739260026e-08,0.0011392082087695,-0.0569909140467643,0.0,0.0,0.0,-0.0157913342118263,60.0,-29.87850952148437,-0.0,-8.848771670955102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4997863769531,0.0,0.0,0.0001069199934136,290.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8291320800781,0.0,0.0,0.0001125914641306,290.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4515380859375,0.0,0.0,8.316003368236125e-05,289.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4281616210937,0.0,0.0,0.0001125919734477,291.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3964538574219,0.0,0.0,0.0005340854404494,295.19293212890625,294.1499938964844,254.9340057373047,254.0118865966797,256.4591369628906,254.98741149902344,293.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392303276807,2.2145673739260026e-08,0.0011392082087695,-0.0569909140467643,0.0,0.0,0.0,-0.0157913342118263,60.0,-29.87850952148437,-0.0,-8.848771670955102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4853210449219,0.0,0.0,0.0001070595390046,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8099975585937,0.0,0.0,0.0001127384166466,290.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4377136230469,0.0,0.0,8.326856914209202e-05,289.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4147033691406,0.0,0.0,0.0001127389186876,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3834228515625,0.0,0.0,0.0005347824771888,295.1784973144531,294.1499938964844,254.87857055664065,253.96258544921875,256.4277038574219,254.9330291748047,293.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407169513404,2.2319532888559482e-08,0.0011406945995986,-0.0574443116784095,0.0,0.0,0.0,-0.0158775225281715,60.0,-29.94573783874512,-0.0,-8.87188065235023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4853210449219,0.0,0.0,0.0001070595390046,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8099975585937,0.0,0.0,0.0001127384166466,290.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4377136230469,0.0,0.0,8.326856914209202e-05,289.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4147033691406,0.0,0.0,0.0001127389186876,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3834228515625,0.0,0.0,0.0005347824771888,295.1784973144531,294.1499938964844,254.87857055664065,253.96258544921875,256.4277038574219,254.9330291748047,293.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407169513404,2.2319532888559482e-08,0.0011406945995986,-0.0574443116784095,0.0,0.0,0.0,-0.0158775225281715,60.0,-29.94573783874512,-0.0,-8.87188065235023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4707336425781,0.0,0.0,0.0001071852384484,290.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.79083251953125,0.0,0.0,0.0001128707881434,290.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.423828125,0.0,0.0,8.33663361845538e-05,289.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.401123046875,0.0,0.0,0.0001128712901845,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.37030029296875,0.0,0.0,0.0005354104214347,295.1639404296875,294.1499938964844,254.8224334716797,253.91262817382807,256.3957824707031,254.8775177001953,293.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420560767874,2.2476141836591523e-08,0.0011420336086302,-0.0578527003526687,0.0,0.0,0.0,-0.0159551594406366,60.0,-30.01028823852539,-0.0,-8.89272300241828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4707336425781,0.0,0.0,0.0001071852384484,290.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.79083251953125,0.0,0.0,0.0001128707881434,290.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.423828125,0.0,0.0,8.33663361845538e-05,289.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.401123046875,0.0,0.0,0.0001128712901845,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.37030029296875,0.0,0.0,0.0005354104214347,295.1639404296875,294.1499938964844,254.8224334716797,253.91262817382807,256.3957824707031,254.8775177001953,293.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420560767874,2.2476141836591523e-08,0.0011420336086302,-0.0578527003526687,0.0,0.0,0.0,-0.0159551594406366,60.0,-30.01028823852539,-0.0,-8.89272300241828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4560852050781,0.0,0.0,0.000107297222712,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7716369628906,0.0,0.0,0.0001129887241404,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.40985107421875,0.0,0.0,8.345343667315319e-05,289.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.387451171875,0.0,0.0,0.0001129892189055,291.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3570861816406,0.0,0.0,0.0005359698552638,295.1492614746094,294.1499938964844,254.76611328125,253.86248779296875,256.36328125,254.82131958007807,293.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432492174208,2.261566933725589e-08,0.0011432266328483,-0.0582165122032165,0.0,0.0,0.0,-0.0160243287682533,60.0,-30.07131576538086,-0.0,-8.911312221471236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4560852050781,0.0,0.0,0.000107297222712,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7716369628906,0.0,0.0,0.0001129887241404,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.40985107421875,0.0,0.0,8.345343667315319e-05,289.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.387451171875,0.0,0.0,0.0001129892189055,291.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3570861816406,0.0,0.0,0.0005359698552638,295.1492614746094,294.1499938964844,254.76611328125,253.86248779296875,256.36328125,254.82131958007807,293.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432492174208,2.261566933725589e-08,0.0011432266328483,-0.0582165122032165,0.0,0.0,0.0,-0.0160243287682533,60.0,-30.07131576538086,-0.0,-8.911312221471236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.44873046875,0.0,0.0,0.0001073472085408,290.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7620544433594,0.0,0.0,0.0001130413584178,290.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4028015136719,0.0,0.0,8.349231211468577e-05,289.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3805847167969,0.0,0.0,0.0001130418459069,291.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3504333496094,0.0,0.0,0.0005362195661291,295.14190673828125,294.1499938964844,254.738037109375,253.8374786376953,256.3468322753906,254.7931365966797,293.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437817011028,2.267793952626107e-08,0.001143759000115,-0.0583788715302944,0.0,0.0,0.0,-0.0160551983863115,60.0,-30.10025215148925,-0.0,-8.919614202795857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4413757324219,0.0,0.0,0.0001073936873581,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.75244140625,0.0,0.0,0.0001130903110606,290.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3957824707031,0.0,0.0,8.352845907211304e-05,289.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.37371826171875,0.0,0.0,0.0001130907985498,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.34375,0.0,0.0,0.0005364517564885,295.134521484375,294.1499938964844,254.71011352539065,253.8125915527344,256.3302917480469,254.76499938964844,293.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442768154665,2.273585053558236e-08,0.0011442541144788,-0.0585298649966716,0.0,0.0,0.0,-0.0160839073359966,60.0,-30.12816429138184,-0.0,-8.92733922341904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.42657470703125,0.0,0.0,0.0001074739702744,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7332458496094,0.0,0.0,0.0001131748576881,290.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3816223144531,0.0,0.0,8.359090134035796e-05,289.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.35986328125,0.0,0.0,0.0001131753306253,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3303527832031,0.0,0.0,0.0005368528072722,295.1196594238281,294.1499938964844,254.6549530029297,253.763412475586,256.2967834472656,254.7090759277344,293.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145132118836,2.283586297835427e-08,0.0011451093014329,-0.0587906204164028,0.0,0.0,0.0,-0.0161334872245788,60.0,-30.18025588989257,-0.0,-8.940688189795767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.42657470703125,0.0,0.0,0.0001074739702744,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7332458496094,0.0,0.0,0.0001131748576881,290.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3816223144531,0.0,0.0,8.359090134035796e-05,289.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.35986328125,0.0,0.0,0.0001131753306253,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3303527832031,0.0,0.0,0.0005368528072722,295.1196594238281,294.1499938964844,254.6549530029297,253.763412475586,256.2967834472656,254.7090759277344,293.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145132118836,2.283586297835427e-08,0.0011451093014329,-0.0587906204164028,0.0,0.0,0.0,-0.0161334872245788,60.0,-30.18025588989257,-0.0,-8.940688189795767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.41168212890625,0.0,0.0,0.0001075371546903,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7140197753906,0.0,0.0,0.0001132413963205,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.36737060546875,0.0,0.0,8.364004315808415e-05,289.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.345947265625,0.0,0.0,0.0001132418692577,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3168334960937,0.0,0.0,0.0005371684092096,295.10467529296875,294.1499938964844,254.6011505126953,253.71539306640625,256.26287841796875,254.6540679931641,293.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458052322268,2.2914575126264936e-08,0.0011457822984084,-0.0589958280324935,0.0,0.0,0.0,-0.01617250777781,60.0,-30.22687339782715,-0.0,-8.951200669571335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.41168212890625,0.0,0.0,0.0001075371546903,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7140197753906,0.0,0.0,0.0001132413963205,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.36737060546875,0.0,0.0,8.364004315808415e-05,289.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.345947265625,0.0,0.0,0.0001132418692577,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3168334960937,0.0,0.0,0.0005371684092096,295.10467529296875,294.1499938964844,254.6011505126953,253.71539306640625,256.26287841796875,254.6540679931641,293.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458052322268,2.2914575126264936e-08,0.0011457822984084,-0.0589958280324935,0.0,0.0,0.0,-0.01617250777781,60.0,-30.22687339782715,-0.0,-8.951200669571335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3967590332031,0.0,0.0,0.0001075811960618,290.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6947937011719,0.0,0.0,0.0001132877805503,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.35308837890625,0.0,0.0,8.367429836653173e-05,289.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3319396972656,0.0,0.0,0.0001132882462115,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3032531738281,0.0,0.0,0.0005373884923756,295.0896301269531,294.1499938964844,254.5491943359375,253.66897583007807,256.22857666015625,254.6004943847656,293.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462743859738,2.296943790724981e-08,0.0011462514521554,-0.0591388531029224,0.0,0.0,0.0,-0.0161997061222791,60.0,-30.267274856567383,-0.0,-8.958531338976172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3967590332031,0.0,0.0,0.0001075811960618,290.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6947937011719,0.0,0.0,0.0001132877805503,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.35308837890625,0.0,0.0,8.367429836653173e-05,289.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3319396972656,0.0,0.0,0.0001132882462115,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3032531738281,0.0,0.0,0.0005373884923756,295.0896301269531,294.1499938964844,254.5491943359375,253.66897583007807,256.22857666015625,254.6004943847656,293.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462743859738,2.296943790724981e-08,0.0011462514521554,-0.0591388531029224,0.0,0.0,0.0,-0.0161997061222791,60.0,-30.267274856567383,-0.0,-8.958531338976172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3817443847656,0.0,0.0,0.0001076074477168,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6755676269531,0.0,0.0,0.0001133154364652,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.33868408203125,0.0,0.0,8.369471470359713e-05,289.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.31787109375,0.0,0.0,0.0001133158948505,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2895812988281,0.0,0.0,0.0005375196342356,295.07452392578125,294.1499938964844,254.4996337890625,253.62461853027344,256.1939392089844,254.5488739013672,293.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465538991615,2.3002126425808456e-08,0.0011465309653431,-0.0592240765690803,0.0,0.0,0.0,-0.0162159111350774,60.0,-30.300745010375977,-0.0,-8.962901176801098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3817443847656,0.0,0.0,0.0001076074477168,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6755676269531,0.0,0.0,0.0001133154364652,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.33868408203125,0.0,0.0,8.369471470359713e-05,289.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.31787109375,0.0,0.0,0.0001133158948505,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2895812988281,0.0,0.0,0.0005375196342356,295.07452392578125,294.1499938964844,254.4996337890625,253.62461853027344,256.1939392089844,254.5488739013672,293.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465538991615,2.3002126425808456e-08,0.0011465309653431,-0.0592240765690803,0.0,0.0,0.0,-0.0162159111350774,60.0,-30.300745010375977,-0.0,-8.962901176801098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3742370605469,0.0,0.0,0.0001076131302397,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6659545898437,0.0,0.0,0.0001133214245783,290.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3314819335937,0.0,0.0,8.369913848582655e-05,289.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.310791015625,0.0,0.0,0.0001133218756876,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.28271484375,0.0,0.0,0.0005375480395741,295.0669250488281,294.1499938964844,254.47589111328125,253.6033630371093,256.176513671875,254.5239105224609,293.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009198102386108e-08,0.0011465913848951,-0.0592425093054771,0.0,0.0,0.0,-0.0162194166332483,60.0,-30.31479835510254,-0.0,-8.963846198639659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.36669921875,0.0,0.0,0.0001076134940376,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6563415527344,0.0,0.0,0.0001133218029281,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3242492675781,0.0,0.0,8.36994222481735e-05,289.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3037109375,0.0,0.0,0.0001133222613134,291.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2758178710937,0.0,0.0,0.0005375498440116,295.0592956542969,294.1499938964844,254.45294189453125,253.5827789306641,256.1590270996094,254.49966430664065,293.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466182768344,2.300963863888229e-08,0.0011465952266007,-0.0592436604201793,0.0,0.0,0.0,-0.0162196364253759,60.0,-30.326810836791992,-0.0,-8.963905173686727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3515625,0.0,0.0,0.0001075982363545,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6371154785156,0.0,0.0,0.0001133057448896,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3097229003906,0.0,0.0,8.368755516130477e-05,289.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2894897460937,0.0,0.0,0.000113306188723,291.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2619934082031,0.0,0.0,0.0005374736501835,295.04400634765625,294.1499938964844,254.4096527099609,253.5438995361328,256.1239318847656,254.4534149169922,293.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464555282145,2.2990606751704945e-08,0.0011464325943961,-0.0591940432786941,0.0,0.0,0.0,-0.0162102002650499,60.0,-30.34462547302246,-0.0,-8.96136072014997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3515625,0.0,0.0,0.0001075982363545,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6371154785156,0.0,0.0,0.0001133057448896,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3097229003906,0.0,0.0,8.368755516130477e-05,289.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2894897460937,0.0,0.0,0.000113306188723,291.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2619934082031,0.0,0.0,0.0005374736501835,295.04400634765625,294.1499938964844,254.4096527099609,253.5438995361328,256.1239318847656,254.4534149169922,293.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464555282145,2.2990606751704945e-08,0.0011464325943961,-0.0591940432786941,0.0,0.0,0.0,-0.0162102002650499,60.0,-30.34462547302246,-0.0,-8.96136072014997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3363952636719,0.0,0.0,0.0001075612817658,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.61785888671875,0.0,0.0,0.0001132668330683,290.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2951354980469,0.0,0.0,8.365880785277113e-05,289.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2751770019531,0.0,0.0,0.0001132672696257,291.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2480773925781,0.0,0.0,0.0005372890736907,295.02862548828125,294.1499938964844,254.3702850341797,253.50845336914065,256.0887756347656,254.4105682373047,293.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460616951808,2.294453338436142e-08,0.0011460387613624,-0.0590739287436008,0.0,0.0,0.0,-0.01618736051023,60.0,-30.353654861450195,-0.0,-8.955203156801873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3363952636719,0.0,0.0,0.0001075612817658,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.61785888671875,0.0,0.0,0.0001132668330683,290.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2951354980469,0.0,0.0,8.365880785277113e-05,289.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2751770019531,0.0,0.0,0.0001132672696257,291.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2480773925781,0.0,0.0,0.0005372890736907,295.02862548828125,294.1499938964844,254.3702850341797,253.50845336914065,256.0887756347656,254.4105682373047,293.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460616951808,2.294453338436142e-08,0.0011460387613624,-0.0590739287436008,0.0,0.0,0.0,-0.01618736051023,60.0,-30.353654861450195,-0.0,-8.955203156801873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3211975097656,0.0,0.0,0.0001075005129678,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5986633300781,0.0,0.0,0.000113202848297,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.280517578125,0.0,0.0,8.36115432321094e-05,289.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2608337402344,0.0,0.0,0.0001132032775785,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.234130859375,0.0,0.0,0.0005369855789467,295.01318359375,294.1499938964844,254.3353271484375,253.4768829345703,256.0535583496094,254.3714904785156,293.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454140767455,2.2868785976015715e-08,0.0011453911429271,-0.0588764511048793,0.0,0.0,0.0,-0.0161498114466667,60.0,-30.353384017944336,-0.0,-8.945084317701912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3211975097656,0.0,0.0,0.0001075005129678,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5986633300781,0.0,0.0,0.000113202848297,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.280517578125,0.0,0.0,8.36115432321094e-05,289.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2608337402344,0.0,0.0,0.0001132032775785,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.234130859375,0.0,0.0,0.0005369855789467,295.01318359375,294.1499938964844,254.3353271484375,253.4768829345703,256.0535583496094,254.3714904785156,293.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454140767455,2.2868785976015715e-08,0.0011453911429271,-0.0588764511048793,0.0,0.0,0.0,-0.0161498114466667,60.0,-30.353384017944336,-0.0,-8.945084317701912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.305908203125,0.0,0.0,0.0001074147221515,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5794372558594,0.0,0.0,0.0001131125100073,290.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2658386230469,0.0,0.0,8.354481542482972e-05,289.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2464294433594,0.0,0.0,0.0001131129392888,291.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2200927734375,0.0,0.0,0.0005365570541471,294.9976806640625,294.1499938964844,254.3053131103516,253.4496459960937,256.0184631347656,254.33697509765625,293.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444998672232,2.276186528149537e-08,0.0011444771662354,-0.0585976913571357,0.0,0.0,0.0,-0.016096806153655,60.0,-30.34221649169922,-0.0,-8.93081022468323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.305908203125,0.0,0.0,0.0001074147221515,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5794372558594,0.0,0.0,0.0001131125100073,290.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2658386230469,0.0,0.0,8.354481542482972e-05,289.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2464294433594,0.0,0.0,0.0001131129392888,291.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2200927734375,0.0,0.0,0.0005365570541471,294.9976806640625,294.1499938964844,254.3053131103516,253.4496459960937,256.0184631347656,254.33697509765625,293.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444998672232,2.276186528149537e-08,0.0011444771662354,-0.0585976913571357,0.0,0.0,0.0,-0.016096806153655,60.0,-30.34221649169922,-0.0,-8.93081022468323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2982788085937,0.0,0.0,0.000107361091068,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5698547363281,0.0,0.0,0.0001130560340243,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2584533691406,0.0,0.0,8.350310235982761e-05,289.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2391967773437,0.0,0.0,0.0001130564633058,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2130432128906,0.0,0.0,0.0005362891824916,294.9898986816406,294.1499938964844,254.2923126220703,253.4377899169922,256.0009765625,254.3217620849609,293.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439283844083,2.2695024526342425e-08,0.0011439056834205,-0.0584234185516834,0.0,0.0,0.0,-0.0160636715590953,60.0,-30.331905364990234,-0.0,-8.921892913349438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2906188964844,0.0,0.0,0.0001073008752427,290.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.56024169921875,0.0,0.0,0.0001129926240537,290.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2510681152344,0.0,0.0,8.345626702066511e-05,289.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2319641113281,0.0,0.0,0.0001129930460592,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2059936523437,0.0,0.0,0.0005359883652999,294.98211669921875,294.1499938964844,254.2807464599609,253.4272003173828,255.98358154296875,254.3077087402344,293.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432868195697,2.261997700259144e-08,0.0011432642349973,-0.0582277402281761,0.0,0.0,0.0,-0.0160264670848846,60.0,-30.3189697265625,-0.0,-8.911885629458993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2752685546875,0.0,0.0,0.0001071567530743,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.54107666015625,0.0,0.0,0.0001128408694057,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2362976074219,0.0,0.0,8.3344173617661e-05,289.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2174377441406,0.0,0.0,0.0001128412841353,291.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1918334960937,0.0,0.0,0.0005352685111574,294.96649169921875,294.1499938964844,254.2621307373047,253.4099884033203,255.94900512695312,254.28370666503903,293.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417510686442,2.244036956255968e-08,0.0011417286004871,-0.0577594190835952,0.0,0.0,0.0,-0.0159374307841062,60.0,-30.28355598449707,-0.0,-8.887959523917743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2752685546875,0.0,0.0,0.0001071567530743,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.54107666015625,0.0,0.0,0.0001128408694057,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2362976074219,0.0,0.0,8.3344173617661e-05,289.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2174377441406,0.0,0.0,0.0001128412841353,291.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1918334960937,0.0,0.0,0.0005352685111574,294.96649169921875,294.1499938964844,254.2621307373047,253.4099884033203,255.94900512695312,254.28370666503903,293.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417510686442,2.244036956255968e-08,0.0011417286004871,-0.0577594190835952,0.0,0.0,0.0,-0.0159374307841062,60.0,-30.28355598449707,-0.0,-8.887959523917743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2598571777344,0.0,0.0,0.0001069786521838,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5219421386719,0.0,0.0,0.0001126533243223,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2214660644531,0.0,0.0,8.320564666064456e-05,289.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.202880859375,0.0,0.0,0.0001126537317759,291.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1776428222656,0.0,0.0,0.000534378865268,294.9508056640625,294.1499938964844,254.25,253.3984832763672,255.9149169921875,254.265853881836,293.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398533824831,2.2218419104547138e-08,0.0011398311471566,-0.0571806281805038,0.0,0.0,0.0,-0.0158274006098508,60.0,-30.23381805419922,-0.0,-8.858436473246911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
