time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518400,290.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2598571777344,0.0,0.0,0.0001069786521838,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5219421386719,0.0,0.0,0.0001126533243223,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2214660644531,0.0,0.0,8.320564666064456e-05,289.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.202880859375,0.0,0.0,0.0001126537317759,291.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1776428222656,0.0,0.0,0.000534378865268,294.9508056640625,294.1499938964844,254.25,253.3984832763672,255.9149169921875,254.265853881836,293.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398533824831,2.2218419104547138e-08,0.0011398311471566,-0.0571806281805038,0.0,0.0,0.0,-0.0158274006098508,60.0,-30.23381805419922,-0.0,-8.858436473246911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2444763183594,0.0,0.0,0.0001067726916517,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5028381347656,0.0,0.0,0.0001124364498537,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.20660400390625,0.0,0.0,8.30454591778107e-05,289.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1882629394531,0.0,0.0,0.0001124368500313,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.16339111328125,0.0,0.0,0.000533350103069,294.9350891113281,294.1499938964844,254.24234008789065,253.39083862304688,255.88131713867188,254.2530975341797,293.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196175863389272e-08,0.0011376368347555,-0.0565112568438053,0.0,0.0,0.0,-0.0157001670449972,60.0,-30.17204093933105,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2444763183594,0.0,0.0,0.0001067726916517,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5028381347656,0.0,0.0,0.0001124364498537,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.20660400390625,0.0,0.0,8.30454591778107e-05,289.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1882629394531,0.0,0.0,0.0001124368500313,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.16339111328125,0.0,0.0,0.000533350103069,294.9350891113281,294.1499938964844,254.24234008789065,253.39083862304688,255.88131713867188,254.2530975341797,293.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196175863389272e-08,0.0011376368347555,-0.0565112568438053,0.0,0.0,0.0,-0.0157001670449972,60.0,-30.17204093933105,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2290344238281,0.0,0.0,0.0001065413671312,290.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4837646484375,0.0,0.0,0.0001121928507927,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1916809082031,0.0,0.0,8.286553929792717e-05,289.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1736145019531,0.0,0.0,0.0001121932436944,291.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.14910888671875,0.0,0.0,0.0005321945645846,294.9193115234375,294.1499938964844,254.2366943359375,253.38487243652344,255.84841918945312,254.2445068359375,292.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351939756423,2.1673482564210644e-08,0.0011351722059771,-0.0557593442499637,0.0,0.0,0.0,-0.0155572574585676,60.0,-30.09915542602539,-0.0,-8.786160066165395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2290344238281,0.0,0.0,0.0001065413671312,290.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4837646484375,0.0,0.0,0.0001121928507927,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1916809082031,0.0,0.0,8.286553929792717e-05,289.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1736145019531,0.0,0.0,0.0001121932436944,291.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.14910888671875,0.0,0.0,0.0005321945645846,294.9193115234375,294.1499938964844,254.2366943359375,253.38487243652344,255.84841918945312,254.2445068359375,292.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351939756423,2.1673482564210644e-08,0.0011351722059771,-0.0557593442499637,0.0,0.0,0.0,-0.0155572574585676,60.0,-30.09915542602539,-0.0,-8.786160066165395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2213134765625,0.0,0.0,0.0001064169118762,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4742431640625,0.0,0.0,0.0001120617962442,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1842346191406,0.0,0.0,8.276873995782807e-05,289.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1662902832031,0.0,0.0,0.0001120621891459,291.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1419372558594,0.0,0.0,0.000531572906766,294.91143798828125,294.1499938964844,254.2345733642578,253.38247680664065,255.83218383789065,254.2411346435547,292.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338678887113,2.1518395953989973e-08,0.0011338464682921,-0.0553547888994216,0.0,0.0,0.0,-0.0154803758487105,60.0,-30.059852600097656,-0.0,-8.765644565755792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.21356201171875,0.0,0.0,0.0001062841183738,290.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4647216796875,0.0,0.0,0.0001119219596148,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1767578125,0.0,0.0,8.266545046353713e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.158935546875,0.0,0.0,0.0001119223452406,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.134765625,0.0,0.0,0.0005309095722623,294.9035339355469,294.1499938964844,254.23291015625,253.3804473876953,255.816146850586,254.2384490966797,292.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324528604745,2.1352910550831442e-08,0.0011324315564706,-0.0549230799078941,0.0,0.0,0.0,-0.0153983384370803,60.0,-30.01785087585449,-0.0,-8.743779744690985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1981201171875,0.0,0.0,0.0001059990609064,290.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4457397460937,0.0,0.0,0.0001116217899834,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.16180419921875,0.0,0.0,8.244374475907534e-05,289.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1442565917969,0.0,0.0,0.0001116221756092,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1203918457031,0.0,0.0,0.000529485696461,294.8876953125,294.1499938964844,254.2308349609375,253.3774261474609,255.7845458984375,254.23443603515625,292.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294155847281,2.0997696026370253e-08,0.0011293946299701,-0.0539963133633136,0.0,0.0,0.0,-0.0152222448959946,60.0,-29.92758750915528,-0.0,-8.69693863592147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1981201171875,0.0,0.0,0.0001059990609064,290.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4457397460937,0.0,0.0,0.0001116217899834,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.16180419921875,0.0,0.0,8.244374475907534e-05,289.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1442565917969,0.0,0.0,0.0001116221756092,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1203918457031,0.0,0.0,0.000529485696461,294.8876953125,294.1499938964844,254.2308349609375,253.3774261474609,255.7845458984375,254.23443603515625,292.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294155847281,2.0997696026370253e-08,0.0011293946299701,-0.0539963133633136,0.0,0.0,0.0,-0.0152222448959946,60.0,-29.92758750915528,-0.0,-8.69693863592147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1826171875,0.0,0.0,0.0001056849578162,290.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4267883300781,0.0,0.0,0.0001112910322262,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1468505859375,0.0,0.0,8.21994399302639e-05,289.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1295166015625,0.0,0.0,0.0001112914033001,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.10601806640625,0.0,0.0,0.0005279167089611,294.871826171875,294.1499938964844,254.2303009033203,253.37567138671875,255.753646850586,254.232162475586,292.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606282902235762e-08,0.0011260481551289,-0.0529749505221843,0.0,0.0,0.0,-0.0150282075628638,60.0,-29.828140258789062,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1826171875,0.0,0.0,0.0001056849578162,290.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4267883300781,0.0,0.0,0.0001112910322262,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1468505859375,0.0,0.0,8.21994399302639e-05,289.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1295166015625,0.0,0.0,0.0001112914033001,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.10601806640625,0.0,0.0,0.0005279167089611,294.871826171875,294.1499938964844,254.2303009033203,253.37567138671875,255.753646850586,254.232162475586,292.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606282902235762e-08,0.0011260481551289,-0.0529749505221843,0.0,0.0,0.0,-0.0150282075628638,60.0,-29.828140258789062,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1671447753906,0.0,0.0,0.0001053420783136,290.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4079284667969,0.0,0.0,0.0001109299701056,290.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1318664550781,0.0,0.0,8.193276153178886e-05,289.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1147766113281,0.0,0.0,0.0001109303411794,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0915832519531,0.0,0.0,0.0005262040067464,294.85595703125,294.1499938964844,254.23114013671875,253.37506103515625,255.7234344482422,254.2313995361328,292.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179017568011666e-08,0.0011223951587453,-0.0518598482012748,0.0,0.0,0.0,-0.014816396869719,60.0,-29.71967887878418,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1671447753906,0.0,0.0,0.0001053420783136,290.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4079284667969,0.0,0.0,0.0001109299701056,290.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1318664550781,0.0,0.0,8.193276153178886e-05,289.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1147766113281,0.0,0.0,0.0001109303411794,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0915832519531,0.0,0.0,0.0005262040067464,294.85595703125,294.1499938964844,254.23114013671875,253.37506103515625,255.7234344482422,254.2313995361328,292.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179017568011666e-08,0.0011223951587453,-0.0518598482012748,0.0,0.0,0.0,-0.014816396869719,60.0,-29.71967887878418,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.15167236328125,0.0,0.0,0.0001049700586008,290.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3890686035156,0.0,0.0,0.0001105382179957,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1168518066406,0.0,0.0,8.164341124938801e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1000366210937,0.0,0.0,0.0001105385817936,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0771789550781,0.0,0.0,0.0005243457271717,294.840087890625,294.1499938964844,254.23321533203125,253.37545776367188,255.6938934326172,254.23193359375,292.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715443499990212e-08,0.0011184317991137,-0.0506497658789157,0.0,0.0,0.0,-0.014586585573852,60.0,-29.60233688354492,-0.0,-8.52889812108515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.15167236328125,0.0,0.0,0.0001049700586008,290.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3890686035156,0.0,0.0,0.0001105382179957,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1168518066406,0.0,0.0,8.164341124938801e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1000366210937,0.0,0.0,0.0001105385817936,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0771789550781,0.0,0.0,0.0005243457271717,294.840087890625,294.1499938964844,254.23321533203125,253.37545776367188,255.6938934326172,254.23193359375,292.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715443499990212e-08,0.0011184317991137,-0.0506497658789157,0.0,0.0,0.0,-0.014586585573852,60.0,-29.60233688354492,-0.0,-8.52889812108515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1439208984375,0.0,0.0,0.0001047737096087,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.37969970703125,0.0,0.0,0.0001103314498323,290.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.109375,0.0,0.0,8.14906888990663e-05,289.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0926513671875,0.0,0.0,0.0001103318136301,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0699462890625,0.0,0.0,0.0005233649280853,294.8321533203125,294.1499938964844,254.23464965820312,253.37599182128903,255.679443359375,254.2327117919922,292.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470766332574385e-08,0.0011163399321958,-0.0500109940767288,0.0,0.0,0.0,-0.0144652910530567,60.0,-29.53995132446289,-0.0,-8.497019621245273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1361694335937,0.0,0.0,0.0001045708631863,290.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3703308105469,0.0,0.0,0.0001101178568205,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.10186767578125,0.0,0.0,8.133292431011796e-05,289.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.08526611328125,0.0,0.0,0.0001101182060665,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0627136230469,0.0,0.0,0.0005223517073318,294.8241882324219,294.1499938964844,254.23634338378903,253.37673950195312,255.6651763916016,254.2337646484375,292.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141981231048,1.9218008517896124e-08,0.0011141789145767,-0.0493510551750659,0.0,0.0,0.0,-0.0143399890512228,60.0,-29.47559928894043,-0.0,-8.46414991428901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1207275390625,0.0,0.0,0.0001041476352838,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.35162353515625,0.0,0.0,0.0001096721753128,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0868835449219,0.0,0.0,8.100374543573707e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.07049560546875,0.0,0.0,0.0001096725245588,291.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0482788085937,0.0,0.0,0.0005202376050874,294.80828857421875,294.1499938964844,254.2403717041016,253.3787536621093,255.6371612548828,254.236557006836,292.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-29.34152030944824,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1207275390625,0.0,0.0,0.0001041476352838,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.35162353515625,0.0,0.0,0.0001096721753128,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0868835449219,0.0,0.0,8.100374543573707e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.07049560546875,0.0,0.0,0.0001096725245588,291.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0482788085937,0.0,0.0,0.0005202376050874,294.80828857421875,294.1499938964844,254.2403717041016,253.3787536621093,255.6371612548828,254.236557006836,292.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-29.34152030944824,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1052551269531,0.0,0.0,0.00010370300879,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3330078125,0.0,0.0,0.0001092039674404,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0718688964844,0.0,0.0,8.065792644629255e-05,289.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.05572509765625,0.0,0.0,0.0001092043166863,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0338134765625,0.0,0.0,0.0005180166335776,294.7924194335937,294.1499938964844,254.24514770507807,253.3813934326172,255.6099548339844,254.2402801513672,292.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659444849236e-08,0.0011049328604713,-0.0465268455445766,0.0,0.0,0.0,-0.0138038899749517,60.0,-29.20014953613281,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1052551269531,0.0,0.0,0.00010370300879,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3330078125,0.0,0.0,0.0001092039674404,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0718688964844,0.0,0.0,8.065792644629255e-05,289.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.05572509765625,0.0,0.0,0.0001092043166863,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0338134765625,0.0,0.0,0.0005180166335776,294.7924194335937,294.1499938964844,254.24514770507807,253.3813934326172,255.6099548339844,254.2402801513672,292.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659444849236e-08,0.0011049328604713,-0.0465268455445766,0.0,0.0,0.0,-0.0138038899749517,60.0,-29.20014953613281,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0898132324219,0.0,0.0,0.0001032425352605,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.314453125,0.0,0.0,0.0001087190685211,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0569152832031,0.0,0.0,8.029977470869198e-05,289.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0409851074219,0.0,0.0,0.0001087194032152,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.01934814453125,0.0,0.0,0.0005157164414413,294.7765197753906,294.1499938964844,254.25050354003903,253.384521484375,255.5834197998047,254.2446136474609,292.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279079377651,0.0,0.0,0.0,-0.0135194435715675,60.0,-29.05375289916992,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0898132324219,0.0,0.0,0.0001032425352605,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.314453125,0.0,0.0,0.0001087190685211,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0569152832031,0.0,0.0,8.029977470869198e-05,289.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0409851074219,0.0,0.0,0.0001087194032152,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.01934814453125,0.0,0.0,0.0005157164414413,294.7765197753906,294.1499938964844,254.25050354003903,253.384521484375,255.5834197998047,254.2446136474609,292.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279079377651,0.0,0.0,0.0,-0.0135194435715675,60.0,-29.05375289916992,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.07440185546875,0.0,0.0,0.0001027699981932,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2959899902344,0.0,0.0,0.0001082214730558,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0419311523437,0.0,0.0,7.993224426172674e-05,289.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0262145996094,0.0,0.0,0.0001082218077499,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0048828125,0.0,0.0,0.0005133560625836,294.7606506347656,294.1499938964844,254.2562866210937,253.38800048828125,255.55767822265625,254.24954223632807,292.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974011529669042e-08,0.0010949926218017,-0.043489433825016,0.0,0.0,0.0,-0.0132275531068444,60.0,-28.902671813964844,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.07440185546875,0.0,0.0,0.0001027699981932,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2959899902344,0.0,0.0,0.0001082214730558,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0419311523437,0.0,0.0,7.993224426172674e-05,289.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0262145996094,0.0,0.0,0.0001082218077499,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0048828125,0.0,0.0,0.0005133560625836,294.7606506347656,294.1499938964844,254.2562866210937,253.38800048828125,255.55767822265625,254.24954223632807,292.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974011529669042e-08,0.0010949926218017,-0.043489433825016,0.0,0.0,0.0,-0.0132275531068444,60.0,-28.902671813964844,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.06671142578125,0.0,0.0,0.0001025307719828,290.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2867736816406,0.0,0.0,0.0001079695648513,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0344543457031,0.0,0.0,7.974618347361684e-05,289.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.01885986328125,0.0,0.0,0.0001079698922694,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9976501464844,0.0,0.0,0.0005121611175127,294.7527160644531,294.1499938964844,254.25927734375,253.38983154296875,255.54507446289065,254.25216674804688,292.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675924641162965e-08,0.001092443941161,-0.0427104458212852,0.0,0.0,0.0,-0.0130797792226076,60.0,-28.82603073120117,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0590209960937,0.0,0.0,0.0001022905344143,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.277587890625,0.0,0.0,0.0001077165798051,290.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0269775390625,0.0,0.0,7.9559329606127e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.011474609375,0.0,0.0,0.0001077169072232,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9904479980469,0.0,0.0,0.0005109611083753,294.7447814941406,294.1499938964844,254.2623291015625,253.39170837402344,255.5326995849609,254.2548828125,292.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-28.74890899658203,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.04364013671875,0.0,0.0,0.0001018093171296,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.25927734375,0.0,0.0,0.0001072098384611,290.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0120544433594,0.0,0.0,7.918504707049578e-05,289.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.99676513671875,0.0,0.0,0.0001072101586032,291.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9759826660156,0.0,0.0,0.0005085573066025,294.7289428710937,294.1499938964844,254.2684631347656,253.3954925537109,255.5084381103516,254.2604522705078,292.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696373544768e-08,0.0010847576195374,-0.0403607450425624,0.0,0.0,0.0,-0.0126341292634606,60.0,-28.59404945373535,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.04364013671875,0.0,0.0,0.0001018093171296,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.25927734375,0.0,0.0,0.0001072098384611,290.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0120544433594,0.0,0.0,7.918504707049578e-05,289.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.99676513671875,0.0,0.0,0.0001072101586032,291.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9759826660156,0.0,0.0,0.0005085573066025,294.7289428710937,294.1499938964844,254.2684631347656,253.3954925537109,255.5084381103516,254.2604522705078,292.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696373544768e-08,0.0010847576195374,-0.0403607450425624,0.0,0.0,0.0,-0.0126341292634606,60.0,-28.59404945373535,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0282897949219,0.0,0.0,0.0001013307919492,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.24102783203125,0.0,0.0,0.0001067059347406,290.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.99713134765625,0.0,0.0,7.881286001065746e-05,289.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9820251464844,0.0,0.0,0.0001067062476067,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9615478515625,0.0,0.0,0.0005061670090071,294.7131042480469,294.1499938964844,254.2745513916016,253.3992462158203,255.4848022460937,254.26611328125,292.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-28.43933868408203,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0282897949219,0.0,0.0,0.0001013307919492,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.24102783203125,0.0,0.0,0.0001067059347406,290.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.99713134765625,0.0,0.0,7.881286001065746e-05,289.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9820251464844,0.0,0.0,0.0001067062476067,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9615478515625,0.0,0.0,0.0005061670090071,294.7131042480469,294.1499938964844,254.2745513916016,253.3992462158203,255.4848022460937,254.26611328125,292.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-28.43933868408203,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0129699707031,0.0,0.0,0.000100860321254,290.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2228698730469,0.0,0.0,0.0001062105147866,290.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9822082519531,0.0,0.0,7.844694482628256e-05,289.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.96734619140625,0.0,0.0,0.0001062108203768,291.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9471130371094,0.0,0.0,0.0005038169329054,294.6972961425781,294.1499938964844,254.28042602539065,253.40283203125,255.4618988037109,254.2717437744141,292.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498942699374e-08,0.0010746471816673,-0.0372690260410308,0.0,0.0,0.0,-0.0120479334145784,60.0,-28.286529541015625,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0129699707031,0.0,0.0,0.000100860321254,290.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2228698730469,0.0,0.0,0.0001062105147866,290.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9822082519531,0.0,0.0,7.844694482628256e-05,289.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.96734619140625,0.0,0.0,0.0001062108203768,291.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9471130371094,0.0,0.0,0.0005038169329054,294.6972961425781,294.1499938964844,254.28042602539065,253.40283203125,255.4618988037109,254.2717437744141,292.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498942699374e-08,0.0010746471816673,-0.0372690260410308,0.0,0.0,0.0,-0.0120479334145784,60.0,-28.286529541015625,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9976806640625,0.0,0.0,0.0001004011355689,290.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.20477294921875,0.0,0.0,0.0001057269691955,290.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9673156738281,0.0,0.0,7.808978989487514e-05,289.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.95263671875,0.0,0.0,0.0001057272747857,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9327087402344,0.0,0.0,0.0005015232018195,294.6814880371094,294.1499938964844,254.2859039306641,253.40611267089844,255.4395751953125,254.27723693847656,292.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022342398334333e-08,0.0010697549441829,-0.0357726626098156,0.0,0.0,0.0,-0.0117642926052212,60.0,-28.13641166687012,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9976806640625,0.0,0.0,0.0001004011355689,290.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.20477294921875,0.0,0.0,0.0001057269691955,290.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9673156738281,0.0,0.0,7.808978989487514e-05,289.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.95263671875,0.0,0.0,0.0001057272747857,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9327087402344,0.0,0.0,0.0005015232018195,294.6814880371094,294.1499938964844,254.2859039306641,253.40611267089844,255.4395751953125,254.27723693847656,292.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022342398334333e-08,0.0010697549441829,-0.0357726626098156,0.0,0.0,0.0,-0.0117642926052212,60.0,-28.13641166687012,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.99005126953125,0.0,0.0,0.0001001772470772,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1957702636719,0.0,0.0,0.0001054912063409,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9598999023437,0.0,0.0,7.79156616772525e-05,289.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9453125,0.0,0.0,0.0001054915119311,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9255065917969,0.0,0.0,0.0005004048580303,294.673583984375,294.1499938964844,254.2884521484375,253.4075927734375,255.4286651611328,254.2798614501953,292.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743380655739657e-08,0.0010673695942386,-0.035043004900217,0.0,0.0,0.0,-0.011625999584794,60.0,-28.06312370300293,-0.0,-7.767822296500526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9823913574219,0.0,0.0,9.995762957260013e-05,290.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.186767578125,0.0,0.0,0.0001052599473041,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.95245361328125,0.0,0.0,7.774484402034432e-05,289.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9379577636719,0.0,0.0,0.0001052602456184,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.91827392578125,0.0,0.0,0.0004993078764528,294.66571044921875,294.1499938964844,254.2908630371093,253.4089508056641,255.4179077148437,254.2823944091797,292.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469739101878986e-08,0.0010650297626852,-0.034327208995819,0.0,0.0,0.0,-0.0114903440698981,60.0,-27.99099349975586,-0.0,-7.733800089226861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9671630859375,0.0,0.0,9.953258268069476e-05,290.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1688232421875,0.0,0.0,0.0001048123522195,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9375915527344,0.0,0.0,7.741425361018628e-05,289.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9232788085937,0.0,0.0,0.0001048126432579,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.90386962890625,0.0,0.0,0.0004971846938133,294.6499328613281,294.1499938964844,254.29510498046875,253.41123962402344,255.3968048095703,254.28713989257807,292.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-27.85063362121582,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9671630859375,0.0,0.0,9.953258268069476e-05,290.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1688232421875,0.0,0.0,0.0001048123522195,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9375915527344,0.0,0.0,7.741425361018628e-05,289.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9232788085937,0.0,0.0,0.0001048126432579,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.90386962890625,0.0,0.0,0.0004971846938133,294.6499328613281,294.1499938964844,254.29510498046875,253.41123962402344,255.3968048095703,254.28713989257807,292.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-27.85063362121582,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
