time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520740,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.951904296875,0.0,0.0,9.912889072438702e-05,290.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.15093994140625,0.0,0.0,0.00010438724712,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9227294921875,0.0,0.0,7.710026693530381e-05,289.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9086303710937,0.0,0.0,0.0001043875381583,291.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.88946533203125,0.0,0.0,0.0004951681476086,294.6341552734375,294.1499938964844,254.2985076904297,253.412826538086,255.3762359619141,254.29132080078125,292.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437132212994584e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-27.71652030944824,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.951904296875,0.0,0.0,9.912889072438702e-05,290.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.15093994140625,0.0,0.0,0.00010438724712,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9227294921875,0.0,0.0,7.710026693530381e-05,289.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9086303710937,0.0,0.0,0.0001043875381583,291.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.88946533203125,0.0,0.0,0.0004951681476086,294.6341552734375,294.1499938964844,254.2985076904297,253.412826538086,255.3762359619141,254.29132080078125,292.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437132212994584e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-27.71652030944824,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9366760253906,0.0,0.0,9.87483945209533e-05,290.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1330871582031,0.0,0.0,0.0001039865746861,290.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.90789794921875,0.0,0.0,7.680433191126212e-05,289.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8939819335937,0.0,0.0,0.0001039868584484,291.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.87506103515625,0.0,0.0,0.0004932675510644,294.618408203125,294.1499938964844,254.3008728027344,253.41360473632807,255.35617065429688,254.2948455810547,292.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-27.58938217163086,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9366760253906,0.0,0.0,9.87483945209533e-05,290.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1330871582031,0.0,0.0,0.0001039865746861,290.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.90789794921875,0.0,0.0,7.680433191126212e-05,289.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8939819335937,0.0,0.0,0.0001039868584484,291.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.87506103515625,0.0,0.0,0.0004932675510644,294.618408203125,294.1499938964844,254.3008728027344,253.41360473632807,255.35617065429688,254.2948455810547,292.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-27.58938217163086,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9214782714844,0.0,0.0,9.83925856417045e-05,290.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1153259277344,0.0,0.0,0.0001036118992487,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.89306640625,0.0,0.0,7.652759086340666e-05,289.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8793029785156,0.0,0.0,0.0001036121757351,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.86065673828125,0.0,0.0,0.0004914902383461,294.6026611328125,294.1499938964844,254.30206298828125,253.4134216308593,255.3365936279297,254.29751586914065,292.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-27.47012710571289,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9214782714844,0.0,0.0,9.83925856417045e-05,290.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1153259277344,0.0,0.0,0.0001036118992487,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.89306640625,0.0,0.0,7.652759086340666e-05,289.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8793029785156,0.0,0.0,0.0001036121757351,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.86065673828125,0.0,0.0,0.0004914902383461,294.6026611328125,294.1499938964844,254.30206298828125,253.4134216308593,255.3365936279297,254.29751586914065,292.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-27.47012710571289,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.91387939453125,0.0,0.0,9.822485299082472e-05,290.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1064453125,0.0,0.0,0.0001034352608257,290.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8856506347656,0.0,0.0,7.639712566742674e-05,289.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8719787597656,0.0,0.0,0.0001034355373121,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8534545898437,0.0,0.0,0.0004906523390673,294.5947570800781,294.1499938964844,254.3021697998047,253.4129333496093,255.3269958496093,254.2984619140625,292.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310718583956714e-08,0.0010465686209499,-0.0286778807640075,0.0,0.0,0.0,-0.0104200271889567,60.0,-27.41370964050293,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9062805175781,0.0,0.0,9.806248999666424e-05,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0975952148437,0.0,0.0,0.0001032642903737,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.87823486328125,0.0,0.0,7.627085142303258e-05,289.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8646545410156,0.0,0.0,0.0001032645668601,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8462219238281,0.0,0.0,0.0004898413317278,294.5868835449219,294.1499938964844,254.3019256591797,253.4121551513672,255.3174743652344,254.29920959472656,292.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108425290728974e-08,0.0010448388056829,-0.0281484108418226,0.0,0.0,0.0,-0.0103197423741221,60.0,-27.3588924407959,-0.0,-7.443318139621624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8910827636719,0.0,0.0,9.775826038094236e-05,290.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0799255371094,0.0,0.0,0.00010294392996,290.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8634033203125,0.0,0.0,7.603422272950411e-05,289.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8500061035156,0.0,0.0,0.0001029441991704,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8318176269531,0.0,0.0,0.0004883217043243,294.5711364746094,294.1499938964844,254.30029296875,253.40968322753903,255.2987365722656,254.2998809814453,292.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-27.25583839416504,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8910827636719,0.0,0.0,9.775826038094236e-05,290.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0799255371094,0.0,0.0,0.00010294392996,290.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8634033203125,0.0,0.0,7.603422272950411e-05,289.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8500061035156,0.0,0.0,0.0001029441991704,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8318176269531,0.0,0.0,0.0004883217043243,294.5711364746094,294.1499938964844,254.30029296875,253.40968322753903,255.2987365722656,254.2998809814453,292.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-27.25583839416504,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8758850097656,0.0,0.0,9.74803842836991e-05,290.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0622863769531,0.0,0.0,0.0001026513127726,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8485412597656,0.0,0.0,7.58180976845324e-05,289.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8353271484375,0.0,0.0,0.0001026515747071,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8173828125,0.0,0.0,0.0004869336262345,294.5553894042969,294.1499938964844,254.29698181152344,253.40586853027344,255.2803497314453,254.2993011474609,292.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-27.161508560180664,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8758850097656,0.0,0.0,9.74803842836991e-05,290.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0622863769531,0.0,0.0,0.0001026513127726,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8485412597656,0.0,0.0,7.58180976845324e-05,289.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8353271484375,0.0,0.0,0.0001026515747071,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8173828125,0.0,0.0,0.0004869336262345,294.5553894042969,294.1499938964844,254.29698181152344,253.40586853027344,255.2803497314453,254.2993011474609,292.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-27.161508560180664,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8606872558594,0.0,0.0,9.722853428684176e-05,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0447082519531,0.0,0.0,0.0001023861041176,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8337097167969,0.0,0.0,7.562221435364336e-05,289.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8206481933594,0.0,0.0,0.000102386366052,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8029479980469,0.0,0.0,0.0004856755840592,294.53961181640625,294.1499938964844,254.2918701171875,253.40057373046875,255.2622833251953,254.2974090576172,292.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.00693364757376e-08,0.0010359536390751,-0.0254284013062715,0.0,0.0,0.0,-0.0098046204075217,60.0,-27.075687408447266,-0.0,-7.31725151581486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8606872558594,0.0,0.0,9.722853428684176e-05,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0447082519531,0.0,0.0,0.0001023861041176,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8337097167969,0.0,0.0,7.562221435364336e-05,289.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8206481933594,0.0,0.0,0.000102386366052,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8029479980469,0.0,0.0,0.0004856755840592,294.53961181640625,294.1499938964844,254.2918701171875,253.40057373046875,255.2622833251953,254.2974090576172,292.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.00693364757376e-08,0.0010359536390751,-0.0254284013062715,0.0,0.0,0.0,-0.0098046204075217,60.0,-27.075687408447266,-0.0,-7.31725151581486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.845458984375,0.0,0.0,9.70022301771678e-05,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0271301269531,0.0,0.0,0.0001021478019538,290.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.81884765625,0.0,0.0,7.544620166299865e-05,289.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.80596923828125,0.0,0.0,0.0001021480566123,291.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7884826660156,0.0,0.0,0.0004845451912842,294.5238342285156,294.1499938964844,254.28477478027344,253.39366149902344,255.2444610595703,254.29405212402344,292.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335523402318,9.787372690084341e-09,0.0010335425613448,-0.0246902126818895,0.0,0.0,0.0,-0.0096648391336202,60.0,-26.99845123291016,-0.0,-7.283228597998459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.845458984375,0.0,0.0,9.70022301771678e-05,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0271301269531,0.0,0.0,0.0001021478019538,290.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.81884765625,0.0,0.0,7.544620166299865e-05,289.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.80596923828125,0.0,0.0,0.0001021480566123,291.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7884826660156,0.0,0.0,0.0004845451912842,294.5238342285156,294.1499938964844,254.28477478027344,253.39366149902344,255.2444610595703,254.29405212402344,292.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335523402318,9.787372690084341e-09,0.0010335425613448,-0.0246902126818895,0.0,0.0,0.0,-0.0096648391336202,60.0,-26.99845123291016,-0.0,-7.283228597998459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8378601074219,0.0,0.0,9.689878788776696e-05,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0183410644531,0.0,0.0,0.0001020388735923,290.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8114013671875,0.0,0.0,7.5365744123701e-05,289.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7986145019531,0.0,0.0,0.0001020391282509,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7812194824219,0.0,0.0,0.0004840285109821,294.51593017578125,294.1499938964844,254.28042602539065,253.3895721435547,255.2356414794922,254.291748046875,292.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324501199647,9.658491784136912e-09,0.001032440457493,-0.0243527833372354,0.0,0.0,0.0,-0.0096009466797113,60.0,-26.96322250366211,-0.0,-7.267703239222102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.83026123046875,0.0,0.0,9.680087532615288e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.00958251953125,0.0,0.0,0.000101935765997,290.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8039855957031,0.0,0.0,7.528958667535335e-05,289.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.791259765625,0.0,0.0,0.0001019360206555,291.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.77398681640625,0.0,0.0,0.0004835393920075,294.508056640625,294.1499938964844,254.2755279541016,253.38504028320312,255.22686767578125,254.2890625,292.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314068058505,9.536492484585324e-09,0.0010313972597941,-0.0240333657711744,0.0,0.0,0.0,-0.0095404665917158,60.0,-26.92986869812012,-0.0,-7.253022005215827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8150329589844,0.0,0.0,9.662376396590844e-05,290.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9920654296875,0.0,0.0,0.0001017492613755,290.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7890930175781,0.0,0.0,7.515183096984401e-05,289.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7765197753906,0.0,0.0,0.000101749508758,291.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7594909667969,0.0,0.0,0.0004826546937692,294.4922180175781,294.1499938964844,254.2639923095703,253.37452697753903,255.2094268798828,254.2823638916016,292.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295194806531,9.315813898069793e-09,0.0010295101674273,-0.0234555657953023,0.0,0.0,0.0,-0.0094310669228434,60.0,-26.8696346282959,-0.0,-7.226503839774524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8150329589844,0.0,0.0,9.662376396590844e-05,290.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9920654296875,0.0,0.0,0.0001017492613755,290.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7890930175781,0.0,0.0,7.515183096984401e-05,289.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7765197753906,0.0,0.0,0.000101749508758,291.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7594909667969,0.0,0.0,0.0004826546937692,294.4922180175781,294.1499938964844,254.2639923095703,253.37452697753903,255.2094268798828,254.2823638916016,292.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295194806531,9.315813898069793e-09,0.0010295101674273,-0.0234555657953023,0.0,0.0,0.0,-0.0094310669228434,60.0,-26.8696346282959,-0.0,-7.226503839774524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7997741699219,0.0,0.0,9.647004480939358e-05,290.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9745788574219,0.0,0.0,0.0001015873931464,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.774169921875,0.0,0.0,7.503227243432775e-05,289.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.76177978515625,0.0,0.0,0.000101587633253,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.74493408203125,0.0,0.0,0.0004818868474103,294.4764099121094,294.1499938964844,254.25,253.36203002929688,255.19207763671875,254.2737731933593,292.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027881517075,9.124284439110396e-09,0.0010278724366798,-0.0229540690779685,0.0,0.0,0.0,-0.0093361167237162,60.0,-26.81777572631836,-0.0,-7.20352844041372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7997741699219,0.0,0.0,9.647004480939358e-05,290.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9745788574219,0.0,0.0,0.0001015873931464,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.774169921875,0.0,0.0,7.503227243432775e-05,289.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.76177978515625,0.0,0.0,0.000101587633253,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.74493408203125,0.0,0.0,0.0004818868474103,294.4764099121094,294.1499938964844,254.25,253.36203002929688,255.19207763671875,254.2737731933593,292.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027881517075,9.124284439110396e-09,0.0010278724366798,-0.0229540690779685,0.0,0.0,0.0,-0.0093361167237162,60.0,-26.81777572631836,-0.0,-7.20352844041372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7845153808594,0.0,0.0,9.633962326915936e-05,290.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9570617675781,0.0,0.0,0.0001014500594465,290.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7592468261719,0.0,0.0,7.493083830922842e-05,289.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7470092773437,0.0,0.0,0.0001014502995531,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7303771972656,0.0,0.0,0.0004812353872694,294.4605407714844,294.1499938964844,254.2347412109375,253.3485107421875,255.17481994628903,254.2633209228516,292.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026491750963,8.961785979977321e-09,0.0010264827869832,-0.0225285720080137,0.0,0.0,0.0,-0.0092555591836571,60.0,-26.773963928222656,-0.0,-7.184063832710309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7845153808594,0.0,0.0,9.633962326915936e-05,290.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9570617675781,0.0,0.0,0.0001014500594465,290.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7592468261719,0.0,0.0,7.493083830922842e-05,289.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7470092773437,0.0,0.0,0.0001014502995531,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7303771972656,0.0,0.0,0.0004812353872694,294.4605407714844,294.1499938964844,254.2347412109375,253.3485107421875,255.17481994628903,254.2633209228516,292.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026491750963,8.961785979977321e-09,0.0010264827869832,-0.0225285720080137,0.0,0.0,0.0,-0.0092555591836571,60.0,-26.773963928222656,-0.0,-7.184063832710309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.76922607421875,0.0,0.0,9.622988727642225e-05,290.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9396057128906,0.0,0.0,0.0001013345026876,290.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7442626953125,0.0,0.0,7.484548405045643e-05,289.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.732177734375,0.0,0.0,0.0001013347355183,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7157897949219,0.0,0.0,0.0004806872457265,294.44464111328125,294.1499938964844,254.2194976806641,253.3350524902344,255.15760803222656,254.2516326904297,292.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253224754706,8.825053576799746e-09,0.0010253136279061,-0.0221705343574285,0.0,0.0,0.0,-0.0091877747327089,60.0,-26.736371994018555,-0.0,-7.16770571784764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.76922607421875,0.0,0.0,9.622988727642225e-05,290.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9396057128906,0.0,0.0,0.0001013345026876,290.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7442626953125,0.0,0.0,7.484548405045643e-05,289.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.732177734375,0.0,0.0,0.0001013347355183,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7157897949219,0.0,0.0,0.0004806872457265,294.44464111328125,294.1499938964844,254.2194976806641,253.3350524902344,255.15760803222656,254.2516326904297,292.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253224754706,8.825053576799746e-09,0.0010253136279061,-0.0221705343574285,0.0,0.0,0.0,-0.0091877747327089,60.0,-26.736371994018555,-0.0,-7.16770571784764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7615966796875,0.0,0.0,9.618219337426126e-05,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.93084716796875,0.0,0.0,0.0001012842767522,290.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7367858886719,0.0,0.0,7.480839121853933e-05,289.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7247619628906,0.0,0.0,0.0001012845168588,291.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7084655761719,0.0,0.0,0.0004804490017704,294.4366760253906,294.1499938964844,254.21188354492188,253.32833862304688,255.1490173339844,254.24539184570312,292.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248142061755,8.765629999629711e-09,0.0010248054750263,-0.0220149289816617,0.0,0.0,0.0,-0.0091583160683512,60.0,-26.719980239868164,-0.0,-7.160602422118245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7539367675781,0.0,0.0,9.613854490453376e-05,290.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.922119140625,0.0,0.0,0.000101238314528,290.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7292785644531,0.0,0.0,7.477444160031155e-05,289.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.71734619140625,0.0,0.0,0.0001012385473586,291.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7011413574219,0.0,0.0,0.0004802309849765,294.4287109375,294.1499938964844,254.2042694091797,253.32164001464844,255.14044189453125,254.2389678955078,292.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243490105494,8.711243282277792e-09,0.0010243402794003,-0.0218725111335515,0.0,0.0,0.0,-0.0091313542798161,60.0,-26.704790115356445,-0.0,-7.154103798256983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.73858642578125,0.0,0.0,9.606307139620184e-05,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9046325683594,0.0,0.0,0.0001011588465189,290.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7142639160156,0.0,0.0,7.471573917428032e-05,289.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7024841308594,0.0,0.0,0.0001011590793495,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6864929199219,0.0,0.0,0.0004798540030606,294.41278076171875,294.1499938964844,254.1890411376953,253.3082427978516,255.1233367919922,254.2256774902344,292.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617207392092041e-09,0.0010235361987724,-0.0216262675821781,0.0,0.0,0.0,-0.0090847359970211,60.0,-26.67783546447754,-0.0,-7.142875801946502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.73858642578125,0.0,0.0,9.606307139620184e-05,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9046325683594,0.0,0.0,0.0001011588465189,290.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7142639160156,0.0,0.0,7.471573917428032e-05,289.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7024841308594,0.0,0.0,0.0001011590793495,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6864929199219,0.0,0.0,0.0004798540030606,294.41278076171875,294.1499938964844,254.1890411376953,253.3082427978516,255.1233367919922,254.2256774902344,292.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617207392092041e-09,0.0010235361987724,-0.0216262675821781,0.0,0.0,0.0,-0.0090847359970211,60.0,-26.67783546447754,-0.0,-7.142875801946502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7232360839844,0.0,0.0,9.60019970079884e-05,290.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8871765136719,0.0,0.0,0.0001010945270536,290.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6991882324219,0.0,0.0,7.466823444701731e-05,289.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.68756103515625,0.0,0.0,0.0001010947598842,291.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6717834472656,0.0,0.0,0.0004795489367097,294.39678955078125,294.1499938964844,254.17379760742188,253.2948608398437,255.1062774658203,254.2118988037109,292.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228939354419,8.541104712378456e-09,0.0010228854371234,-0.0214269775897264,0.0,0.0,0.0,-0.0090470090508461,60.0,-26.65537071228028,-0.0,-7.133795065783488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7232360839844,0.0,0.0,9.60019970079884e-05,290.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8871765136719,0.0,0.0,0.0001010945270536,290.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6991882324219,0.0,0.0,7.466823444701731e-05,289.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.68756103515625,0.0,0.0,0.0001010947598842,291.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6717834472656,0.0,0.0,0.0004795489367097,294.39678955078125,294.1499938964844,254.17379760742188,253.2948608398437,255.1062774658203,254.2118988037109,292.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228939354419,8.541104712378456e-09,0.0010228854371234,-0.0214269775897264,0.0,0.0,0.0,-0.0090470090508461,60.0,-26.65537071228028,-0.0,-7.133795065783488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.70782470703125,0.0,0.0,9.595216397428884e-05,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.86968994140625,0.0,0.0,0.0001010420601232,290.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6841125488281,0.0,0.0,7.462948269676417e-05,289.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.672607421875,0.0,0.0,0.0001010422856779,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.65704345703125,0.0,0.0,0.0004793000407516,294.3807678222656,294.1499938964844,254.1585388183593,253.281494140625,255.08924865722656,254.19781494140625,292.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479015711770899e-09,0.0010223544668406,-0.02126438729465,0.0,0.0,0.0,-0.009016228839755,60.0,-26.63615798950196,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.70782470703125,0.0,0.0,9.595216397428884e-05,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.86968994140625,0.0,0.0,0.0001010420601232,290.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6841125488281,0.0,0.0,7.462948269676417e-05,289.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.672607421875,0.0,0.0,0.0001010422856779,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.65704345703125,0.0,0.0,0.0004793000407516,294.3807678222656,294.1499938964844,254.1585388183593,253.281494140625,255.08924865722656,254.19781494140625,292.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479015711770899e-09,0.0010223544668406,-0.02126438729465,0.0,0.0,0.0,-0.009016228839755,60.0,-26.63615798950196,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6923828125,0.0,0.0,9.591357229510322e-05,290.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8522033691406,0.0,0.0,0.000101001416624,290.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6689758300781,0.0,0.0,7.459946209564805e-05,289.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6576232910156,0.0,0.0,0.0001010016421787,291.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6422424316406,0.0,0.0,0.0004791072278749,294.3646850585937,294.1499938964844,254.14321899414065,253.26809692382807,255.072265625,254.1834259033203,292.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219516698271,8.430920850344137e-09,0.0010219431715086,-0.0211384389549493,0.0,0.0,0.0,-0.0089923860505223,60.0,-26.620649337768555,-0.0,-7.12065784114202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6923828125,0.0,0.0,9.591357229510322e-05,290.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8522033691406,0.0,0.0,0.000101001416624,290.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6689758300781,0.0,0.0,7.459946209564805e-05,289.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6576232910156,0.0,0.0,0.0001010016421787,291.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6422424316406,0.0,0.0,0.0004791072278749,294.3646850585937,294.1499938964844,254.14321899414065,253.26809692382807,255.072265625,254.1834259033203,292.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219516698271,8.430920850344137e-09,0.0010219431715086,-0.0211384389549493,0.0,0.0,0.0,-0.0089923860505223,60.0,-26.620649337768555,-0.0,-7.12065784114202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6846618652344,0.0,0.0,9.589717228664084e-05,290.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.84344482421875,0.0,0.0,0.0001009841507766,290.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.661376953125,0.0,0.0,7.458670734195039e-05,289.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6501159667969,0.0,0.0,0.0001009843763313,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.63482666015625,0.0,0.0,0.000479025329696,294.35662841796875,294.1499938964844,254.1355438232422,253.2613983154297,255.0637969970703,254.17616271972656,292.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021776930429,8.410489193977355e-09,0.0010217685485258,-0.0210849344730377,0.0,0.0,0.0,-0.0089822569862008,60.0,-26.613800048828125,-0.0,-7.11822281118657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6769104003906,0.0,0.0,9.588320244802162e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.834716796875,0.0,0.0,0.0001009694460663,290.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6537780761719,0.0,0.0,7.457584433723241e-05,289.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6426086425781,0.0,0.0,0.000100969664345,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6274108886719,0.0,0.0,0.0004789555678144,294.3485717773437,294.1499938964844,254.1278533935547,253.25469970703125,255.05532836914065,254.16883850097656,292.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216280352324,8.393083561486492e-09,0.0010216196533292,-0.0210393536835908,0.0,0.0,0.0,-0.0089736282825469,60.0,-26.60763931274414,-0.0,-7.116149447483623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6614074707031,0.0,0.0,9.586063970346004e-05,290.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.81719970703125,0.0,0.0,0.0001009456900646,290.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6385803222656,0.0,0.0,7.4558294727467e-05,289.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6275329589844,0.0,0.0,0.0001009459010674,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.612548828125,0.0,0.0,0.0004788428777828,294.3324279785156,294.1499938964844,254.1124267578125,253.2412567138672,255.0384063720703,254.154052734375,292.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364965609075625e-09,0.0010213791392743,-0.0209657195955514,0.0,0.0,0.0,-0.0089596882462501,60.0,-26.59699058532715,-0.0,-7.11279994902725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
