time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523080,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6614074707031,0.0,0.0,9.586063970346004e-05,290.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.81719970703125,0.0,0.0,0.0001009456900646,290.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6385803222656,0.0,0.0,7.4558294727467e-05,289.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6275329589844,0.0,0.0,0.0001009459010674,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.612548828125,0.0,0.0,0.0004788428777828,294.3324279785156,294.1499938964844,254.1124267578125,253.2412567138672,255.0384063720703,254.154052734375,292.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364965609075625e-09,0.0010213791392743,-0.0209657195955514,0.0,0.0,0.0,-0.0089596882462501,60.0,-26.59699058532715,-0.0,-7.11279994902725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6458740234375,0.0,0.0,9.584469808032736e-05,290.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7996826171875,0.0,0.0,0.0001009288971545,290.265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6233215332031,0.0,0.0,7.454589649569243e-05,289.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6124267578125,0.0,0.0,0.0001009291154332,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5976257324219,0.0,0.0,0.0004787632497027,294.3162536621094,294.1499938964844,254.096908569336,253.227783203125,255.0215301513672,254.1390991210937,292.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212175548076,8.345096169648514e-09,0.0010212092893198,-0.0209136847406625,0.0,0.0,0.0,-0.008949838578701,60.0,-26.58856773376465,-0.0,-7.110433131174433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6458740234375,0.0,0.0,9.584469808032736e-05,290.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7996826171875,0.0,0.0,0.0001009288971545,290.265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6233215332031,0.0,0.0,7.454589649569243e-05,289.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6124267578125,0.0,0.0,0.0001009291154332,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5976257324219,0.0,0.0,0.0004787632497027,294.3162536621094,294.1499938964844,254.096908569336,253.227783203125,255.0215301513672,254.1390991210937,292.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212175548076,8.345096169648514e-09,0.0010212092893198,-0.0209136847406625,0.0,0.0,0.0,-0.008949838578701,60.0,-26.58856773376465,-0.0,-7.110433131174433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6303100585937,0.0,0.0,9.58334348979406e-05,290.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7821655273437,0.0,0.0,0.0001009170446195,290.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6080322265625,0.0,0.0,7.453713624272496e-05,289.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5972900390625,0.0,0.0,0.0001009172556223,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5826416015625,0.0,0.0,0.0004787069919984,294.3000183105469,294.1499938964844,254.0813140869141,253.2142333984375,255.00466918945312,254.1240081787109,292.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210975306108,8.331058509725153e-09,0.001021089265123,-0.0208769235759973,0.0,0.0,0.0,-0.0089428788051009,60.0,-26.58160781860352,-0.0,-7.108761934659924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6303100585937,0.0,0.0,9.58334348979406e-05,290.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7821655273437,0.0,0.0,0.0001009170446195,290.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6080322265625,0.0,0.0,7.453713624272496e-05,289.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5972900390625,0.0,0.0,0.0001009172556223,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5826416015625,0.0,0.0,0.0004787069919984,294.3000183105469,294.1499938964844,254.0813140869141,253.2142333984375,255.00466918945312,254.1240081787109,292.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210975306108,8.331058509725153e-09,0.001021089265123,-0.0208769235759973,0.0,0.0,0.0,-0.0089428788051009,60.0,-26.58160781860352,-0.0,-7.108761934659924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6146850585937,0.0,0.0,9.58262462518178e-05,290.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7646179199219,0.0,0.0,0.0001009094703476,290.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5927124023437,0.0,0.0,7.453154103131965e-05,289.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.58209228515625,0.0,0.0,0.0001009096813504,291.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5676574707031,0.0,0.0,0.0004786711069755,294.28375244140625,294.1499938964844,254.0655975341797,253.2006225585937,254.98782348632807,254.1087646484375,292.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210208129137,8.3220932367567e-09,0.0010210125474259,-0.0208534449338912,0.0,0.0,0.0,-0.0089384345337748,60.0,-26.57618904113769,-0.0,-7.107693988928079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6146850585937,0.0,0.0,9.58262462518178e-05,290.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7646179199219,0.0,0.0,0.0001009094703476,290.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5927124023437,0.0,0.0,7.453154103131965e-05,289.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.58209228515625,0.0,0.0,0.0001009096813504,291.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5676574707031,0.0,0.0,0.0004786711069755,294.28375244140625,294.1499938964844,254.0655975341797,253.2006225585937,254.98782348632807,254.1087646484375,292.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210208129137,8.3220932367567e-09,0.0010210125474259,-0.0208534449338912,0.0,0.0,0.0,-0.0089384345337748,60.0,-26.57618904113769,-0.0,-7.107693988928079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6068725585937,0.0,0.0,9.582377970218658e-05,290.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.755859375,0.0,0.0,0.0001009068801067,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.58502197265625,0.0,0.0,7.45296201785095e-05,289.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.574462890625,0.0,0.0,0.0001009070838335,291.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.56011962890625,0.0,0.0,0.0004786587960552,294.2756042480469,294.1499938964844,254.0577087402344,253.1937866210937,254.9794158935547,254.10107421875,292.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209946194663,8.319019251246118e-09,0.0010209862375631,-0.0208453945815563,0.0,0.0,0.0,-0.0089369108900427,60.0,-26.57389259338379,-0.0,-7.10732805941916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5990295410156,0.0,0.0,9.582185157341884e-05,290.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7470703125,0.0,0.0,0.0001009048501146,290.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.57733154296875,0.0,0.0,7.452812133124098e-05,289.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5668334960937,0.0,0.0,0.0001009050538414,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5525817871094,0.0,0.0,0.0004786491626873,294.2674560546875,294.1499938964844,254.04977416992188,253.1869354248047,254.97100830078125,254.0933532714844,292.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.31661317590715e-09,0.0010209656320512,-0.0208390951156616,0.0,0.0,0.0,-0.0089357178658247,60.0,-26.57180976867676,-0.0,-7.10704171069665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5833435058594,0.0,0.0,9.581907943356782e-05,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7295227050781,0.0,0.0,0.0001009019324555,290.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5619201660156,0.0,0.0,7.452596764778718e-05,289.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5515441894531,0.0,0.0,0.0001009021361824,291.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5374755859375,0.0,0.0,0.000478635309264,294.2510986328125,294.1499938964844,254.0338134765625,253.1731414794922,254.95420837402344,254.07781982421875,292.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-26.56814765930176,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5833435058594,0.0,0.0,9.581907943356782e-05,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7295227050781,0.0,0.0,0.0001009019324555,290.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5619201660156,0.0,0.0,7.452596764778718e-05,289.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5515441894531,0.0,0.0,0.0001009021361824,291.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5374755859375,0.0,0.0,0.000478635309264,294.2510986328125,294.1499938964844,254.0338134765625,253.1731414794922,254.95420837402344,254.07781982421875,292.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-26.56814765930176,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.567626953125,0.0,0.0,9.581678750691935e-05,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7119445800781,0.0,0.0,0.0001008995168376,290.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5464782714844,0.0,0.0,7.452418503817171e-05,289.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5362243652344,0.0,0.0,0.0001008997205644,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5223388671875,0.0,0.0,0.0004786238714586,294.23468017578125,294.1499938964844,254.0177154541016,253.15924072265625,254.9374237060547,254.06211853027344,292.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225455135107,0.0,0.0,0.0,-0.0089325848966836,60.0,-26.56490707397461,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.567626953125,0.0,0.0,9.581678750691935e-05,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7119445800781,0.0,0.0,0.0001008995168376,290.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5464782714844,0.0,0.0,7.452418503817171e-05,289.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5362243652344,0.0,0.0,0.0001008997205644,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5223388671875,0.0,0.0,0.0004786238714586,294.23468017578125,294.1499938964844,254.0177154541016,253.15924072265625,254.9374237060547,254.06211853027344,292.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225455135107,0.0,0.0,0.0,-0.0089325848966836,60.0,-26.56490707397461,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5518493652344,0.0,0.0,9.581400081515312e-05,290.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6943664550781,0.0,0.0,0.0001008965846267,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5309753417969,0.0,0.0,7.452201680280268e-05,289.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5208740234375,0.0,0.0,0.0001008967883535,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.50714111328125,0.0,0.0,0.0004786099598277,294.21826171875,294.1499938964844,254.0014495849609,253.14523315429688,254.920654296875,254.0462951660156,292.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306815679759438e-09,0.0010208819294348,-0.0208134371787309,0.0,0.0,0.0,-0.008930861018598,60.0,-26.561817169189453,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5518493652344,0.0,0.0,9.581400081515312e-05,290.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6943664550781,0.0,0.0,0.0001008965846267,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5309753417969,0.0,0.0,7.452201680280268e-05,289.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5208740234375,0.0,0.0,0.0001008967883535,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.50714111328125,0.0,0.0,0.0004786099598277,294.21826171875,294.1499938964844,254.0014495849609,253.14523315429688,254.920654296875,254.0462951660156,292.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306815679759438e-09,0.0010208819294348,-0.0208134371787309,0.0,0.0,0.0,-0.008930861018598,60.0,-26.561817169189453,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5360717773437,0.0,0.0,9.58093223744072e-05,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6767578125,0.0,0.0,0.0001008916588034,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51544189453125,0.0,0.0,7.451837154803798e-05,289.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5054626464844,0.0,0.0,0.0001008918552543,291.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4919128417969,0.0,0.0,0.0004785865894518,294.2017822265625,294.1499938964844,253.98501586914065,253.131088256836,254.9038848876953,254.0303192138672,292.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.300977683006751e-09,0.0010208319872617,-0.020798148587346,0.0,0.0,0.0,-0.0089279673993587,60.0,-26.558536529541016,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5360717773437,0.0,0.0,9.58093223744072e-05,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6767578125,0.0,0.0,0.0001008916588034,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51544189453125,0.0,0.0,7.451837154803798e-05,289.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5054626464844,0.0,0.0,0.0001008918552543,291.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4919128417969,0.0,0.0,0.0004785865894518,294.2017822265625,294.1499938964844,253.98501586914065,253.131088256836,254.9038848876953,254.0303192138672,292.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.300977683006751e-09,0.0010208319872617,-0.020798148587346,0.0,0.0,0.0,-0.0089279673993587,60.0,-26.558536529541016,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.52813720703125,0.0,0.0,9.580618643667548e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6679382324219,0.0,0.0,0.0001008883627946,290.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5076599121094,0.0,0.0,7.451594137819484e-05,289.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.49774169921875,0.0,0.0,0.0001008885592455,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4842834472656,0.0,0.0,0.0004785709606949,294.19354248046875,294.1499938964844,253.9767303466797,253.1239471435547,254.8955078125,254.02227783203125,292.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075027030587e-09,0.0010207985760644,-0.0207879282534122,0.0,0.0,0.0,-0.0089260321110486,60.0,-26.556764602661133,-0.0,-7.104716104322506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5202331542969,0.0,0.0,9.580192272551358e-05,290.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6591186523437,0.0,0.0,0.0001008838735288,290.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4998779296875,0.0,0.0,7.451262354152277e-05,289.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4900207519531,0.0,0.0,0.0001008840699796,291.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.47662353515625,0.0,0.0,0.000478549656691,294.1852722167969,294.1499938964844,253.9683990478516,253.1167907714844,254.8871307373047,254.0142059326172,292.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207614395767,8.291760167367102e-09,0.0010207531740888,-0.0207740105688571,0.0,0.0,0.0,-0.0089233973994851,60.0,-26.55482292175293,-0.0,-7.104083010744945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5043640136719,0.0,0.0,9.579076868249103e-05,290.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6415100097656,0.0,0.0,0.0001008721301332,290.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4842529296875,0.0,0.0,7.450395060004666e-05,289.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4745178222656,0.0,0.0,0.0001008723193081,291.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4613342285156,0.0,0.0,0.0004784939519595,294.1687316894531,294.1499938964844,253.9515838623047,253.1023406982422,254.870361328125,253.9979248046875,292.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277858398741955e-09,0.0010206343140453,-0.0207376033067703,0.0,0.0,0.0,-0.0089165056124329,60.0,-26.550371170043945,-0.0,-7.102428156713358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5043640136719,0.0,0.0,9.579076868249103e-05,290.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6415100097656,0.0,0.0,0.0001008721301332,290.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4842529296875,0.0,0.0,7.450395060004666e-05,289.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4745178222656,0.0,0.0,0.0001008723193081,291.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4613342285156,0.0,0.0,0.0004784939519595,294.1687316894531,294.1499938964844,253.9515838623047,253.1023406982422,254.870361328125,253.9979248046875,292.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277858398741955e-09,0.0010206343140453,-0.0207376033067703,0.0,0.0,0.0,-0.0089165056124329,60.0,-26.550371170043945,-0.0,-7.102428156713358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.48846435546875,0.0,0.0,9.577457240084186e-05,290.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6238708496094,0.0,0.0,0.0001008550752885,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4685974121094,0.0,0.0,7.44913486414589e-05,289.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4590148925781,0.0,0.0,0.0001008552644634,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4459533691406,0.0,0.0,0.0004784130433108,294.1521301269531,294.1499938964844,253.9345703125,253.0877227783203,254.8536071777344,253.9814910888672,292.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204699356108,8.257669215083752e-09,0.001020461670123,-0.0206847321242094,0.0,0.0,0.0,-0.0089064976200461,60.0,-26.544897079467773,-0.0,-7.100025811723756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.48846435546875,0.0,0.0,9.577457240084186e-05,290.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6238708496094,0.0,0.0,0.0001008550752885,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4685974121094,0.0,0.0,7.44913486414589e-05,289.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4590148925781,0.0,0.0,0.0001008552644634,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4459533691406,0.0,0.0,0.0004784130433108,294.1521301269531,294.1499938964844,253.9345703125,253.0877227783203,254.8536071777344,253.9814910888672,292.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204699356108,8.257669215083752e-09,0.001020461670123,-0.0206847321242094,0.0,0.0,0.0,-0.0089064976200461,60.0,-26.544897079467773,-0.0,-7.100025811723756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4725341796875,0.0,0.0,9.575239528203384e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6062316894531,0.0,0.0,0.0001008317194646,290.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.45294189453125,0.0,0.0,7.447409734595567e-05,289.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4434509277344,0.0,0.0,0.0001008319086395,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4305725097656,0.0,0.0,0.0004783022741321,294.1355285644531,294.1499938964844,253.9173278808593,253.0729217529297,254.8368377685547,253.96490478515625,291.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202336125075,8.230030879019523e-09,0.0010202253470197,-0.0206123534590005,0.0,0.0,0.0,-0.0088927960023283,60.0,-26.538122177124023,-0.0,-7.09673670939992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4725341796875,0.0,0.0,9.575239528203384e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6062316894531,0.0,0.0,0.0001008317194646,290.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.45294189453125,0.0,0.0,7.447409734595567e-05,289.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4434509277344,0.0,0.0,0.0001008319086395,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4305725097656,0.0,0.0,0.0004783022741321,294.1355285644531,294.1499938964844,253.9173278808593,253.0729217529297,254.8368377685547,253.96490478515625,291.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202336125075,8.230030879019523e-09,0.0010202253470197,-0.0206123534590005,0.0,0.0,0.0,-0.0088927960023283,60.0,-26.538122177124023,-0.0,-7.09673670939992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4565734863281,0.0,0.0,9.572332783136515e-05,290.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.58856201171875,0.0,0.0,0.0001008011167868,290.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4372253417969,0.0,0.0,7.44514909456484e-05,289.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4278564453125,0.0,0.0,0.0001008012986858,291.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4151611328125,0.0,0.0,0.0004781571042258,294.1188659667969,294.1499938964844,253.8998413085937,253.0579376220703,254.820068359375,253.9481658935547,291.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199239477515,8.19381718031309e-09,0.0010199157986789,-0.0205175150185823,0.0,0.0,0.0,-0.0088748428970575,60.0,-26.529714584350582,-0.0,-7.092429399335742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4565734863281,0.0,0.0,9.572332783136515e-05,290.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.58856201171875,0.0,0.0,0.0001008011167868,290.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4372253417969,0.0,0.0,7.44514909456484e-05,289.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4278564453125,0.0,0.0,0.0001008012986858,291.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4151611328125,0.0,0.0,0.0004781571042258,294.1188659667969,294.1499938964844,253.8998413085937,253.0579376220703,254.820068359375,253.9481658935547,291.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199239477515,8.19381718031309e-09,0.0010199157986789,-0.0205175150185823,0.0,0.0,0.0,-0.0088748428970575,60.0,-26.529714584350582,-0.0,-7.092429399335742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4485778808594,0.0,0.0,9.570594556862488e-05,290.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5797424316406,0.0,0.0,0.0001007828177534,290.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4293518066406,0.0,0.0,7.443797221640125e-05,289.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4200439453125,0.0,0.0,0.0001007829996524,291.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.40740966796875,0.0,0.0,0.0004780702874995,294.11053466796875,294.1499938964844,253.8910217285156,253.0503692626953,254.81167602539065,253.9397125244141,291.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197387309744,8.172158061370283e-09,0.0010197305819019,-0.0204607918858528,0.0,0.0,0.0,-0.0088641056790947,60.0,-26.52482986450196,-0.0,-7.089852971375876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4405822753906,0.0,0.0,9.568652603775264e-05,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5708923339844,0.0,0.0,0.0001007623650366,290.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4214782714844,0.0,0.0,7.44228673283942e-05,289.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4122314453125,0.0,0.0,0.0001007625469355,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3996887207031,0.0,0.0,0.0004779732844326,294.1022033691406,294.1499938964844,253.8821258544922,253.0427398681641,254.80328369140625,253.9312286376953,291.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195317445322,8.147956975790294e-09,0.0010195235954597,-0.0203974153846502,0.0,0.0,0.0,-0.0088521083816885,60.0,-26.51946258544922,-0.0,-7.086975983838786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.424560546875,0.0,0.0,9.564120409777388e-05,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.55322265625,0.0,0.0,0.0001007146420306,290.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4057006835937,0.0,0.0,7.438761531375349e-05,289.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3965759277344,0.0,0.0,0.0001007148166536,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3841857910156,0.0,0.0,0.0004777468857355,294.0854797363281,294.1499938964844,253.8641357421875,253.0273284912109,254.7864990234375,253.9141387939453,291.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190488537773,8.091487480044181e-09,0.0010190408211201,-0.0202495288103818,0.0,0.0,0.0,-0.0088241146877408,60.0,-26.50718307495117,-0.0,-7.080263486614059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.424560546875,0.0,0.0,9.564120409777388e-05,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.55322265625,0.0,0.0,0.0001007146420306,290.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4057006835937,0.0,0.0,7.438761531375349e-05,289.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3965759277344,0.0,0.0,0.0001007148166536,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3841857910156,0.0,0.0,0.0004777468857355,294.0854797363281,294.1499938964844,253.8641357421875,253.0273284912109,254.7864990234375,253.9141387939453,291.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190488537773,8.091487480044181e-09,0.0010190408211201,-0.0202495288103818,0.0,0.0,0.0,-0.0088241146877408,60.0,-26.50718307495117,-0.0,-7.080263486614059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.40850830078125,0.0,0.0,9.558672172715887e-05,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5355529785156,0.0,0.0,0.0001006572711048,290.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.389892578125,0.0,0.0,7.43452474125661e-05,289.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3808898925781,0.0,0.0,0.0001006574530038,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.36865234375,0.0,0.0,0.0004774747649207,294.0687255859375,294.1499938964844,253.8458709716797,253.0116729736328,254.76968383789065,253.89686584472656,291.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184684069827,8.023606667961758e-09,0.0010184603743255,-0.0200717560946941,0.0,0.0,0.0,-0.0087904632091522,60.0,-26.492656707763672,-0.0,-7.072198826563182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.40850830078125,0.0,0.0,9.558672172715887e-05,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5355529785156,0.0,0.0,0.0001006572711048,290.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.389892578125,0.0,0.0,7.43452474125661e-05,289.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3808898925781,0.0,0.0,0.0001006574530038,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.36865234375,0.0,0.0,0.0004774747649207,294.0687255859375,294.1499938964844,253.8458709716797,253.0116729736328,254.76968383789065,253.89686584472656,291.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184684069827,8.023606667961758e-09,0.0010184603743255,-0.0200717560946941,0.0,0.0,0.0,-0.0087904632091522,60.0,-26.492656707763672,-0.0,-7.072198826563182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3924560546875,0.0,0.0,9.552257688483225e-05,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.51788330078125,0.0,0.0,0.0001005897211143,290.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3740539550781,0.0,0.0,7.429534889524803e-05,289.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3651733398437,0.0,0.0,0.0001005898957373,291.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35308837890625,0.0,0.0,0.0004771543317474,294.0519714355469,294.1499938964844,253.8273162841797,252.99578857421875,254.7528533935547,253.87940979003903,291.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177848162129,7.943675051080845e-09,0.001017776899971,-0.0198624189943075,0.0,0.0,0.0,-0.0087508372962474,60.0,-26.47574043273925,-0.0,-7.06270881778437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3924560546875,0.0,0.0,9.552257688483225e-05,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.51788330078125,0.0,0.0,0.0001005897211143,290.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3740539550781,0.0,0.0,7.429534889524803e-05,289.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3651733398437,0.0,0.0,0.0001005898957373,291.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35308837890625,0.0,0.0,0.0004771543317474,294.0519714355469,294.1499938964844,253.8273162841797,252.99578857421875,254.7528533935547,253.87940979003903,291.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177848162129,7.943675051080845e-09,0.001017776899971,-0.0198624189943075,0.0,0.0,0.0,-0.0087508372962474,60.0,-26.47574043273925,-0.0,-7.06270881778437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3763427734375,0.0,0.0,9.544839849695565e-05,290.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5002136230469,0.0,0.0,0.0001005116137093,290.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.35821533203125,0.0,0.0,7.423765782732517e-05,289.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.34942626953125,0.0,0.0,0.0001005117883323,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3374938964844,0.0,0.0,0.0004767838399857,294.0351867675781,294.1499938964844,253.8084716796875,252.97964477539065,254.7360076904297,253.8617706298828,291.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169945890083,7.851258310154208e-09,0.0010169866727665,-0.0196203850209712,0.0,0.0,0.0,-0.0087050227448344,60.0,-26.456317901611328,-0.0,-7.051744432828856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3763427734375,0.0,0.0,9.544839849695565e-05,290.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5002136230469,0.0,0.0,0.0001005116137093,290.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.35821533203125,0.0,0.0,7.423765782732517e-05,289.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.34942626953125,0.0,0.0,0.0001005117883323,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3374938964844,0.0,0.0,0.0004767838399857,294.0351867675781,294.1499938964844,253.8084716796875,252.97964477539065,254.7360076904297,253.8617706298828,291.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169945890083,7.851258310154208e-09,0.0010169866727665,-0.0196203850209712,0.0,0.0,0.0,-0.0087050227448344,60.0,-26.456317901611328,-0.0,-7.051744432828856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3683166503906,0.0,0.0,9.540750033920632e-05,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4913635253906,0.0,0.0,0.0001004685473162,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35028076171875,0.0,0.0,7.420584734063596e-05,289.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.341552734375,0.0,0.0,0.0001004687146632,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3296813964844,0.0,0.0,0.0004765795310959,294.0267944335937,294.1499938964844,253.79893493652344,252.9714813232422,254.7275848388672,253.85289001464844,291.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165587300434,7.800298185145493e-09,0.0010165509302169,-0.0194869209080934,0.0,0.0,0.0,-0.0086797596886754,60.0,-26.445634841918945,-0.0,-7.045701977403952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3602600097656,0.0,0.0,9.536405559629202e-05,290.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4825439453125,0.0,0.0,0.0001004227960947,290.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3423156738281,0.0,0.0,7.417205051751807e-05,289.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3336486816406,0.0,0.0,0.0001004229634418,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3218688964844,0.0,0.0,0.0004763625038322,294.01837158203125,294.1499938964844,253.789306640625,252.9632263183593,254.7191467285156,253.84396362304688,291.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160958627238,7.74616371046477e-09,0.0010160880628973,-0.0193451419472694,0.0,0.0,0.0,-0.0086529226973652,60.0,-26.43431282043457,-0.0,-7.039285776500037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
