time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525420,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3441162109375,0.0,0.0,9.526959183858708e-05,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4648742675781,0.0,0.0,0.0001003233264782,290.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.326416015625,0.0,0.0,7.409858517348766e-05,289.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31787109375,0.0,0.0,0.0001003234938252,291.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3062438964844,0.0,0.0,0.0004758906725328,294.0015563964844,294.1499938964844,253.7698211669922,252.946533203125,254.7022399902344,253.82595825195312,291.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150893358513,7.628473852605566e-09,0.0010150817688554,-0.0190369077026844,0.0,0.0,0.0,-0.0085945790633559,60.0,-26.40975570678711,-0.0,-7.025347770195367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3441162109375,0.0,0.0,9.526959183858708e-05,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4648742675781,0.0,0.0,0.0001003233264782,290.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.326416015625,0.0,0.0,7.409858517348766e-05,289.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31787109375,0.0,0.0,0.0001003234938252,291.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3062438964844,0.0,0.0,0.0004758906725328,294.0015563964844,294.1499938964844,253.7698211669922,252.946533203125,254.7022399902344,253.82595825195312,291.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150893358513,7.628473852605566e-09,0.0010150817688554,-0.0190369077026844,0.0,0.0,0.0,-0.0085945790633559,60.0,-26.40975570678711,-0.0,-7.025347770195367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3279724121094,0.0,0.0,9.516534191789106e-05,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4472045898437,0.0,0.0,0.0001002135541057,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3105163574219,0.0,0.0,7.40175019018352e-05,289.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3020324707031,0.0,0.0,0.0001002137141767,291.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2905578613281,0.0,0.0,0.0004753699467983,293.9847106933594,294.1499938964844,253.75,252.92955017089844,254.685302734375,253.8077850341797,291.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139786172658,7.4985857523302e-09,0.0010139711666852,-0.0186967197805643,0.0,0.0,0.0,-0.0085301883518695,60.0,-26.38266944885254,-0.0,-7.00998015190635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3279724121094,0.0,0.0,9.516534191789106e-05,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4472045898437,0.0,0.0,0.0001002135541057,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3105163574219,0.0,0.0,7.40175019018352e-05,289.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3020324707031,0.0,0.0,0.0001002137141767,291.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2905578613281,0.0,0.0,0.0004753699467983,293.9847106933594,294.1499938964844,253.75,252.92955017089844,254.685302734375,253.8077850341797,291.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139786172658,7.4985857523302e-09,0.0010139711666852,-0.0186967197805643,0.0,0.0,0.0,-0.0085301883518695,60.0,-26.38266944885254,-0.0,-7.00998015190635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31182861328125,0.0,0.0,9.505154594080524e-05,290.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4295349121094,0.0,0.0,0.0001000937118078,290.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2945556640625,0.0,0.0,7.392898987745866e-05,289.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2862243652344,0.0,0.0,0.0001000938791548,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2748718261719,0.0,0.0,0.0004748014907818,293.9678649902344,294.1499938964844,253.72999572753903,252.9124298095703,254.6683349609375,253.7894592285156,291.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127660352736,7.3567956171416435e-09,0.0010127587011083,-0.018325351178646,0.0,0.0,0.0,-0.0084598967805504,60.0,-26.35310173034668,-0.0,-6.993224133111654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31182861328125,0.0,0.0,9.505154594080524e-05,290.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4295349121094,0.0,0.0,0.0001000937118078,290.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2945556640625,0.0,0.0,7.392898987745866e-05,289.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2862243652344,0.0,0.0,0.0001000938791548,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2748718261719,0.0,0.0,0.0004748014907818,293.9678649902344,294.1499938964844,253.72999572753903,252.9124298095703,254.6683349609375,253.7894592285156,291.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127660352736,7.3567956171416435e-09,0.0010127587011083,-0.018325351178646,0.0,0.0,0.0,-0.0084598967805504,60.0,-26.35310173034668,-0.0,-6.993224133111654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.295654296875,0.0,0.0,9.492997196502984e-05,290.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4118957519531,0.0,0.0,9.996569860959426e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.27862548828125,0.0,0.0,7.383443880826235e-05,289.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2703857421875,0.0,0.0,9.996585868066175e-05,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2591857910156,0.0,0.0,0.0004741942393593,293.95098876953125,294.1499938964844,253.7100067138672,252.8953399658203,254.65133666992188,253.77102661132807,291.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205329666248872e-09,0.001011463580653,-0.0179286319762468,0.0,0.0,0.0,-0.0083848088979721,60.0,-26.32115173339844,-0.0,-6.97534687787993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.295654296875,0.0,0.0,9.492997196502984e-05,290.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4118957519531,0.0,0.0,9.996569860959426e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.27862548828125,0.0,0.0,7.383443880826235e-05,289.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2703857421875,0.0,0.0,9.996585868066175e-05,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2591857910156,0.0,0.0,0.0004741942393593,293.95098876953125,294.1499938964844,253.7100067138672,252.8953399658203,254.65133666992188,253.77102661132807,291.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205329666248872e-09,0.001011463580653,-0.0179286319762468,0.0,0.0,0.0,-0.0083848088979721,60.0,-26.32115173339844,-0.0,-6.97534687787993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2875671386719,0.0,0.0,9.486720227869228e-05,290.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.403076171875,0.0,0.0,9.98995965346694e-05,290.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2706298828125,0.0,0.0,7.378560985671356e-05,289.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.262451171875,0.0,0.0,9.989975660573692e-05,291.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2513122558594,0.0,0.0,0.00047388067469,293.9425354003906,294.1499938964844,253.6999969482422,252.8867950439453,254.642822265625,253.7617950439453,291.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108018759638,7.127116674610079e-09,0.0010107947746291,-0.0177237745374441,0.0,0.0,0.0,-0.0083460351452231,60.0,-26.304462432861328,-0.0,-6.966124743712498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.27947998046875,0.0,0.0,9.480359585722908e-05,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3942565917969,0.0,0.0,9.983262134483084e-05,290.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2626647949219,0.0,0.0,7.373614789685234e-05,289.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2545166015625,0.0,0.0,9.983278141589837e-05,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.24346923828125,0.0,0.0,0.0004735629772767,293.9341125488281,294.1499938964844,253.69000244140625,252.8782653808593,254.63430786132807,253.7525634765625,291.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047874284182852e-09,0.0010101171210408,-0.0175162181258201,0.0,0.0,0.0,-0.0083067519590258,60.0,-26.28743934631348,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2632751464844,0.0,0.0,9.467534255236389e-05,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3766174316406,0.0,0.0,9.969755774363875e-05,290.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2466735839844,0.0,0.0,7.363638724200428e-05,289.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2386474609375,0.0,0.0,9.969771781470628e-05,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22772216796875,0.0,0.0,0.0004729223146568,293.9172058105469,294.1499938964844,253.6699981689453,252.8612060546875,254.6172332763672,253.734115600586,291.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087576229125,6.888073666999617e-09,0.0010087507544085,-0.0170976519584655,0.0,0.0,0.0,-0.0082275317981839,60.0,-26.252790451049805,-0.0,-6.937975882692626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2632751464844,0.0,0.0,9.467534255236389e-05,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3766174316406,0.0,0.0,9.969755774363875e-05,290.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2466735839844,0.0,0.0,7.363638724200428e-05,289.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2386474609375,0.0,0.0,9.969771781470628e-05,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22772216796875,0.0,0.0,0.0004729223146568,293.9172058105469,294.1499938964844,253.6699981689453,252.8612060546875,254.6172332763672,253.734115600586,291.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087576229125,6.888073666999617e-09,0.0010087507544085,-0.0170976519584655,0.0,0.0,0.0,-0.0082275317981839,60.0,-26.252790451049805,-0.0,-6.937975882692626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2471008300781,0.0,0.0,9.45479841902852e-05,290.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3590087890625,0.0,0.0,9.956345456885174e-05,290.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2306823730469,0.0,0.0,7.353733235504478e-05,289.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2227478027344,0.0,0.0,9.956360736396164e-05,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.21197509765625,0.0,0.0,0.0004722861340269,293.9003295898437,294.1499938964844,253.6499938964844,252.8441772460937,254.6001434326172,253.7156982421875,291.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074005695059,6.7294001482309795e-09,0.0010073938174173,-0.0166820269078016,0.0,0.0,0.0,-0.0081488704308867,60.0,-26.21796417236328,-0.0,-6.919322714793452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2471008300781,0.0,0.0,9.45479841902852e-05,290.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3590087890625,0.0,0.0,9.956345456885174e-05,290.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2306823730469,0.0,0.0,7.353733235504478e-05,289.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2227478027344,0.0,0.0,9.956360736396164e-05,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.21197509765625,0.0,0.0,0.0004722861340269,293.9003295898437,294.1499938964844,253.6499938964844,252.8441772460937,254.6001434326172,253.7156982421875,291.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074005695059,6.7294001482309795e-09,0.0010073938174173,-0.0166820269078016,0.0,0.0,0.0,-0.0081488704308867,60.0,-26.21796417236328,-0.0,-6.919322714793452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2308959960937,0.0,0.0,9.44241983233951e-05,290.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3414001464844,0.0,0.0,9.943309851223604e-05,290.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2146911621094,0.0,0.0,7.344105688389391e-05,289.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.20684814453125,0.0,0.0,9.943325130734593e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1961975097656,0.0,0.0,0.000471667794045,293.8834228515625,294.1499938964844,253.6300048828125,252.8271484375,254.58302307128903,253.6973114013672,291.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060815839096,6.5751688538284725e-09,0.0010060750646516,-0.0162780322134494,0.0,0.0,0.0,-0.0080724107101559,60.0,-26.183725357055664,-0.0,-6.901215243715343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2308959960937,0.0,0.0,9.44241983233951e-05,290.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3414001464844,0.0,0.0,9.943309851223604e-05,290.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2146911621094,0.0,0.0,7.344105688389391e-05,289.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.20684814453125,0.0,0.0,9.943325130734593e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1961975097656,0.0,0.0,0.000471667794045,293.8834228515625,294.1499938964844,253.6300048828125,252.8271484375,254.58302307128903,253.6973114013672,291.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060815839096,6.5751688538284725e-09,0.0010060750646516,-0.0162780322134494,0.0,0.0,0.0,-0.0080724107101559,60.0,-26.183725357055664,-0.0,-6.901215243715343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.21466064453125,0.0,0.0,9.430642967345192e-05,290.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.32379150390625,0.0,0.0,9.930908709065989e-05,290.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1986694335937,0.0,0.0,7.334945985348895e-05,289.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1909484863281,0.0,0.0,9.930923260981216e-05,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.180419921875,0.0,0.0,0.0004710795474238,293.86651611328125,294.1499938964844,253.6100006103516,252.8101348876953,254.5658721923828,253.678955078125,291.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048267431557,6.428440446626382e-09,0.001004820340313,-0.0158936828374862,0.0,0.0,0.0,-0.0079996716231107,60.0,-26.15078926086425,-0.0,-6.884010872454382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.21466064453125,0.0,0.0,9.430642967345192e-05,290.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.32379150390625,0.0,0.0,9.930908709065989e-05,290.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1986694335937,0.0,0.0,7.334945985348895e-05,289.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1909484863281,0.0,0.0,9.930923260981216e-05,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.180419921875,0.0,0.0,0.0004710795474238,293.86651611328125,294.1499938964844,253.6100006103516,252.8101348876953,254.5658721923828,253.678955078125,291.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048267431557,6.428440446626382e-09,0.001004820340313,-0.0158936828374862,0.0,0.0,0.0,-0.0079996716231107,60.0,-26.15078926086425,-0.0,-6.884010872454382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2065734863281,0.0,0.0,9.425050666322932e-05,290.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.31500244140625,0.0,0.0,9.925019548973069e-05,290.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.190673828125,0.0,0.0,7.330595690291375e-05,289.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1829833984375,0.0,0.0,9.925034100888296e-05,291.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1725158691406,0.0,0.0,0.0004708001797553,293.8580322265625,294.1499938964844,253.6000061035156,252.8016357421875,254.55728149414065,253.66978454589844,291.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042308131232,6.358761073244068e-09,0.0010042245266959,-0.0157111585140228,0.0,0.0,0.0,-0.0079651279374957,60.0,-26.135019302368164,-0.0,-6.875848868048706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1984558105469,0.0,0.0,9.4196897407528e-05,290.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.30621337890625,0.0,0.0,9.919374133460224e-05,290.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1826477050781,0.0,0.0,7.326426566578448e-05,289.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1750183105469,0.0,0.0,9.919388685375452e-05,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1646423339844,0.0,0.0,0.0004705323954112,293.8495788574219,294.1499938964844,253.58999633789065,252.7931365966797,254.54869079589844,253.66061401367188,291.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003659563139,6.291966503368941e-09,0.0010036532767117,-0.0155361872166395,0.0,0.0,0.0,-0.0079320147633552,60.0,-26.11981201171875,-0.0,-6.86802863469893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1822204589844,0.0,0.0,9.409751510247588e-05,290.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.28863525390625,0.0,0.0,9.908909123623744e-05,290.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1665954589844,0.0,0.0,7.31869658920914e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1590576171875,0.0,0.0,9.908923675538972e-05,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1488037109375,0.0,0.0,0.0004700359713751,293.8326416015625,294.1499938964844,253.57000732421875,252.7761383056641,254.531478881836,253.6422576904297,291.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.1681482144138045e-09,0.0010025944793596,-0.015211840160191,0.0,0.0,0.0,-0.0078706331551074,60.0,-26.09135055541992,-0.0,-6.853544221030462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1822204589844,0.0,0.0,9.409751510247588e-05,290.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.28863525390625,0.0,0.0,9.908909123623744e-05,290.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1665954589844,0.0,0.0,7.31869658920914e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1590576171875,0.0,0.0,9.908923675538972e-05,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1488037109375,0.0,0.0,0.0004700359713751,293.8326416015625,294.1499938964844,253.57000732421875,252.7761383056641,254.531478881836,253.6422576904297,291.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.1681482144138045e-09,0.0010025944793596,-0.015211840160191,0.0,0.0,0.0,-0.0078706331551074,60.0,-26.09135055541992,-0.0,-6.853544221030462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1659545898437,0.0,0.0,9.400989802088588e-05,290.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27105712890625,0.0,0.0,9.899682481773198e-05,290.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1505432128906,0.0,0.0,7.311881927307695e-05,289.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1430969238281,0.0,0.0,9.899697033688426e-05,291.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.13299560546875,0.0,0.0,0.0004695983079727,293.8157043457031,294.1499938964844,253.5500030517578,252.7591552734375,254.51422119140625,253.6239013671875,291.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016669984906,6.058979984402413e-09,0.0010016609448939,-0.0149258645251393,0.0,0.0,0.0,-0.007816513068974,60.0,-26.06591796875,-0.0,-6.840786426209888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1659545898437,0.0,0.0,9.400989802088588e-05,290.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27105712890625,0.0,0.0,9.899682481773198e-05,290.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1505432128906,0.0,0.0,7.311881927307695e-05,289.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1430969238281,0.0,0.0,9.899697033688426e-05,291.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.13299560546875,0.0,0.0,0.0004695983079727,293.8157043457031,294.1499938964844,253.5500030517578,252.7591552734375,254.51422119140625,253.6239013671875,291.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016669984906,6.058979984402413e-09,0.0010016609448939,-0.0149258645251393,0.0,0.0,0.0,-0.007816513068974,60.0,-26.06591796875,-0.0,-6.840786426209888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1496887207031,0.0,0.0,9.393528307555243e-05,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2535095214844,0.0,0.0,9.89182517514564e-05,290.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1344909667969,0.0,0.0,7.306078623514622e-05,289.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12713623046875,0.0,0.0,9.89183972706087e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1171264648437,0.0,0.0,0.0004692256043199,293.7987365722656,294.1499938964844,253.52999877929688,252.74215698242188,254.4969482421875,253.60546875,291.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008719982579,5.966018346015289e-09,0.0010008659446612,-0.0146823404356837,0.0,0.0,0.0,-0.007770427968353,60.0,-26.043909072875977,-0.0,-6.829931464835681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1496887207031,0.0,0.0,9.393528307555243e-05,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2535095214844,0.0,0.0,9.89182517514564e-05,290.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1344909667969,0.0,0.0,7.306078623514622e-05,289.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12713623046875,0.0,0.0,9.89183972706087e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1171264648437,0.0,0.0,0.0004692256043199,293.7987365722656,294.1499938964844,253.52999877929688,252.74215698242188,254.4969482421875,253.60546875,291.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008719982579,5.966018346015289e-09,0.0010008659446612,-0.0146823404356837,0.0,0.0,0.0,-0.007770427968353,60.0,-26.043909072875977,-0.0,-6.829931464835681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1334228515625,0.0,0.0,9.387456520926209e-05,290.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2359313964844,0.0,0.0,9.885431791190058e-05,290.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.118408203125,0.0,0.0,7.301356527023017e-05,289.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1111145019531,0.0,0.0,9.885445615509524e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.10125732421875,0.0,0.0,0.0004689223424065,293.7817687988281,294.1499938964844,253.509994506836,252.7251739501953,254.4796295166016,253.58697509765625,291.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002249618992,5.8903695254741714e-09,0.0010002190247178,-0.014484167098999,0.0,0.0,0.0,-0.0077329250052571,60.0,-26.02562713623047,-0.0,-6.821105102972069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1334228515625,0.0,0.0,9.387456520926209e-05,290.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2359313964844,0.0,0.0,9.885431791190058e-05,290.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.118408203125,0.0,0.0,7.301356527023017e-05,289.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1111145019531,0.0,0.0,9.885445615509524e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.10125732421875,0.0,0.0,0.0004689223424065,293.7817687988281,294.1499938964844,253.509994506836,252.7251739501953,254.4796295166016,253.58697509765625,291.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002249618992,5.8903695254741714e-09,0.0010002190247178,-0.014484167098999,0.0,0.0,0.0,-0.0077329250052571,60.0,-26.02562713623047,-0.0,-6.821105102972069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1252746582031,0.0,0.0,9.384958684677258e-05,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2271423339844,0.0,0.0,9.882801532512532e-05,290.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1103515625,0.0,0.0,7.29941384634003e-05,289.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1031188964844,0.0,0.0,9.882815356831998e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.09332275390625,0.0,0.0,0.0004687975742854,293.7732849121094,294.1499938964844,253.5,252.7166748046875,254.4709625244141,253.5776824951172,291.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999588364735,5.8592495300047184e-09,0.0009999528992921,-0.01440264377743,0.0,0.0,0.0,-0.0077174976468086,60.0,-26.01795768737793,-0.0,-6.817475650677808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1171264648437,0.0,0.0,9.382824646309018e-05,290.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2183532714844,0.0,0.0,9.880554716801272e-05,290.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.102294921875,0.0,0.0,7.297753472812474e-05,289.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0950927734375,0.0,0.0,9.880568541120738e-05,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0853576660156,0.0,0.0,0.0004686909669544,293.7647705078125,294.1499938964844,253.4900054931641,252.7081756591797,254.4622802734375,253.568359375,291.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997313609346,5.832657912208106e-09,0.0009997255401685,-0.0143329817801713,0.0,0.0,0.0,-0.0077043147757649,60.0,-26.01128196716309,-0.0,-6.81437484217895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1007995605469,0.0,0.0,9.37964505283162e-05,290.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2007751464844,0.0,0.0,9.877206321107224e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0861511230469,0.0,0.0,7.295280374819413e-05,289.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0790710449219,0.0,0.0,9.87722014542669e-05,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0694274902344,0.0,0.0,0.0004685321473516,293.7477722167969,294.1499938964844,253.47000122070312,252.691162109375,254.44488525390625,253.5496063232422,291.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993924759328,5.793042046065011e-09,0.0009993866551667,-0.0142292017117142,0.0,0.0,0.0,-0.0076846750453114,60.0,-26.00092887878418,-0.0,-6.809757024939246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1007995605469,0.0,0.0,9.37964505283162e-05,290.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2007751464844,0.0,0.0,9.877206321107224e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0861511230469,0.0,0.0,7.295280374819413e-05,289.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0790710449219,0.0,0.0,9.87722014542669e-05,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0694274902344,0.0,0.0,0.0004685321473516,293.7477722167969,294.1499938964844,253.47000122070312,252.691162109375,254.44488525390625,253.5496063232422,291.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993924759328,5.793042046065011e-09,0.0009993866551667,-0.0142292017117142,0.0,0.0,0.0,-0.0076846750453114,60.0,-26.00092887878418,-0.0,-6.809757024939246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.08447265625,0.0,0.0,9.377893729833886e-05,290.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1831970214844,0.0,0.0,9.87536259344779e-05,290.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0699768066406,0.0,0.0,7.293918315554038e-05,289.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.06298828125,0.0,0.0,9.875375690171496e-05,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.053466796875,0.0,0.0,0.0004684446612372,293.7307434082031,294.1499938964844,253.4499969482422,252.6741485595703,254.4274444580078,253.5307006835937,291.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992058621719,5.7712208345606095e-09,0.0009992000414058,-0.0141720362007617,0.0,0.0,0.0,-0.007673857267946,60.0,-25.99459457397461,-0.0,-6.807213992487959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.08447265625,0.0,0.0,9.377893729833886e-05,290.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1831970214844,0.0,0.0,9.87536259344779e-05,290.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0699768066406,0.0,0.0,7.293918315554038e-05,289.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.06298828125,0.0,0.0,9.875375690171496e-05,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.053466796875,0.0,0.0,0.0004684446612372,293.7307434082031,294.1499938964844,253.4499969482422,252.6741485595703,254.4274444580078,253.5307006835937,291.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992058621719,5.7712208345606095e-09,0.0009992000414058,-0.0141720362007617,0.0,0.0,0.0,-0.007673857267946,60.0,-25.99459457397461,-0.0,-6.807213992487959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0680847167969,0.0,0.0,9.37751174205914e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.16558837890625,0.0,0.0,9.874960232991724e-05,290.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0538024902344,0.0,0.0,7.293621456483379e-05,289.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.046875,0.0,0.0,9.874973329715432e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0375061035156,0.0,0.0,0.0004684255982283,293.71368408203125,294.1499938964844,253.42999267578125,252.6571350097656,254.40997314453125,253.5115966796875,291.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991650003939,5.766454425071288e-09,0.0009991592960432,-0.0141595508903265,0.0,0.0,0.0,-0.0076714940369129,60.0,-25.992158889770508,-0.0,-6.806658348068595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0680847167969,0.0,0.0,9.37751174205914e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.16558837890625,0.0,0.0,9.874960232991724e-05,290.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0538024902344,0.0,0.0,7.293621456483379e-05,289.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.046875,0.0,0.0,9.874973329715432e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0375061035156,0.0,0.0,0.0004684255982283,293.71368408203125,294.1499938964844,253.42999267578125,252.6571350097656,254.40997314453125,253.5115966796875,291.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991650003939,5.766454425071288e-09,0.0009991592960432,-0.0141595508903265,0.0,0.0,0.0,-0.0076714940369129,60.0,-25.992158889770508,-0.0,-6.806658348068595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0516967773437,0.0,0.0,9.378406684845686e-05,290.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1479797363281,0.0,0.0,9.875902469502762e-05,290.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.03759765625,0.0,0.0,7.294317765627056e-05,289.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.03076171875,0.0,0.0,9.875915566226467e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.021484375,0.0,0.0,0.0004684703017119,293.69659423828125,294.1499938964844,253.4100036621093,252.6400909423828,254.3924560546875,253.4923095703125,291.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992603445425,5.777605061041413e-09,0.0009992545237764,-0.0141887608915567,0.0,0.0,0.0,-0.0076770219020545,60.0,-25.9934196472168,-0.0,-6.8079579307323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0516967773437,0.0,0.0,9.378406684845686e-05,290.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1479797363281,0.0,0.0,9.875902469502762e-05,290.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.03759765625,0.0,0.0,7.294317765627056e-05,289.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.03076171875,0.0,0.0,9.875915566226467e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.021484375,0.0,0.0,0.0004684703017119,293.69659423828125,294.1499938964844,253.4100036621093,252.6400909423828,254.3924560546875,253.4923095703125,291.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992603445425,5.777605061041413e-09,0.0009992545237764,-0.0141887608915567,0.0,0.0,0.0,-0.0076770219020545,60.0,-25.9934196472168,-0.0,-6.8079579307323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0434875488281,0.0,0.0,9.379297262057662e-05,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1391906738281,0.0,0.0,9.87684034043923e-05,290.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0294494628906,0.0,0.0,7.295009709196165e-05,289.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0226745605469,0.0,0.0,9.876853437162936e-05,291.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0134582519531,0.0,0.0,0.0004685147723648,293.68804931640625,294.1499938964844,253.3999938964844,252.63156127929688,254.3836669921875,253.48257446289065,291.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993552230298,5.788695300878999e-09,0.0009993494022637,-0.0142178144305944,0.0,0.0,0.0,-0.0076825194992125,60.0,-25.99535179138184,-0.0,-6.809250407968649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
