time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
527760,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0352783203125,0.0,0.0,9.380458504892886e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.13037109375,0.0,0.0,9.878063428914174e-05,290.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0213317871094,0.0,0.0,7.295913383131847e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0145874023437,0.0,0.0,9.87807652563788e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.00543212890625,0.0,0.0,0.0004685728054028,293.6794738769531,294.1499938964844,253.38999938964844,252.6230316162109,254.3748779296875,253.4727935791016,291.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994789725169,5.803167724138801e-09,0.0009994731517508,-0.0142557276412844,0.0,0.0,0.0,-0.0076896944083273,60.0,-25.99808692932129,-0.0,-6.810937236423342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0188293457031,0.0,0.0,9.383520227856934e-05,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1127319335937,0.0,0.0,9.88128740573302e-05,290.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.00506591796875,0.0,0.0,7.298294804058969e-05,289.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9983825683594,0.0,0.0,9.881300502456725e-05,291.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9893493652344,0.0,0.0,0.0004687257460318,293.6623229980469,294.1499938964844,253.3699951171875,252.6059417724609,254.3572540283203,253.4530639648437,291.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998050518333,5.841306105480726e-09,0.0009997992310672,-0.014355638064444,0.0,0.0,0.0,-0.0077086011879146,60.0,-26.00577545166016,-0.0,-6.815383102320993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0188293457031,0.0,0.0,9.383520227856934e-05,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1127319335937,0.0,0.0,9.88128740573302e-05,290.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.00506591796875,0.0,0.0,7.298294804058969e-05,289.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9983825683594,0.0,0.0,9.881300502456725e-05,291.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9893493652344,0.0,0.0,0.0004687257460318,293.6623229980469,294.1499938964844,253.3699951171875,252.6059417724609,254.3572540283203,253.4530639648437,291.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998050518333,5.841306105480726e-09,0.0009997992310672,-0.014355638064444,0.0,0.0,0.0,-0.0077086011879146,60.0,-26.00577545166016,-0.0,-6.815383102320993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0023193359375,0.0,0.0,9.387423051521182e-05,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0950927734375,0.0,0.0,9.885397594189271e-05,290.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9887390136719,0.0,0.0,7.301330333575606e-05,289.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9821472167969,0.0,0.0,9.885409963317215e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9732360839844,0.0,0.0,0.000468920712592,293.6451416015625,294.1499938964844,253.3500061035156,252.58883666992188,254.339599609375,253.43313598632807,291.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002208873629,5.8899281007995805e-09,0.0010002149501815,-0.0144830103963613,0.0,0.0,0.0,-0.0077327047474682,60.0,-26.01607322692871,-0.0,-6.82105323335236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0023193359375,0.0,0.0,9.387423051521182e-05,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0950927734375,0.0,0.0,9.885397594189271e-05,290.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9887390136719,0.0,0.0,7.301330333575606e-05,289.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9821472167969,0.0,0.0,9.885409963317215e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9732360839844,0.0,0.0,0.000468920712592,293.6451416015625,294.1499938964844,253.3500061035156,252.58883666992188,254.339599609375,253.43313598632807,291.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002208873629,5.8899281007995805e-09,0.0010002149501815,-0.0144830103963613,0.0,0.0,0.0,-0.0077327047474682,60.0,-26.01607322692871,-0.0,-6.82105323335236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9858093261719,0.0,0.0,9.391923958901316e-05,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.077392578125,0.0,0.0,9.89013715297915e-05,290.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9723815917969,0.0,0.0,7.30483079678379e-05,289.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.96588134765625,0.0,0.0,9.890149522107096e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9570617675781,0.0,0.0,0.0004691455396823,293.6279602050781,294.1499938964844,253.3300018310547,252.5717163085937,254.32188415527344,253.4130096435547,291.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007004020735,5.945999248524458e-09,0.0010006944648921,-0.0146298967301845,0.0,0.0,0.0,-0.0077605014666914,60.0,-26.02842140197754,-0.0,-6.827595200320502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9858093261719,0.0,0.0,9.391923958901316e-05,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.077392578125,0.0,0.0,9.89013715297915e-05,290.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9723815917969,0.0,0.0,7.30483079678379e-05,289.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.96588134765625,0.0,0.0,9.890149522107096e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9570617675781,0.0,0.0,0.0004691455396823,293.6279602050781,294.1499938964844,253.3300018310547,252.5717163085937,254.32188415527344,253.4130096435547,291.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007004020735,5.945999248524458e-09,0.0010006944648921,-0.0146298967301845,0.0,0.0,0.0,-0.0077605014666914,60.0,-26.02842140197754,-0.0,-6.827595200320502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9692687988281,0.0,0.0,9.39673773245886e-05,290.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0597229003906,0.0,0.0,9.895206312648952e-05,290.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9559936523437,0.0,0.0,7.308574276976287e-05,289.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9495849609375,0.0,0.0,9.895218681776896e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9408874511719,0.0,0.0,0.0004693859955295,293.6107177734375,294.1499938964844,253.3099975585937,252.5545654296875,254.3041076660156,253.3927001953125,291.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.00597083177945e-09,0.0010012072743847,-0.0147870006039738,0.0,0.0,0.0,-0.0077902320772409,60.0,-26.042076110839844,-0.0,-6.83459546735321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9692687988281,0.0,0.0,9.39673773245886e-05,290.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0597229003906,0.0,0.0,9.895206312648952e-05,290.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9559936523437,0.0,0.0,7.308574276976287e-05,289.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9495849609375,0.0,0.0,9.895218681776896e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9408874511719,0.0,0.0,0.0004693859955295,293.6107177734375,294.1499938964844,253.3099975585937,252.5545654296875,254.3041076660156,253.3927001953125,291.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.00597083177945e-09,0.0010012072743847,-0.0147870006039738,0.0,0.0,0.0,-0.0077902320772409,60.0,-26.042076110839844,-0.0,-6.83459546735321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9609680175781,0.0,0.0,9.399181726621464e-05,290.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0508728027344,0.0,0.0,9.89778054645285e-05,290.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9477844238281,0.0,0.0,7.310475484700873e-05,289.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.94140625,0.0,0.0,9.897792187985031e-05,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9327697753906,0.0,0.0,0.0004695080860983,293.6020812988281,294.1499938964844,253.3000030517578,252.5459747314453,254.2952117919922,253.3824920654297,291.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036419364363611e-09,0.0010014675790444,-0.0148667637258768,0.0,0.0,0.0,-0.0078053269535303,60.0,-26.04916000366211,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9526672363281,0.0,0.0,9.4016118964646e-05,290.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0419921875,0.0,0.0,9.90034022834152e-05,290.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9395751953125,0.0,0.0,7.312365778489038e-05,289.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9332580566406,0.0,0.0,9.900351869873704e-05,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9246520996094,0.0,0.0,0.000469629507279,293.59344482421875,294.1499938964844,253.2899932861328,252.5373687744141,254.2863006591797,253.3722686767578,291.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017326567322,6.066701807583286e-09,0.0010017266031354,-0.0149460928514599,0.0,0.0,0.0,-0.0078203389421105,60.0,-26.056297302246094,-0.0,-6.841688104941569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.93603515625,0.0,0.0,9.406328899785876e-05,290.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0242614746094,0.0,0.0,9.905307524604724e-05,290.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9231262207031,0.0,0.0,7.316035043913871e-05,289.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9168701171875,0.0,0.0,9.905319166136906e-05,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9083557128906,0.0,0.0,0.0004698651318904,293.5761413574219,294.1499938964844,253.2700042724609,252.5201568603516,254.2684326171875,253.35171508789065,291.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022352216765,6.125466356365905e-09,0.0010022290516644,-0.0151000311598181,0.0,0.0,0.0,-0.007849471643567,60.0,-26.070417404174805,-0.0,-6.848554789939953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.93603515625,0.0,0.0,9.406328899785876e-05,290.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0242614746094,0.0,0.0,9.905307524604724e-05,290.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9231262207031,0.0,0.0,7.316035043913871e-05,289.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9168701171875,0.0,0.0,9.905319166136906e-05,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9083557128906,0.0,0.0,0.0004698651318904,293.5761413574219,294.1499938964844,253.2700042724609,252.5201568603516,254.2684326171875,253.35171508789065,291.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022352216765,6.125466356365905e-09,0.0010022290516644,-0.0151000311598181,0.0,0.0,0.0,-0.007849471643567,60.0,-26.070417404174805,-0.0,-6.848554789939953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9194030761719,0.0,0.0,9.410701750312e-05,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0065002441406,0.0,0.0,9.90991247817874e-05,290.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9066162109375,0.0,0.0,7.31943582650274e-05,289.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90045166015625,0.0,0.0,9.909924119710922e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8920593261719,0.0,0.0,0.0004700835561379,293.5588073730469,294.1499938964844,253.25,252.50289916992188,254.2505340576172,253.3311004638672,291.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027011157944,6.179945000184261e-09,0.0010026949457824,-0.0152427423745393,0.0,0.0,0.0,-0.0078764790669083,60.0,-26.083887100219727,-0.0,-6.854923384480571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9194030761719,0.0,0.0,9.410701750312e-05,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0065002441406,0.0,0.0,9.90991247817874e-05,290.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9066162109375,0.0,0.0,7.31943582650274e-05,289.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90045166015625,0.0,0.0,9.909924119710922e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8920593261719,0.0,0.0,0.0004700835561379,293.5588073730469,294.1499938964844,253.25,252.50289916992188,254.2505340576172,253.3311004638672,291.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027011157944,6.179945000184261e-09,0.0010026949457824,-0.0152427423745393,0.0,0.0,0.0,-0.0078764790669083,60.0,-26.083887100219727,-0.0,-6.854923384480571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9027099609375,0.0,0.0,9.414565283805132e-05,290.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9887390136719,0.0,0.0,9.91398046608083e-05,290.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8901062011719,0.0,0.0,7.322440796997398e-05,289.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8840026855469,0.0,0.0,9.913992107613012e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8757019042969,0.0,0.0,0.0004702765436377,293.5414123535156,294.1499938964844,253.22999572753903,252.485595703125,254.23257446289065,253.31044006347656,291.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031127603724,6.2280745005693924e-09,0.001003106473945,-0.0153688210994005,0.0,0.0,0.0,-0.0079003386199474,60.0,-26.0962028503418,-0.0,-6.860552304033264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9027099609375,0.0,0.0,9.414565283805132e-05,290.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9887390136719,0.0,0.0,9.91398046608083e-05,290.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8901062011719,0.0,0.0,7.322440796997398e-05,289.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8840026855469,0.0,0.0,9.913992107613012e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8757019042969,0.0,0.0,0.0004702765436377,293.5414123535156,294.1499938964844,253.22999572753903,252.485595703125,254.23257446289065,253.31044006347656,291.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031127603724,6.2280745005693924e-09,0.001003106473945,-0.0153688210994005,0.0,0.0,0.0,-0.0079003386199474,60.0,-26.0962028503418,-0.0,-6.860552304033264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.885986328125,0.0,0.0,9.41778052947484e-05,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.970947265625,0.0,0.0,9.917365969158708e-05,290.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87353515625,0.0,0.0,7.324940816033632e-05,289.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8675231933594,0.0,0.0,9.917377610690892e-05,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8593444824219,0.0,0.0,0.000470437167678,293.5240173339844,294.1499938964844,253.2100067138672,252.46826171875,254.214584350586,253.289794921875,291.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034552542492,6.268126906405769e-09,0.0010034489678218,-0.0154737392440438,0.0,0.0,0.0,-0.0079201944172382,60.0,-26.10694122314453,-0.0,-6.8652383333756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.885986328125,0.0,0.0,9.41778052947484e-05,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.970947265625,0.0,0.0,9.917365969158708e-05,290.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87353515625,0.0,0.0,7.324940816033632e-05,289.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8675231933594,0.0,0.0,9.917377610690892e-05,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8593444824219,0.0,0.0,0.000470437167678,293.5240173339844,294.1499938964844,253.2100067138672,252.46826171875,254.214584350586,253.289794921875,291.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034552542492,6.268126906405769e-09,0.0010034489678218,-0.0154737392440438,0.0,0.0,0.0,-0.0079201944172382,60.0,-26.10694122314453,-0.0,-6.8652383333756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.87762451171875,0.0,0.0,9.419107664143668e-05,290.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9620361328125,0.0,0.0,9.918764408212156e-05,290.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.865234375,0.0,0.0,7.325974002014846e-05,289.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8592529296875,0.0,0.0,9.918776049744338e-05,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.85113525390625,0.0,0.0,0.0004705034953076,293.51531982421875,294.1499938964844,253.1999969482422,252.45957946777344,254.20556640625,253.27947998046875,291.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035968152806,6.284667897205054e-09,0.0010035905288532,-0.0155170690268278,0.0,0.0,0.0,-0.0079283947125077,60.0,-26.11160659790039,-0.0,-6.867174562330548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8692321777344,0.0,0.0,9.420230344403536e-05,290.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9531555175781,0.0,0.0,9.91994675132446e-05,290.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8569641113281,0.0,0.0,7.326847116928548e-05,289.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8510131835937,0.0,0.0,9.91995766526088e-05,291.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8429260253906,0.0,0.0,0.000470559549285,293.506591796875,294.1499938964844,253.19000244140625,252.4508819580078,254.1965484619141,253.2691802978516,291.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037163738161,6.298650490066393e-09,0.0010037100873887,-0.0155536970123648,0.0,0.0,0.0,-0.0079353265464305,60.0,-26.1157455444336,-0.0,-6.868810942251002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8524780273437,0.0,0.0,9.421816503163428e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9353332519531,0.0,0.0,9.921616583596916e-05,290.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.84033203125,0.0,0.0,7.328080391744152e-05,289.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8344421386719,0.0,0.0,9.921627497533336e-05,291.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.82647705078125,0.0,0.0,0.0004706387699116,293.4891662597656,294.1499938964844,253.1699981689453,252.4334716796875,254.178466796875,253.2486267089844,291.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038852924481,6.3184049103881534e-09,0.0010038790060207,-0.0156054450199007,0.0,0.0,0.0,-0.0079451203346252,60.0,-26.1223087310791,-0.0,-6.871123758855904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8524780273437,0.0,0.0,9.421816503163428e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9353332519531,0.0,0.0,9.921616583596916e-05,290.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.84033203125,0.0,0.0,7.328080391744152e-05,289.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8344421386719,0.0,0.0,9.921627497533336e-05,291.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.82647705078125,0.0,0.0,0.0004706387699116,293.4891662597656,294.1499938964844,253.1699981689453,252.4334716796875,254.178466796875,253.2486267089844,291.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038852924481,6.3184049103881534e-09,0.0010038790060207,-0.0156054450199007,0.0,0.0,0.0,-0.0079451203346252,60.0,-26.1223087310791,-0.0,-6.871123758855904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8356628417969,0.0,0.0,9.422472066944464e-05,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.91748046875,0.0,0.0,9.9223070719745e-05,289.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8236694335937,0.0,0.0,7.328589708777145e-05,289.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.81787109375,0.0,0.0,9.922317985910922e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8099975585937,0.0,0.0,0.0004706715117208,293.4716796875,294.1499938964844,253.1499938964844,252.4160003662109,254.1603546142578,253.2281494140625,291.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326570378689666e-09,0.0010039488552138,-0.0156268347054719,0.0,0.0,0.0,-0.0079491678625345,60.0,-26.12639236450196,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8356628417969,0.0,0.0,9.422472066944464e-05,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.91748046875,0.0,0.0,9.9223070719745e-05,289.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8236694335937,0.0,0.0,7.328589708777145e-05,289.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.81787109375,0.0,0.0,9.922317985910922e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8099975585937,0.0,0.0,0.0004706715117208,293.4716796875,294.1499938964844,253.1499938964844,252.4160003662109,254.1603546142578,253.2281494140625,291.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326570378689666e-09,0.0010039488552138,-0.0156268347054719,0.0,0.0,0.0,-0.0079491678625345,60.0,-26.12639236450196,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.81884765625,0.0,0.0,9.422983566764742e-05,290.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.899658203125,0.0,0.0,9.922846220433712e-05,289.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8070068359375,0.0,0.0,7.328988431254402e-05,289.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80126953125,0.0,0.0,9.922857134370132e-05,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7934875488281,0.0,0.0,0.0004706970939878,293.4541931152344,294.1499938964844,253.1300048828125,252.39846801757807,254.1422119140625,253.207763671875,291.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040097404271,6.332945279297064e-09,0.0010040033375844,-0.0156435333192348,0.0,0.0,0.0,-0.0079523278400301,60.0,-26.128711700439453,-0.0,-6.872825508708047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.81884765625,0.0,0.0,9.422983566764742e-05,290.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.899658203125,0.0,0.0,9.922846220433712e-05,289.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8070068359375,0.0,0.0,7.328988431254402e-05,289.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80126953125,0.0,0.0,9.922857134370132e-05,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7934875488281,0.0,0.0,0.0004706970939878,293.4541931152344,294.1499938964844,253.1300048828125,252.39846801757807,254.1422119140625,253.207763671875,291.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040097404271,6.332945279297064e-09,0.0010040033375844,-0.0156435333192348,0.0,0.0,0.0,-0.0079523278400301,60.0,-26.128711700439453,-0.0,-6.872825508708047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.802001953125,0.0,0.0,9.42429614951834e-05,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8817749023437,0.0,0.0,9.924227924784644e-05,289.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903137207031,0.0,0.0,7.330009248107672e-05,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7846374511719,0.0,0.0,9.924238838721068e-05,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7769775390625,0.0,0.0,0.0004707626649178,293.4366760253906,294.1499938964844,253.1100006103516,252.3809051513672,254.1240234375,253.1874389648437,291.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041494388133,6.349293535379274e-09,0.0010041431523859,-0.0156863573938608,0.0,0.0,0.0,-0.007960433140397,60.0,-26.132110595703125,-0.0,-6.874739710838186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.802001953125,0.0,0.0,9.42429614951834e-05,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8817749023437,0.0,0.0,9.924227924784644e-05,289.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903137207031,0.0,0.0,7.330009248107672e-05,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7846374511719,0.0,0.0,9.924238838721068e-05,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7769775390625,0.0,0.0,0.0004707626649178,293.4366760253906,294.1499938964844,253.1100006103516,252.3809051513672,254.1240234375,253.1874389648437,291.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041494388133,6.349293535379274e-09,0.0010041431523859,-0.0156863573938608,0.0,0.0,0.0,-0.007960433140397,60.0,-26.132110595703125,-0.0,-6.874739710838186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7935791015625,0.0,0.0,9.425253665540367e-05,290.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87286376953125,0.0,0.0,9.925236372509973e-05,289.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7819519042969,0.0,0.0,7.330753578571603e-05,289.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7763366699219,0.0,0.0,9.925247286446393e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7686767578125,0.0,0.0,0.0004708104825112,293.4278869628906,294.1499938964844,253.1000061035156,252.37210083007807,254.11492919921875,253.17727661132807,291.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042514186352,6.361222215645057e-09,0.0010042451322078,-0.0157176051288843,0.0,0.0,0.0,-0.0079663461074233,60.0,-26.13458633422852,-0.0,-6.876136637856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7851257324219,0.0,0.0,9.426406177226454e-05,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8639221191406,0.0,0.0,9.926450002240016e-05,289.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7735900878906,0.0,0.0,7.33164997654967e-05,289.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7680053710937,0.0,0.0,9.926460916176438e-05,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7604064941406,0.0,0.0,0.0004708680498879,293.41912841796875,294.1499938964844,253.08999633789065,252.36328125,254.1058044433593,253.1671142578125,291.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043742367997,6.375578731621091e-09,0.001004367833957,-0.0157552119344472,0.0,0.0,0.0,-0.0079734632745385,60.0,-26.13760566711425,-0.0,-6.877818492512233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7682189941406,0.0,0.0,9.429256897419692e-05,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8460388183594,0.0,0.0,9.92945278994739e-05,289.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7568359375,0.0,0.0,7.333867688430473e-05,289.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7513122558594,0.0,0.0,9.929463703883812e-05,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7438049316406,0.0,0.0,0.0004710104840341,293.40155029296875,294.1499938964844,253.07000732421875,252.3456268310547,254.08755493164065,253.1467742919922,291.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046779643744,6.4110983188925275e-09,0.0010046715615317,-0.0158482547849416,0.0,0.0,0.0,-0.0079910717904567,60.0,-26.145219802856445,-0.0,-6.881979430772844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7682189941406,0.0,0.0,9.429256897419692e-05,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8460388183594,0.0,0.0,9.92945278994739e-05,289.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7568359375,0.0,0.0,7.333867688430473e-05,289.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7513122558594,0.0,0.0,9.929463703883812e-05,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7438049316406,0.0,0.0,0.0004710104840341,293.40155029296875,294.1499938964844,253.07000732421875,252.3456268310547,254.08755493164065,253.1467742919922,291.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046779643744,6.4110983188925275e-09,0.0010046715615317,-0.0158482547849416,0.0,0.0,0.0,-0.0079910717904567,60.0,-26.145219802856445,-0.0,-6.881979430772844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7513122558594,0.0,0.0,9.432747174287216e-05,290.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.828125,0.0,0.0,9.933127876138316e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.74005126953125,0.0,0.0,7.336581620620564e-05,289.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7345886230469,0.0,0.0,9.933138062478974e-05,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7272033691406,0.0,0.0,0.0004711848159786,293.38397216796875,294.1499938964844,253.0500030517578,252.3279266357422,254.0692596435547,253.1263732910156,291.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050497949123,6.4545746525368494e-09,0.0010050432756543,-0.0159621424973011,0.0,0.0,0.0,-0.0080126244574785,60.0,-26.154767990112305,-0.0,-6.887074022188244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7513122558594,0.0,0.0,9.432747174287216e-05,290.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.828125,0.0,0.0,9.933127876138316e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.74005126953125,0.0,0.0,7.336581620620564e-05,289.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7345886230469,0.0,0.0,9.933138062478974e-05,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7272033691406,0.0,0.0,0.0004711848159786,293.38397216796875,294.1499938964844,253.0500030517578,252.3279266357422,254.0692596435547,253.1263732910156,291.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050497949123,6.4545746525368494e-09,0.0010050432756543,-0.0159621424973011,0.0,0.0,0.0,-0.0080126244574785,60.0,-26.154767990112305,-0.0,-6.887074022188244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7343444824219,0.0,0.0,9.436733671464026e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8102111816406,0.0,0.0,9.937326103681698e-05,289.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7232360839844,0.0,0.0,7.339682633755729e-05,289.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.71783447265625,0.0,0.0,9.937336290022358e-05,291.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7105407714844,0.0,0.0,0.0004713839734904,293.3663330078125,294.1499938964844,253.02999877929688,252.3101959228516,254.05093383789065,253.10592651367188,291.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054745944216,6.5042446983909485e-09,0.0010054680751636,-0.01609225012362,0.0,0.0,0.0,-0.0080372486263513,60.0,-26.165912628173828,-0.0,-6.892896919907798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7343444824219,0.0,0.0,9.436733671464026e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8102111816406,0.0,0.0,9.937326103681698e-05,289.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7232360839844,0.0,0.0,7.339682633755729e-05,289.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.71783447265625,0.0,0.0,9.937336290022358e-05,291.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7105407714844,0.0,0.0,0.0004713839734904,293.3663330078125,294.1499938964844,253.02999877929688,252.3101959228516,254.05093383789065,253.10592651367188,291.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054745944216,6.5042446983909485e-09,0.0010054680751636,-0.01609225012362,0.0,0.0,0.0,-0.0080372486263513,60.0,-26.165912628173828,-0.0,-6.892896919907798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.71734619140625,0.0,0.0,9.44105049711652e-05,290.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7922668457031,0.0,0.0,9.94187212199904e-05,289.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70635986328125,0.0,0.0,7.343039760598913e-05,289.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7010498046875,0.0,0.0,9.9418823083397e-05,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.69384765625,0.0,0.0,0.0004715996037703,293.34869384765625,294.1499938964844,253.009994506836,252.2924194335937,254.03257751464844,253.0854339599609,291.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059344349429,6.558021681257742e-09,0.0010059279156848,-0.016233118250966,0.0,0.0,0.0,-0.0080639077350497,60.0,-26.1782283782959,-0.0,-6.899203697230405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.71734619140625,0.0,0.0,9.44105049711652e-05,290.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7922668457031,0.0,0.0,9.94187212199904e-05,289.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70635986328125,0.0,0.0,7.343039760598913e-05,289.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7010498046875,0.0,0.0,9.9418823083397e-05,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.69384765625,0.0,0.0,0.0004715996037703,293.34869384765625,294.1499938964844,253.009994506836,252.2924194335937,254.03257751464844,253.0854339599609,291.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059344349429,6.558021681257742e-09,0.0010059279156848,-0.016233118250966,0.0,0.0,0.0,-0.0080639077350497,60.0,-26.1782283782959,-0.0,-6.899203697230405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
