time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530100,290.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7088623046875,0.0,0.0,9.443275484954938e-05,290.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7832946777344,0.0,0.0,9.944215707946567e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.69793701171875,0.0,0.0,7.344770710915327e-05,289.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6926574707031,0.0,0.0,9.944225894287229e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6854858398437,0.0,0.0,0.0004717107512988,293.3398742675781,294.1499938964844,253.0,252.2835235595703,254.0233764648437,253.07516479492188,291.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061715729534,6.585746614717891e-09,0.0010061649372801,-0.0163057409226894,0.0,0.0,0.0,-0.0080776521936059,60.0,-26.18467903137207,-0.0,-6.902456561874716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7003479003906,0.0,0.0,9.445515024708584e-05,290.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7743225097656,0.0,0.0,9.946573118213564e-05,289.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6894836425781,0.0,0.0,7.346512575168163e-05,289.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6842346191406,0.0,0.0,9.946583304554224e-05,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6771240234375,0.0,0.0,0.000471822626423,293.3310241699219,294.1499938964844,252.9900054931641,252.2746124267578,254.01416015625,253.0648803710937,291.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064101079478,6.613642966613042e-09,0.0010064034722745,-0.0163788124918937,0.0,0.0,0.0,-0.0080914814025163,60.0,-26.19123649597168,-0.0,-6.905730032258361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.68328857421875,0.0,0.0,9.449943172512576e-05,290.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75634765625,0.0,0.0,9.951236279448494e-05,289.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6725769042969,0.0,0.0,7.349956285906956e-05,289.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6673889160156,0.0,0.0,9.951246465789154e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6603698730469,0.0,0.0,0.0004720438155345,293.3133239746094,294.1499938964844,252.97000122070312,252.2567901611328,253.9957275390625,253.0442810058593,291.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068819392472,6.6688095046174575e-09,0.0010068751871585,-0.0165233165025711,0.0,0.0,0.0,-0.0081188296899199,60.0,-26.20442581176757,-0.0,-6.912206629294816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.68328857421875,0.0,0.0,9.449943172512576e-05,290.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75634765625,0.0,0.0,9.951236279448494e-05,289.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6725769042969,0.0,0.0,7.349956285906956e-05,289.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6673889160156,0.0,0.0,9.951246465789154e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6603698730469,0.0,0.0,0.0004720438155345,293.3133239746094,294.1499938964844,252.97000122070312,252.2567901611328,253.9957275390625,253.0442810058593,291.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068819392472,6.6688095046174575e-09,0.0010068751871585,-0.0165233165025711,0.0,0.0,0.0,-0.0081188296899199,60.0,-26.20442581176757,-0.0,-6.912206629294816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6662292480469,0.0,0.0,9.454161045141518e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7383728027344,0.0,0.0,9.955678979167716e-05,289.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6556396484375,0.0,0.0,7.353237015195191e-05,289.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6505432128906,0.0,0.0,9.955688437912612e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6435852050781,0.0,0.0,0.000472254527267,293.29559326171875,294.1499938964844,252.9499969482422,252.23892211914065,253.9772491455078,253.023681640625,291.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073313023895,6.721363021711113e-09,0.0010073246667161,-0.0166609771549701,0.0,0.0,0.0,-0.0081448834389448,60.0,-26.2172966003418,-0.0,-6.918378403497627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6662292480469,0.0,0.0,9.454161045141518e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7383728027344,0.0,0.0,9.955678979167716e-05,289.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6556396484375,0.0,0.0,7.353237015195191e-05,289.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6505432128906,0.0,0.0,9.955688437912612e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6435852050781,0.0,0.0,0.000472254527267,293.29559326171875,294.1499938964844,252.9499969482422,252.23892211914065,253.9772491455078,253.023681640625,291.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073313023895,6.721363021711113e-09,0.0010073246667161,-0.0166609771549701,0.0,0.0,0.0,-0.0081448834389448,60.0,-26.2172966003418,-0.0,-6.918378403497627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.64910888671875,0.0,0.0,9.458023123443128e-05,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7203674316406,0.0,0.0,9.95974478428252e-05,289.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.638671875,0.0,0.0,7.356240530498326e-05,289.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6336364746094,0.0,0.0,9.95975497062318e-05,291.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.62677001953125,0.0,0.0,0.0004724474274553,293.2778625488281,294.1499938964844,252.92999267578125,252.22105407714844,253.958740234375,253.0030670166016,291.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077428305521,6.7694703176357515e-09,0.0010077359620481,-0.0167869869619607,0.0,0.0,0.0,-0.0081687318161129,60.0,-26.22940254211425,-0.0,-6.9240307709606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.64910888671875,0.0,0.0,9.458023123443128e-05,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7203674316406,0.0,0.0,9.95974478428252e-05,289.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.638671875,0.0,0.0,7.356240530498326e-05,289.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6336364746094,0.0,0.0,9.95975497062318e-05,291.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.62677001953125,0.0,0.0,0.0004724474274553,293.2778625488281,294.1499938964844,252.92999267578125,252.22105407714844,253.958740234375,253.0030670166016,291.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077428305521,6.7694703176357515e-09,0.0010077359620481,-0.0167869869619607,0.0,0.0,0.0,-0.0081687318161129,60.0,-26.22940254211425,-0.0,-6.9240307709606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6319885253906,0.0,0.0,9.461422450840472e-05,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.70233154296875,0.0,0.0,9.96332528302446e-05,289.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6216735839844,0.0,0.0,7.35888461349532e-05,289.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.61669921875,0.0,0.0,9.96333474176936e-05,290.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.60992431640625,0.0,0.0,0.000472617248306,293.26007080078125,294.1499938964844,252.9100036621093,252.20315551757807,253.940185546875,252.9824676513672,291.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081049986183,6.811823993757571e-09,0.0010080981301143,-0.0168979261070489,0.0,0.0,0.0,-0.0081897284835577,60.0,-26.240385055541992,-0.0,-6.929008833367335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6319885253906,0.0,0.0,9.461422450840472e-05,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.70233154296875,0.0,0.0,9.96332528302446e-05,289.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6216735839844,0.0,0.0,7.35888461349532e-05,289.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.61669921875,0.0,0.0,9.96333474176936e-05,290.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.60992431640625,0.0,0.0,0.000472617248306,293.26007080078125,294.1499938964844,252.9100036621093,252.20315551757807,253.940185546875,252.9824676513672,291.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081049986183,6.811823993757571e-09,0.0010080981301143,-0.0168979261070489,0.0,0.0,0.0,-0.0081897284835577,60.0,-26.240385055541992,-0.0,-6.929008833367335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6234130859375,0.0,0.0,9.462932212045416e-05,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6933288574219,0.0,0.0,9.96491507976316e-05,289.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6131591796875,0.0,0.0,7.360058953054249e-05,289.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60821533203125,0.0,0.0,9.964924538508058e-05,290.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6014709472656,0.0,0.0,0.0004726926563307,293.2511901855469,294.1499938964844,252.8999938964844,252.19419860839844,253.930908203125,252.97218322753903,291.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306298395270915e-09,0.0010082590160891,-0.0169471856206655,0.0,0.0,0.0,-0.0081990519538521,60.0,-26.24536895751953,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6148376464844,0.0,0.0,9.46431391639635e-05,290.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6842956542969,0.0,0.0,9.966370271285996e-05,289.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6046447753906,0.0,0.0,7.361133611993864e-05,289.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5997314453125,0.0,0.0,9.966379730030894e-05,290.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5930480957031,0.0,0.0,0.0004727616906166,293.2422790527344,294.1499938964844,252.88999938964844,252.1852264404297,253.921615600586,252.9619140625,291.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084130335599,6.847848066371398e-09,0.0010084062814712,-0.016992287710309,0.0,0.0,0.0,-0.0082075875252485,60.0,-26.2500057220459,-0.0,-6.933245089157938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59765625,0.0,0.0,9.46672516874969e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.666259765625,0.0,0.0,9.968909580493346e-05,289.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.58758544921875,0.0,0.0,7.3630093538668e-05,289.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5827331542969,0.0,0.0,9.968919039238244e-05,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5761413574219,0.0,0.0,0.0004728821513708,293.2244567871094,294.1499938964844,252.8699951171875,252.16729736328125,253.9029998779297,252.9413909912109,290.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877888480971705e-09,0.0010086630936712,-0.0170709732919931,0.0,0.0,0.0,-0.0082224803045392,60.0,-26.258277893066406,-0.0,-6.936777907640136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59765625,0.0,0.0,9.46672516874969e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.666259765625,0.0,0.0,9.968909580493346e-05,289.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.58758544921875,0.0,0.0,7.3630093538668e-05,289.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5827331542969,0.0,0.0,9.968919039238244e-05,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5761413574219,0.0,0.0,0.0004728821513708,293.2244567871094,294.1499938964844,252.8699951171875,252.16729736328125,253.9029998779297,252.9413909912109,290.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877888480971705e-09,0.0010086630936712,-0.0170709732919931,0.0,0.0,0.0,-0.0082224803045392,60.0,-26.258277893066406,-0.0,-6.936777907640136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5804443359375,0.0,0.0,9.46876243688166e-05,290.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.648193359375,0.0,0.0,9.971054532798008e-05,289.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5705261230469,0.0,0.0,7.364593329839408e-05,289.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5657043457031,0.0,0.0,9.971063991542906e-05,290.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5592041015625,0.0,0.0,0.0004729838983621,293.20660400390625,294.1499938964844,252.8500061035156,252.1493530273437,253.8843688964844,252.92092895507807,290.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088870767503,6.903265070690168e-09,0.001008880091831,-0.0171374436467885,0.0,0.0,0.0,-0.0082350606098771,60.0,-26.26532936096192,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5804443359375,0.0,0.0,9.46876243688166e-05,290.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.648193359375,0.0,0.0,9.971054532798008e-05,289.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5705261230469,0.0,0.0,7.364593329839408e-05,289.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5657043457031,0.0,0.0,9.971063991542906e-05,290.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5592041015625,0.0,0.0,0.0004729838983621,293.20660400390625,294.1499938964844,252.8500061035156,252.1493530273437,253.8843688964844,252.92092895507807,290.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088870767503,6.903265070690168e-09,0.001008880091831,-0.0171374436467885,0.0,0.0,0.0,-0.0082350606098771,60.0,-26.26532936096192,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5632019042969,0.0,0.0,9.470558870816605e-05,290.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6300964355469,0.0,0.0,9.972946281777696e-05,289.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55340576171875,0.0,0.0,7.365991041297093e-05,289.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5486755371094,0.0,0.0,9.972955740522592e-05,290.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.542236328125,0.0,0.0,0.0004730736545752,293.1887512207031,294.1499938964844,252.8300018310547,252.13140869140625,253.86569213867188,252.9005126953125,290.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925644058242142e-09,0.0010090714786201,-0.0171960610896348,0.0,0.0,0.0,-0.0082461545243859,60.0,-26.27152633666992,-0.0,-6.94239616905179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5632019042969,0.0,0.0,9.470558870816605e-05,290.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6300964355469,0.0,0.0,9.972946281777696e-05,289.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55340576171875,0.0,0.0,7.365991041297093e-05,289.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5486755371094,0.0,0.0,9.972955740522592e-05,290.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.542236328125,0.0,0.0,0.0004730736545752,293.1887512207031,294.1499938964844,252.8300018310547,252.13140869140625,253.86569213867188,252.9005126953125,290.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925644058242142e-09,0.0010090714786201,-0.0171960610896348,0.0,0.0,0.0,-0.0082461545243859,60.0,-26.27152633666992,-0.0,-6.94239616905179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.54595947265625,0.0,0.0,9.472155215917157e-05,290.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6120300292969,0.0,0.0,9.974627755582333e-05,289.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5362854003906,0.0,0.0,7.367232319666073e-05,289.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5315856933594,0.0,0.0,9.97463648673147e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5252380371094,0.0,0.0,0.0004731533699668,293.1708679199219,294.1499938964844,252.8099975585937,252.1134490966797,253.8470001220703,252.8801422119141,290.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092484299093,6.945528152613178e-09,0.0010092415614053,-0.0172481425106525,0.0,0.0,0.0,-0.0082560116425156,60.0,-26.27709579467773,-0.0,-6.944736696823385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.54595947265625,0.0,0.0,9.472155215917157e-05,290.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6120300292969,0.0,0.0,9.974627755582333e-05,289.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5362854003906,0.0,0.0,7.367232319666073e-05,289.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5315856933594,0.0,0.0,9.97463648673147e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5252380371094,0.0,0.0,0.0004731533699668,293.1708679199219,294.1499938964844,252.8099975585937,252.1134490966797,253.8470001220703,252.8801422119141,290.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092484299093,6.945528152613178e-09,0.0010092415614053,-0.0172481425106525,0.0,0.0,0.0,-0.0082560116425156,60.0,-26.27709579467773,-0.0,-6.944736696823385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5373229980469,0.0,0.0,9.472894453210756e-05,290.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6029663085937,0.0,0.0,9.97540628304705e-05,289.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5277099609375,0.0,0.0,7.367807120317593e-05,289.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5230407714844,0.0,0.0,9.975415014196189e-05,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5167236328125,0.0,0.0,0.0004731903027277,293.1618957519531,294.1499938964844,252.8000030517578,252.10446166992188,253.837646484375,252.8699645996093,290.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093272430822,6.954738118736259e-09,0.0010093202581629,-0.0172722674906253,0.0,0.0,0.0,-0.0082605779170989,60.0,-26.27968978881836,-0.0,-6.945820274495419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5286865234375,0.0,0.0,9.473596583120524e-05,290.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5939025878906,0.0,0.0,9.976145520340653e-05,289.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191345214844,0.0,0.0,7.368353544734418e-05,289.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5144958496094,0.0,0.0,9.976154251489788e-05,290.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5082092285156,0.0,0.0,0.0004732254019472,293.1529541015625,294.1499938964844,252.7899932861328,252.09548950195312,253.82827758789065,252.8598022460937,290.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094020981341,6.9634853439026764e-09,0.0010093951132148,-0.017295179888606,0.0,0.0,0.0,-0.0082649141550064,60.0,-26.28217506408692,-0.0,-6.946849850919534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5113830566406,0.0,0.0,9.47492299019359e-05,290.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5758056640625,0.0,0.0,9.977542504202574e-05,289.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.501953125,0.0,0.0,7.36938527552411e-05,289.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49737548828125,0.0,0.0,9.977551235351712e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4911804199219,0.0,0.0,0.0004732916422653,293.1350402832031,294.1499938964844,252.7700042724609,252.07752990722656,253.8095245361328,252.83950805664065,290.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980007682955147e-09,0.0010095364414155,-0.0173384565860033,0.0,0.0,0.0,-0.0082731051370501,60.0,-26.28687858581543,-0.0,-6.948795316930045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5113830566406,0.0,0.0,9.47492299019359e-05,290.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5758056640625,0.0,0.0,9.977542504202574e-05,289.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.501953125,0.0,0.0,7.36938527552411e-05,289.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49737548828125,0.0,0.0,9.977551235351712e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4911804199219,0.0,0.0,0.0004732916422653,293.1350402832031,294.1499938964844,252.7700042724609,252.07752990722656,253.8095245361328,252.83950805664065,290.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980007682955147e-09,0.0010095364414155,-0.0173384565860033,0.0,0.0,0.0,-0.0082731051370501,60.0,-26.28687858581543,-0.0,-6.948795316930045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4940795898437,0.0,0.0,9.476183186052368e-05,290.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.55767822265625,0.0,0.0,9.978869638871402e-05,289.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847412109375,0.0,0.0,7.37036534701474e-05,289.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.480224609375,0.0,0.0,9.97887837002054e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47412109375,0.0,0.0,0.0004733546229545,293.1170959472656,294.1499938964844,252.75,252.0595703125,253.790756225586,252.8192443847656,290.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.995711565593865e-09,0.0010096706682816,-0.0173795893788337,0.0,0.0,0.0,-0.0082808900624513,60.0,-26.29132080078125,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4940795898437,0.0,0.0,9.476183186052368e-05,290.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.55767822265625,0.0,0.0,9.978869638871402e-05,289.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847412109375,0.0,0.0,7.37036534701474e-05,289.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.480224609375,0.0,0.0,9.97887837002054e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47412109375,0.0,0.0,0.0004733546229545,293.1170959472656,294.1499938964844,252.75,252.0595703125,253.790756225586,252.8192443847656,290.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.995711565593865e-09,0.0010096706682816,-0.0173795893788337,0.0,0.0,0.0,-0.0082808900624513,60.0,-26.29132080078125,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47674560546875,0.0,0.0,9.477427374804392e-05,290.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.53955078125,0.0,0.0,9.980180038837716e-05,289.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.467529296875,0.0,0.0,7.371333049377427e-05,289.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46307373046875,0.0,0.0,9.980188769986852e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.45703125,0.0,0.0,0.0004734167887363,293.09912109375,294.1499938964844,252.72999572753903,252.04161071777344,253.7719573974609,252.7989959716797,290.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.011209834928422e-09,0.0010098031489178,-0.0174201838672161,0.0,0.0,0.0,-0.0082885734736919,60.0,-26.295642852783203,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47674560546875,0.0,0.0,9.477427374804392e-05,290.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.53955078125,0.0,0.0,9.980180038837716e-05,289.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.467529296875,0.0,0.0,7.371333049377427e-05,289.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46307373046875,0.0,0.0,9.980188769986852e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.45703125,0.0,0.0,0.0004734167887363,293.09912109375,294.1499938964844,252.72999572753903,252.04161071777344,253.7719573974609,252.7989959716797,290.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.011209834928422e-09,0.0010098031489178,-0.0174201838672161,0.0,0.0,0.0,-0.0082885734736919,60.0,-26.295642852783203,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4593811035156,0.0,0.0,9.478699212195352e-05,290.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5213928222656,0.0,0.0,9.981519542634489e-05,289.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4502868652344,0.0,0.0,7.372322579612955e-05,289.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4458923339844,0.0,0.0,9.981528273783624e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4399108886719,0.0,0.0,0.0004734803223982,293.0811462402344,294.1499938964844,252.7100067138672,252.023666381836,253.7531280517578,252.77877807617188,290.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027053605668243e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964273169636,60.0,-26.299968719482425,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4593811035156,0.0,0.0,9.478699212195352e-05,290.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5213928222656,0.0,0.0,9.981519542634489e-05,289.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4502868652344,0.0,0.0,7.372322579612955e-05,289.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4458923339844,0.0,0.0,9.981528273783624e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4399108886719,0.0,0.0,0.0004734803223982,293.0811462402344,294.1499938964844,252.7100067138672,252.023666381836,253.7531280517578,252.77877807617188,290.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027053605668243e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964273169636,60.0,-26.299968719482425,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.45068359375,0.0,0.0,9.479356231167912e-05,290.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5123291015625,0.0,0.0,9.982211486203596e-05,289.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.441650390625,0.0,0.0,7.372833351837471e-05,289.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4372863769531,0.0,0.0,9.982219489756972e-05,290.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43133544921875,0.0,0.0,0.0004735131224151,293.0721740722656,294.1499938964844,252.6999969482422,252.0146942138672,253.74371337890625,252.76866149902344,290.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831114709377,0.0,0.0,0.0,-0.0083004832267761,60.0,-26.30216789245605,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419860839844,0.0,0.0,9.480034350417554e-05,290.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50323486328125,0.0,0.0,9.982925257645547e-05,289.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4330139160156,0.0,0.0,7.3733608587645e-05,289.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286804199219,0.0,0.0,9.982933988794684e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4227905273437,0.0,0.0,0.0004735469992738,293.06317138671875,294.1499938964844,252.69000244140625,252.00572204589844,253.7342834472656,252.7585601806641,290.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-26.30441093444824,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4245910644531,0.0,0.0,9.481466258876026e-05,290.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4850769042969,0.0,0.0,9.984433563658968e-05,289.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4157409667969,0.0,0.0,7.37447408027947e-05,289.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41143798828125,0.0,0.0,9.984441567212345e-05,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4056091308594,0.0,0.0,0.000473618536489,293.045166015625,294.1499938964844,252.6699981689453,251.98780822753903,253.7154083251953,252.73834228515625,290.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-26.30906867980957,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4245910644531,0.0,0.0,9.481466258876026e-05,290.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4850769042969,0.0,0.0,9.984433563658968e-05,289.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4157409667969,0.0,0.0,7.37447408027947e-05,289.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41143798828125,0.0,0.0,9.984441567212345e-05,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4056091308594,0.0,0.0,0.000473618536489,293.045166015625,294.1499938964844,252.6699981689453,251.98780822753903,253.7154083251953,252.73834228515625,290.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-26.30906867980957,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071655273437,0.0,0.0,9.483004396315664e-05,290.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4668884277344,0.0,0.0,9.986053191823883e-05,289.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984375,0.0,0.0,7.375670975307003e-05,289.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941955566406,0.0,0.0,9.98606119537726e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.388427734375,0.0,0.0,0.0004736953706014,293.0271301269531,294.1499938964844,252.6499938964844,251.9698944091797,253.696517944336,252.7181396484375,290.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230156451463,60.0,-26.31399345397949,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071655273437,0.0,0.0,9.483004396315664e-05,290.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4668884277344,0.0,0.0,9.986053191823883e-05,289.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984375,0.0,0.0,7.375670975307003e-05,289.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941955566406,0.0,0.0,9.98606119537726e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.388427734375,0.0,0.0,0.0004736953706014,293.0271301269531,294.1499938964844,252.6499938964844,251.9698944091797,253.696517944336,252.7181396484375,290.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230156451463,60.0,-26.31399345397949,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3897399902344,0.0,0.0,9.484665497438982e-05,290.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486999511719,0.0,0.0,9.987803059630096e-05,289.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.381103515625,0.0,0.0,7.376963185379282e-05,289.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3769226074219,0.0,0.0,9.987811063183472e-05,290.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712463378906,0.0,0.0,0.0004737783747259,293.00909423828125,294.1499938964844,252.6300048828125,251.9519958496093,253.6776123046875,252.69793701171875,290.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.101381704899268e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-26.31923484802246,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3897399902344,0.0,0.0,9.484665497438982e-05,290.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486999511719,0.0,0.0,9.987803059630096e-05,289.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.381103515625,0.0,0.0,7.376963185379282e-05,289.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3769226074219,0.0,0.0,9.987811063183472e-05,290.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712463378906,0.0,0.0,0.0004737783747259,293.00909423828125,294.1499938964844,252.6300048828125,251.9519958496093,253.6776123046875,252.69793701171875,290.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.101381704899268e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-26.31923484802246,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,9.486455383012073e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4305114746094,0.0,0.0,9.98968753265217e-05,289.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637390136719,0.0,0.0,7.378354348475114e-05,289.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.359619140625,0.0,0.0,9.989695536205544e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.35400390625,0.0,0.0,0.0004738677525892,292.99102783203125,294.1499938964844,252.6100006103516,251.9341278076172,253.6586761474609,252.6777191162109,290.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147574722766,0.0,0.0,0.0,-0.0083443261682987,60.0,-26.324817657470703,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
