time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532440,290.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,9.486455383012073e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4305114746094,0.0,0.0,9.98968753265217e-05,289.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637390136719,0.0,0.0,7.378354348475114e-05,289.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.359619140625,0.0,0.0,9.989695536205544e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.35400390625,0.0,0.0,0.0004738677525892,292.99102783203125,294.1499938964844,252.6100006103516,251.9341278076172,253.6586761474609,252.6777191162109,290.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147574722766,0.0,0.0,0.0,-0.0083443261682987,60.0,-26.324817657470703,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.363525390625,0.0,0.0,9.487401257501916e-05,290.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4214172363281,0.0,0.0,9.990683611249553e-05,289.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550720214844,0.0,0.0,7.379090675385669e-05,289.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509521484375,0.0,0.0,9.990691614802928e-05,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453674316406,0.0,0.0,0.0004739150172099,292.98199462890625,294.1499938964844,252.6000061035156,251.9252014160156,253.64920043945312,252.6676025390625,290.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460666773952e-09,0.0010108656715601,-0.0177456308156251,0.0,0.0,0.0,-0.0083501692861318,60.0,-26.327747344970703,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35479736328125,0.0,0.0,9.488385694567114e-05,290.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41229248046875,0.0,0.0,9.991719707613812e-05,289.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34637451171875,0.0,0.0,7.379856106126681e-05,289.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,9.991727711167186e-05,290.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367614746094,0.0,0.0,0.0004739641735795,292.97296142578125,294.1499938964844,252.58999633789065,251.91629028320312,253.63970947265625,252.65750122070312,290.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-26.330772399902344,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,9.490477532381192e-05,290.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3940734863281,0.0,0.0,9.993922867579386e-05,289.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289794921875,0.0,0.0,7.381483010249212e-05,289.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,9.99393087113276e-05,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194885253906,0.0,0.0,0.0004740686854347,292.9548645019531,294.1499938964844,252.57000732421875,251.89846801757807,253.6207275390625,252.63726806640625,290.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173784677405592e-09,0.0010111933806911,-0.0178460106253623,0.0,0.0,0.0,-0.008369168266654,60.0,-26.337135314941406,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,9.490477532381192e-05,290.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3940734863281,0.0,0.0,9.993922867579386e-05,289.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289794921875,0.0,0.0,7.381483010249212e-05,289.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,9.99393087113276e-05,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194885253906,0.0,0.0,0.0004740686854347,292.9548645019531,294.1499938964844,252.57000732421875,251.89846801757807,253.6207275390625,252.63726806640625,290.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173784677405592e-09,0.0010111933806911,-0.0178460106253623,0.0,0.0,0.0,-0.008369168266654,60.0,-26.337135314941406,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,9.492773097008468e-05,290.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,9.99634066829458e-05,289.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,7.383268530247733e-05,289.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,9.996348671847954e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0004741833836305,292.9367370605469,294.1499938964844,252.5500030517578,251.8806610107422,253.6017303466797,252.6170196533203,290.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202386242965986e-09,0.0010114378528669,-0.0179209243506193,0.0,0.0,0.0,-0.0083833476528525,60.0,-26.3440055847168,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,9.492773097008468e-05,290.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,9.99634066829458e-05,289.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,7.383268530247733e-05,289.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,9.996348671847954e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0004741833836305,292.9367370605469,294.1499938964844,252.5500030517578,251.8806610107422,253.6017303466797,252.6170196533203,290.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202386242965986e-09,0.0010114378528669,-0.0179209243506193,0.0,0.0,0.0,-0.0083833476528525,60.0,-26.3440055847168,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,9.495404810877516e-05,290.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35760498046875,0.0,0.0,9.99911208054982e-05,289.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29412841796875,0.0,0.0,7.385315257124603e-05,289.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901916503906,0.0,0.0,9.999119356507435e-05,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,0.0004743148165289,292.9186096191406,294.1499938964844,252.5303192138672,251.8632354736328,253.58270263671875,252.59678649902344,290.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-26.35149383544922,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,9.495404810877516e-05,290.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35760498046875,0.0,0.0,9.99911208054982e-05,289.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29412841796875,0.0,0.0,7.385315257124603e-05,289.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901916503906,0.0,0.0,9.999119356507435e-05,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,0.0004743148165289,292.9186096191406,294.1499938964844,252.5303192138672,251.8632354736328,253.58270263671875,252.59678649902344,290.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-26.35149383544922,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28466796875,0.0,0.0,9.498519648332147e-05,290.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393249511719,0.0,0.0,0.0001000239208224,289.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27667236328125,0.0,0.0,7.387738151010126e-05,289.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27276611328125,0.0,0.0,0.0001000239935819,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,0.0004744704056065,292.9004821777344,294.1499938964844,252.5112762451172,251.84646606445312,253.56365966796875,252.5767364501953,290.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273974755861445e-09,0.0010120500810444,-0.0181084293872118,0.0,0.0,0.0,-0.0084188366308808,60.0,-26.35981559753418,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28466796875,0.0,0.0,9.498519648332147e-05,290.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393249511719,0.0,0.0,0.0001000239208224,289.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27667236328125,0.0,0.0,7.387738151010126e-05,289.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27276611328125,0.0,0.0,0.0001000239935819,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,0.0004744704056065,292.9004821777344,294.1499938964844,252.5112762451172,251.84646606445312,253.56365966796875,252.5767364501953,290.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273974755861445e-09,0.0010120500810444,-0.0181084293872118,0.0,0.0,0.0,-0.0084188366308808,60.0,-26.35981559753418,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27587890625,0.0,0.0,9.50024405028671e-05,290.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302001953125,0.0,0.0,0.0001000420816126,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679138183594,0.0,0.0,7.38907910999842e-05,289.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,0.0001000421543722,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.0004745565529447,292.8913879394531,294.1499938964844,252.50196838378903,251.8383026123047,253.5541534423828,252.56678771972656,290.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295455350941893e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-26.364282608032227,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26708984375,0.0,0.0,9.502114698989315e-05,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210754394531,0.0,0.0,0.0001000617776298,289.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591857910156,0.0,0.0,7.390534301521257e-05,289.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,0.0001000618503894,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501525878906,0.0,0.0,0.0004746500053443,292.88232421875,294.1499938964844,252.4927978515625,251.830307006836,253.5446319580078,252.55691528320312,290.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318762040853244e-09,0.0010124329710379,-0.01822573505342,0.0,0.0,0.0,-0.0084410393610596,60.0,-26.3690128326416,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,9.506213973509148e-05,290.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,0.0001001049458864,289.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416687011719,0.0,0.0,7.393722626147792e-05,289.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378845214844,0.0,0.0,0.0001001050186459,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327575683594,0.0,0.0,0.0004748547507915,292.8641357421875,294.1499938964844,252.474853515625,251.8147125244141,253.52560424804688,252.53738403320312,290.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-26.379169464111328,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,9.506213973509148e-05,290.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,0.0001001049458864,289.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416687011719,0.0,0.0,7.393722626147792e-05,289.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378845214844,0.0,0.0,0.0001001050186459,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327575683594,0.0,0.0,0.0004748547507915,292.8641357421875,294.1499938964844,252.474853515625,251.8147125244141,253.52560424804688,252.53738403320312,290.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-26.379169464111328,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,9.510849486105144e-05,290.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28448486328125,0.0,0.0,0.000100153767562,289.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22412109375,0.0,0.0,7.39732786314562e-05,289.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22039794921875,0.0,0.0,0.0001001538403215,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21533203125,0.0,0.0,0.0004750863590743,292.8459167480469,294.1499938964844,252.45741271972656,251.79962158203125,253.506591796875,252.51821899414065,290.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-26.39044570922852,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,290.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,9.510849486105144e-05,290.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28448486328125,0.0,0.0,0.000100153767562,289.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22412109375,0.0,0.0,7.39732786314562e-05,289.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22039794921875,0.0,0.0,0.0001001538403215,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21533203125,0.0,0.0,0.0004750863590743,292.8459167480469,294.1499938964844,252.45741271972656,251.79962158203125,253.506591796875,252.51821899414065,290.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-26.39044570922852,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,290.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,9.516011778032409e-05,290.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,0.0001002081189653,289.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,7.401342736557126e-05,289.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,0.0001002081917249,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978759765625,0.0,0.0,0.0004753441899083,292.82769775390625,294.1499938964844,252.44039916992188,251.78501892089844,253.48760986328125,252.4994506835937,290.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139208752661,7.491897768829858e-09,0.0010139134246855,-0.018679205328226,0.0,0.0,0.0,-0.0085268700495362,60.0,-26.402891159057617,-0.0,-7.009190028384182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,290.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,9.516011778032409e-05,290.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,0.0001002081189653,289.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,7.401342736557126e-05,289.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,0.0001002081917249,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978759765625,0.0,0.0,0.0004753441899083,292.82769775390625,294.1499938964844,252.44039916992188,251.78501892089844,253.48760986328125,252.4994506835937,290.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139208752661,7.491897768829858e-09,0.0010139134246855,-0.018679205328226,0.0,0.0,0.0,-0.0085268700495362,60.0,-26.402891159057617,-0.0,-7.009190028384182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,290.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1965026855469,0.0,0.0,9.5216411864385e-05,290.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,0.000100267403468,289.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889953613281,0.0,0.0,7.405721407849342e-05,289.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,0.0001002674762276,290.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.180419921875,0.0,0.0,0.000475625420222,292.8094482421875,294.1499938964844,252.42379760742188,251.7708435058593,253.46864318847656,252.4810333251953,290.5533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562036330455157e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-26.41635704040528,-0.0,-7.017485614824184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,290.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1965026855469,0.0,0.0,9.5216411864385e-05,290.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,0.000100267403468,289.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889953613281,0.0,0.0,7.405721407849342e-05,289.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,0.0001002674762276,290.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.180419921875,0.0,0.0,0.000475625420222,292.8094482421875,294.1499938964844,252.42379760742188,251.7708435058593,253.46864318847656,252.4810333251953,290.5533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562036330455157e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-26.41635704040528,-0.0,-7.017485614824184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,290.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1876525878906,0.0,0.0,9.524633787805216e-05,290.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386474609375,0.0,0.0,0.0001002989156404,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,7.408048986690119e-05,289.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17657470703125,0.0,0.0,0.0001002989884,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,0.0004757748974952,292.8003234863281,294.1499938964844,252.4156188964844,251.76388549804688,253.4591827392578,252.47198486328125,290.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.59931850780049e-09,0.0010148319415748,-0.0189605485647916,0.0,0.0,0.0,-0.0085801230743527,60.0,-26.42350578308105,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,290.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788024902344,0.0,0.0,9.527720976620913e-05,290.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294616699219,0.0,0.0,0.000100331431895,289.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,7.410450780298561e-05,289.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,0.0001003315046546,290.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16290283203125,0.0,0.0,0.0004759291186928,292.79119873046875,294.1499938964844,252.4075469970703,251.75701904296875,253.44972229003903,252.4630279541016,290.53448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637786403336122e-09,0.0010151608148589,-0.0190612990409135,0.0,0.0,0.0,-0.0085991937667131,60.0,-26.43089485168457,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,290.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610717773437,0.0,0.0,9.534150012768804e-05,290.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,0.0001003991346806,289.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,7.415450818371028e-05,289.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,0.0001003992001642,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0004762502503581,292.7728881835937,294.1499938964844,252.3916015625,251.74354553222656,253.43084716796875,252.44534301757807,290.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158456861972,-0.0192710664123296,0.0,0.0,0.0,-0.0086388988420367,60.0,-26.446258544921875,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,290.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610717773437,0.0,0.0,9.534150012768804e-05,290.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,0.0001003991346806,289.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,7.415450818371028e-05,289.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,0.0001003992001642,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0004762502503581,292.7728881835937,294.1499938964844,252.3916015625,251.74354553222656,253.43084716796875,252.44534301757807,290.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158456861972,-0.0192710664123296,0.0,0.0,0.0,-0.0086388988420367,60.0,-26.446258544921875,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,290.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,9.540850442135708e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927185058594,0.0,0.0,0.0001004696896416,289.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360778808594,0.0,0.0,7.420661859214306e-05,289.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,0.0001004697624011,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0004765849444083,292.75457763671875,294.1499938964844,252.3759307861328,251.7303466796875,253.41200256347656,252.42800903320312,290.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-26.462305068969727,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,290.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,9.540850442135708e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927185058594,0.0,0.0,0.0001004696896416,289.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360778808594,0.0,0.0,7.420661859214306e-05,289.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,0.0001004697624011,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0004765849444083,292.75457763671875,294.1499938964844,252.3759307861328,251.7303466796875,253.41200256347656,252.42800903320312,290.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-26.462305068969727,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,290.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,9.547708032187074e-05,290.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742858886719,0.0,0.0,0.0001005419035209,289.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,7.425995136145502e-05,289.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148986816406,0.0,0.0,0.0001005419690045,290.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102294921875,0.0,0.0,0.0004769274964928,292.7362365722656,294.1499938964844,252.3604736328125,251.7173767089844,253.3932037353516,252.4110107421875,290.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-26.478784561157227,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,290.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,9.547708032187074e-05,290.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742858886719,0.0,0.0,0.0001005419035209,289.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,7.425995136145502e-05,289.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148986816406,0.0,0.0,0.0001005419690045,290.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102294921875,0.0,0.0,0.0004769274964928,292.7362365722656,294.1499938964844,252.3604736328125,251.7173767089844,253.3932037353516,252.4110107421875,290.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-26.478784561157227,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,290.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,9.55460054683499e-05,290.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558532714844,0.0,0.0,0.000100614488474,289.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,7.431356061715633e-05,289.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09722900390625,0.0,0.0,0.0001006145539577,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,0.0004772717948071,292.7178955078125,294.1499938964844,252.3451995849609,251.70458984375,253.3744506835937,252.3943023681641,290.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652066722512,60.0,-26.49540138244629,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,290.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,9.55460054683499e-05,290.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558532714844,0.0,0.0,0.000100614488474,289.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,7.431356061715633e-05,289.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09722900390625,0.0,0.0,0.0001006145539577,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,0.0004772717948071,292.7178955078125,294.1499938964844,252.3451995849609,251.70458984375,253.3744506835937,252.3943023681641,290.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652066722512,60.0,-26.49540138244629,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,290.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987854003906,0.0,0.0,9.558015153743328e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001006504462566,289.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,7.434012513840571e-05,289.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,0.0001006505117402,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,0.0004774423723574,292.70867919921875,294.1499938964844,252.33761596679688,251.69825744628903,253.36509704589844,252.38604736328125,290.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015210717360333e-09,0.0010183881968259,-0.0200497675687074,0.0,0.0,0.0,-0.0087862983345985,60.0,-26.50365257263184,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,290.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898742675781,0.0,0.0,9.561374463373797e-05,290.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,0.0001006858219625,289.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,7.436625310219824e-05,289.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,0.0001006858874461,290.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.074951171875,0.0,0.0,0.0004776101850438,292.6994934082031,294.1499938964844,252.3300628662109,251.6919403076172,253.3557586669922,252.3778686523437,290.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187540901824,8.057063460853442e-09,0.0010187460575252,-0.0201593749225139,0.0,0.0,0.0,-0.0088070472702384,60.0,-26.51178932189941,-0.0,-7.076173602627024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,290.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0719909667969,0.0,0.0,9.567780944053084e-05,290.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,0.0001007532846415,289.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06512451171875,0.0,0.0,7.441607885994017e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0617980957031,0.0,0.0,0.0001007533428492,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,0.0004779301816597,292.6810913085937,294.1499938964844,252.31500244140625,251.67938232421875,253.33712768554688,252.3616485595703,290.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194367496296,8.136875173647695e-09,0.0010194286005571,-0.02036839351058,0.0,0.0,0.0,-0.0088466135784983,60.0,-26.5274715423584,-0.0,-7.08565792706395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,290.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0719909667969,0.0,0.0,9.567780944053084e-05,290.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,0.0001007532846415,289.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06512451171875,0.0,0.0,7.441607885994017e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0617980957031,0.0,0.0,0.0001007533428492,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,0.0004779301816597,292.6810913085937,294.1499938964844,252.31500244140625,251.67938232421875,253.33712768554688,252.3616485595703,290.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194367496296,8.136875173647695e-09,0.0010194286005571,-0.02036839351058,0.0,0.0,0.0,-0.0088466135784983,60.0,-26.5274715423584,-0.0,-7.08565792706395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.573510760674252e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004638671875,0.0,0.0,0.000100813624158,289.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473022460937,0.0,0.0,7.446064410032704e-05,289.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.04400634765625,0.0,0.0,0.0001008136896416,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,0.0004782164469361,292.66265869140625,294.1499938964844,252.3000030517578,251.6668701171875,253.3185272216797,252.3456420898437,290.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200472315773,8.208267843201611e-09,0.0010200390825048,-0.0205553602427244,0.0,0.0,0.0,-0.0088820056989789,60.0,-26.54166412353516,-0.0,-7.094148202213546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.573510760674252e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004638671875,0.0,0.0,0.000100813624158,289.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473022460937,0.0,0.0,7.446064410032704e-05,289.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.04400634765625,0.0,0.0,0.0001008136896416,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,0.0004782164469361,292.66265869140625,294.1499938964844,252.3000030517578,251.6668701171875,253.3185272216797,252.3456420898437,290.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200472315773,8.208267843201611e-09,0.0010200390825048,-0.0205553602427244,0.0,0.0,0.0,-0.0088820056989789,60.0,-26.54166412353516,-0.0,-7.094148202213546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03619384765625,0.0,0.0,9.578363096807152e-05,290.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819396972656,0.0,0.0,0.0001008647159324,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02947998046875,0.0,0.0,7.449838449247181e-05,289.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262451171875,0.0,0.0,0.000100864781416,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,0.0004784587945323,292.6441955566406,294.1499938964844,252.2849884033203,251.65435791015625,253.29998779296875,252.32980346679688,290.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205642320215,8.268716378267982e-09,0.0010205559665337,-0.0207136627286672,0.0,0.0,0.0,-0.0089119728654623,60.0,-26.55371856689453,-0.0,-7.10134031578491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03619384765625,0.0,0.0,9.578363096807152e-05,290.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819396972656,0.0,0.0,0.0001008647159324,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02947998046875,0.0,0.0,7.449838449247181e-05,289.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262451171875,0.0,0.0,0.000100864781416,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,0.0004784587945323,292.6441955566406,294.1499938964844,252.2849884033203,251.65435791015625,253.29998779296875,252.32980346679688,290.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205642320215,8.268716378267982e-09,0.0010205559665337,-0.0207136627286672,0.0,0.0,0.0,-0.0089119728654623,60.0,-26.55371856689453,-0.0,-7.10134031578491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
