time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
534780,289.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01824951171875,0.0,0.0,9.582196798874064e-05,290.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634460449219,0.0,0.0,0.0001009050902212,289.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,7.452820136677474e-05,289.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084228515625,0.0,0.0,0.0001009051557048,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0040588378906,0.0,0.0,0.0004786503268405,292.625732421875,294.1499938964844,252.2699432373047,251.64178466796875,253.2815093994141,252.31411743164065,290.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316481725501035e-09,0.001020964467898,-0.020838750526309,0.0,0.0,0.0,-0.0089356526732444,60.0,-26.56317710876465,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01824951171875,0.0,0.0,9.582196798874064e-05,290.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634460449219,0.0,0.0,0.0001009050902212,289.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,7.452820136677474e-05,289.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084228515625,0.0,0.0,0.0001009051557048,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0040588378906,0.0,0.0,0.0004786503268405,292.625732421875,294.1499938964844,252.2699432373047,251.64178466796875,253.2815093994141,252.31411743164065,290.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316481725501035e-09,0.001020964467898,-0.020838750526309,0.0,0.0,0.0,-0.0089356526732444,60.0,-26.56317710876465,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00927734375,0.0,0.0,9.5836614491418e-05,290.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541687011719,0.0,0.0,0.0001009205152513,289.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.002685546875,0.0,0.0,7.453959551639855e-05,289.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99951171875,0.0,0.0,0.0001009205807349,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99517822265625,0.0,0.0,0.0004787234647665,292.6164855957031,294.1499938964844,252.26239013671875,251.63546752929688,253.2722930908203,252.30630493164065,290.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334728462955354e-09,0.0010211204644292,-0.0208865348249673,0.0,0.0,0.0,-0.0089446976780891,60.0,-26.566688537597656,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002746582031,0.0,0.0,9.584939107298852e-05,290.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448913574219,0.0,0.0,0.0001009339757729,289.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,7.454953447449952e-05,289.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9905700683594,0.0,0.0,0.0001009340339805,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862976074219,0.0,0.0,0.0004787873185705,292.60723876953125,294.1499938964844,252.2548065185547,251.62911987304688,253.2630920410156,252.29852294921875,290.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350649061128479e-09,0.0010212566703557,-0.0209282264113426,0.0,0.0,0.0,-0.008952590636909,60.0,-26.569673538208008,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822998046875,0.0,0.0,9.586592204868792e-05,290.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,0.0001009513798635,289.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9758605957031,0.0,0.0,7.456239109160379e-05,289.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.0001009514453471,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.968505859375,0.0,0.0,0.0004788698861375,292.5887451171875,294.1499938964844,252.23953247070312,251.6163024902344,253.2447204589844,252.2830047607422,290.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371244142324485e-09,0.0010214328067377,-0.0209821593016386,0.0,0.0,0.0,-0.0089628007262945,60.0,-26.573375701904297,-0.0,-7.113547439985268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822998046875,0.0,0.0,9.586592204868792e-05,290.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,0.0001009513798635,289.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9758605957031,0.0,0.0,7.456239109160379e-05,289.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.0001009514453471,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.968505859375,0.0,0.0,0.0004788698861375,292.5887451171875,294.1499938964844,252.23953247070312,251.6163024902344,253.2447204589844,252.2830047607422,290.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371244142324485e-09,0.0010214328067377,-0.0209821593016386,0.0,0.0,0.0,-0.0089628007262945,60.0,-26.573375701904297,-0.0,-7.113547439985268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643249511719,0.0,0.0,9.587223757989705e-05,290.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078125,0.0,0.0,0.0001009580300888,289.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579467773437,0.0,0.0,7.456729508703575e-05,289.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,0.0001009580882964,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95068359375,0.0,0.0,0.0004789014055859,292.5702514648437,294.1499938964844,252.2240753173828,251.6032867431641,253.2264099121093,252.2675018310547,290.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379104521338832e-09,0.0010214999783784,-0.0210027452558279,0.0,0.0,0.0,-0.0089666973799467,60.0,-26.574268341064453,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643249511719,0.0,0.0,9.587223757989705e-05,290.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078125,0.0,0.0,0.0001009580300888,289.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579467773437,0.0,0.0,7.456729508703575e-05,289.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,0.0001009580882964,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95068359375,0.0,0.0,0.0004789014055859,292.5702514648437,294.1499938964844,252.2240753173828,251.6032867431641,253.2264099121093,252.2675018310547,290.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379104521338832e-09,0.0010214999783784,-0.0210027452558279,0.0,0.0,0.0,-0.0089666973799467,60.0,-26.574268341064453,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463195800781,0.0,0.0,9.58685268415138e-05,290.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892578125,0.0,0.0,0.0001009541301755,289.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400329589844,0.0,0.0,7.456441380782053e-05,289.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369812011719,0.0,0.0,0.0001009541883831,290.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.932861328125,0.0,0.0,0.0004788829246535,292.5517272949219,294.1499938964844,252.2084045410156,251.5900421142578,253.2081451416016,252.251953125,290.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374485993556391e-09,0.0010214605135843,-0.0209906492382287,0.0,0.0,0.0,-0.0089644081890583,60.0,-26.57229232788086,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463195800781,0.0,0.0,9.58685268415138e-05,290.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892578125,0.0,0.0,0.0001009541301755,289.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400329589844,0.0,0.0,7.456441380782053e-05,289.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369812011719,0.0,0.0,0.0001009541883831,290.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.932861328125,0.0,0.0,0.0004788829246535,292.5517272949219,294.1499938964844,252.2084045410156,251.5900421142578,253.2081451416016,252.251953125,290.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374485993556391e-09,0.0010214605135843,-0.0209906492382287,0.0,0.0,0.0,-0.0089644081890583,60.0,-26.57229232788086,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283142089844,0.0,0.0,9.585747466189788e-05,290.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.970703125,0.0,0.0,0.0001009424886433,289.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,7.455582090187818e-05,289.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,0.000100942546851,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150085449219,0.0,0.0,0.0004788277146872,292.533203125,294.1499938964844,252.1924591064453,251.5764923095703,253.18991088867188,252.23634338378903,290.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.36071478715894e-09,0.0010213428176939,-0.0209545865654945,0.0,0.0,0.0,-0.0089575815945863,60.0,-26.568294525146484,-0.0,-7.112293332056653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283142089844,0.0,0.0,9.585747466189788e-05,290.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.970703125,0.0,0.0,0.0001009424886433,289.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,7.455582090187818e-05,289.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,0.000100942546851,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150085449219,0.0,0.0,0.0004788277146872,292.533203125,294.1499938964844,252.1924591064453,251.5764923095703,253.18991088867188,252.23634338378903,290.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.36071478715894e-09,0.0010213428176939,-0.0209545865654945,0.0,0.0,0.0,-0.0089575815945863,60.0,-26.568294525146484,-0.0,-7.112293332056653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193115234375,0.0,0.0,9.584927465766668e-05,290.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96142578125,0.0,0.0,0.0001009338520816,289.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9131164550781,0.0,0.0,7.454943988705054e-05,289.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9101257324219,0.0,0.0,0.0001009339102893,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90606689453125,0.0,0.0,0.0004787867364939,292.5239562988281,294.1499938964844,252.1843719482422,251.5695953369141,253.18081665039065,252.2285003662109,290.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049629444029e-09,0.0010212555062025,-0.0209278278052806,0.0,0.0,0.0,-0.008952516131103,60.0,-26.565549850463867,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9102783203125,0.0,0.0,9.583957580616698e-05,290.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521484375,0.0,0.0,0.0001009236366371,289.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9041442871094,0.0,0.0,7.454189471900463e-05,289.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90118408203125,0.0,0.0,0.0001009236948448,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89715576171875,0.0,0.0,0.0004787382786162,292.5146789550781,294.1499938964844,252.1762084960937,251.56260681152344,253.17173767089844,252.2206268310547,290.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338404633434493e-09,0.0010211521293967,-0.0208961609750986,0.0,0.0,0.0,-0.0089465212076902,60.0,-26.562374114990234,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922424316406,0.0,0.0,9.581667109159751e-05,290.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93359375,0.0,0.0,0.0001008995241136,289.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861999511719,0.0,0.0,7.452408317476511e-05,289.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832702636719,0.0,0.0,0.0001008995750453,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8792724609375,0.0,0.0,0.0004786239005625,292.49615478515625,294.1499938964844,252.1596069335937,251.54833984375,253.15359497070312,252.2047119140625,290.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309871901701626e-09,0.0010209081228822,-0.0208214409649372,0.0,0.0,0.0,-0.0089323762804269,60.0,-26.555065155029297,-0.0,-7.106239507947977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922424316406,0.0,0.0,9.581667109159751e-05,290.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93359375,0.0,0.0,0.0001008995241136,289.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861999511719,0.0,0.0,7.452408317476511e-05,289.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832702636719,0.0,0.0,0.0001008995750453,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8792724609375,0.0,0.0,0.0004786239005625,292.49615478515625,294.1499938964844,252.1596069335937,251.54833984375,253.15359497070312,252.2047119140625,290.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309871901701626e-09,0.0010209081228822,-0.0208214409649372,0.0,0.0,0.0,-0.0089323762804269,60.0,-26.555065155029297,-0.0,-7.106239507947977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,9.57906522671692e-05,290.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150085449219,0.0,0.0,0.0001008721228572,289.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86822509765625,0.0,0.0,7.450384146068245e-05,289.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653259277344,0.0,0.0,0.0001008721737889,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8614196777344,0.0,0.0,0.0004784938937518,292.47760009765625,294.1499938964844,252.14259338378903,251.5336456298828,253.13546752929688,252.18858337402344,290.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277448948490473e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-26.546863555908203,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,9.57906522671692e-05,290.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150085449219,0.0,0.0,0.0001008721228572,289.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86822509765625,0.0,0.0,7.450384146068245e-05,289.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653259277344,0.0,0.0,0.0001008721737889,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8614196777344,0.0,0.0,0.0004784938937518,292.47760009765625,294.1499938964844,252.14259338378903,251.5336456298828,253.13546752929688,252.18858337402344,290.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277448948490473e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-26.546863555908203,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,9.576329466653988e-05,290.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964538574219,0.0,0.0,0.000100843317341,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8502502441406,0.0,0.0,7.448256656061858e-05,289.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.847412109375,0.0,0.0,0.0001008433682727,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8435363769531,0.0,0.0,0.0004783572803717,292.4590759277344,294.1499938964844,252.1251373291016,251.5184631347656,253.11737060546875,252.1721649169922,290.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.24336776616974e-09,0.0010203394340351,-0.0206472799181938,0.0,0.0,0.0,-0.0088994074612855,60.0,-26.538312911987305,-0.0,-7.098324061871608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,9.576329466653988e-05,290.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964538574219,0.0,0.0,0.000100843317341,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8502502441406,0.0,0.0,7.448256656061858e-05,289.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.847412109375,0.0,0.0,0.0001008433682727,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8435363769531,0.0,0.0,0.0004783572803717,292.4590759277344,294.1499938964844,252.1251373291016,251.5184631347656,253.11737060546875,252.1721649169922,290.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.24336776616974e-09,0.0010203394340351,-0.0206472799181938,0.0,0.0,0.0,-0.0088994074612855,60.0,-26.538312911987305,-0.0,-7.098324061871608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8381042480469,0.0,0.0,9.57362790359184e-05,290.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778991699219,0.0,0.0,0.0001008148683467,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.832275390625,0.0,0.0,7.446155359502882e-05,289.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294677734375,0.0,0.0,0.0001008149265544,290.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8256225585937,0.0,0.0,0.0004782223259098,292.4405212402344,294.1499938964844,252.1071929931641,251.5027618408203,253.09927368164065,252.15542602539065,290.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200515389442,-0.0205591283738613,0.0,0.0,0.0,-0.0088827209547162,60.0,-26.529905319213867,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8381042480469,0.0,0.0,9.57362790359184e-05,290.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778991699219,0.0,0.0,0.0001008148683467,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.832275390625,0.0,0.0,7.446155359502882e-05,289.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294677734375,0.0,0.0,0.0001008149265544,290.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8256225585937,0.0,0.0,0.0004782223259098,292.4405212402344,294.1499938964844,252.1071929931641,251.5027618408203,253.09927368164065,252.15542602539065,290.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200515389442,-0.0205591283738613,0.0,0.0,0.0,-0.0088827209547162,60.0,-26.529905319213867,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291015625,0.0,0.0,9.572340786689892e-05,290.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8686218261719,0.0,0.0,0.0001008013132377,289.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82330322265625,0.0,0.0,7.44515418773517e-05,289.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82049560546875,0.0,0.0,0.0001008013641694,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166809082031,0.0,0.0,0.0004781580064445,292.4312438964844,294.1499938964844,252.09803771972656,251.49468994140625,253.0902404785156,252.1469116210937,290.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193665301803321e-09,0.0010199144016951,-0.0205171182751655,0.0,0.0,0.0,-0.0088747674599289,60.0,-26.52591896057129,-0.0,-7.092410925224615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.820068359375,0.0,0.0,9.571132250130177e-05,290.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593444824219,0.0,0.0,0.0001007885875878,289.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143005371094,0.0,0.0,7.444214134011418e-05,289.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8115234375,0.0,0.0,0.0001007886385195,290.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077392578125,0.0,0.0,0.0004780976451002,292.4219665527344,294.1499938964844,252.08872985839844,251.4864654541016,253.0811920166016,252.13829040527344,290.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178608901232565e-09,0.0010197856463491,-0.0204776879400014,0.0,0.0,0.0,-0.008867303840816,60.0,-26.522167205810547,-0.0,-7.090620357530497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.802001953125,0.0,0.0,9.56901567406021e-05,290.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407592773437,0.0,0.0,0.0001007662940537,289.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962951660156,0.0,0.0,7.442567584803328e-05,289.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7935485839844,0.0,0.0,0.0001007663449854,290.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7898254394531,0.0,0.0,0.0004779919108841,292.4034423828125,294.1499938964844,252.0696716308593,251.4695739746093,253.06309509277344,252.1207275390625,290.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195682989433,8.15223266670273e-09,0.0010195601498708,-0.0204086117446422,0.0,0.0,0.0,-0.0088542280718684,60.0,-26.515600204467773,-0.0,-7.087484021894852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.802001953125,0.0,0.0,9.56901567406021e-05,290.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407592773437,0.0,0.0,0.0001007662940537,289.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962951660156,0.0,0.0,7.442567584803328e-05,289.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7935485839844,0.0,0.0,0.0001007663449854,290.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7898254394531,0.0,0.0,0.0004779919108841,292.4034423828125,294.1499938964844,252.0696716308593,251.4695739746093,253.06309509277344,252.1207275390625,290.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195682989433,8.15223266670273e-09,0.0010195601498708,-0.0204086117446422,0.0,0.0,0.0,-0.0088542280718684,60.0,-26.515600204467773,-0.0,-7.087484021894852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7839050292969,0.0,0.0,9.567382221575826e-05,290.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222045898437,0.0,0.0,0.0001007491009659,289.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7783203125,0.0,0.0,7.441297930199653e-05,289.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,0.0001007491518976,290.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7719116210937,0.0,0.0,0.0004779103328473,292.3848876953125,294.1499938964844,252.0500030517578,251.4519958496093,253.0449676513672,252.1027069091797,290.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193942580372,8.13188538728582e-09,0.0010193861089646,-0.020355325192213,0.0,0.0,0.0,-0.0088441409170627,60.0,-26.51051902770996,-0.0,-7.085065334422326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7839050292969,0.0,0.0,9.567382221575826e-05,290.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222045898437,0.0,0.0,0.0001007491009659,289.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7783203125,0.0,0.0,7.441297930199653e-05,289.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,0.0001007491518976,290.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7719116210937,0.0,0.0,0.0004779103328473,292.3848876953125,294.1499938964844,252.0500030517578,251.4519958496093,253.0449676513672,252.1027069091797,290.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193942580372,8.13188538728582e-09,0.0010193861089646,-0.020355325192213,0.0,0.0,0.0,-0.0088441409170627,60.0,-26.51051902770996,-0.0,-7.085065334422326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7658386230469,0.0,0.0,9.56567528191954e-05,290.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036499023437,0.0,0.0,0.0001007311220746,289.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602844238281,0.0,0.0,7.439970067935064e-05,289.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7575988769531,0.0,0.0,0.0001007311730063,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75396728515625,0.0,0.0,0.0004778250586241,292.3663330078125,294.1499938964844,252.0287628173828,251.43280029296875,253.0268096923828,252.0839385986328,290.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192123008891,8.110612625955582e-09,0.0010192042682319,-0.0202996134757995,0.0,0.0,0.0,-0.0088335946202278,60.0,-26.50686836242676,-0.0,-7.082536512825754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7658386230469,0.0,0.0,9.56567528191954e-05,290.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036499023437,0.0,0.0,0.0001007311220746,289.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602844238281,0.0,0.0,7.439970067935064e-05,289.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7575988769531,0.0,0.0,0.0001007311730063,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75396728515625,0.0,0.0,0.0004778250586241,292.3663330078125,294.1499938964844,252.0287628173828,251.43280029296875,253.0268096923828,252.0839385986328,290.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192123008891,8.110612625955582e-09,0.0010192042682319,-0.0202996134757995,0.0,0.0,0.0,-0.0088335946202278,60.0,-26.50686836242676,-0.0,-7.082536512825754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74774169921875,0.0,0.0,9.563334606355056e-05,290.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850646972656,0.0,0.0,0.0001007064711302,289.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7422790527344,0.0,0.0,7.438149623339996e-05,289.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396240234375,0.0,0.0,0.0001007065220619,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73602294921875,0.0,0.0,0.0004777081485372,292.3477783203125,294.1499938964844,252.00515747070312,251.41114807128903,253.00857543945312,252.0641326904297,290.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189629392698,8.081447511187891e-09,0.0010189549066126,-0.0202232338488101,0.0,0.0,0.0,-0.0088191367685794,60.0,-26.5035400390625,-0.0,-7.079070485360718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74774169921875,0.0,0.0,9.563334606355056e-05,290.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850646972656,0.0,0.0,0.0001007064711302,289.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7422790527344,0.0,0.0,7.438149623339996e-05,289.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396240234375,0.0,0.0,0.0001007065220619,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73602294921875,0.0,0.0,0.0004777081485372,292.3477783203125,294.1499938964844,252.00515747070312,251.41114807128903,253.00857543945312,252.0641326904297,290.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189629392698,8.081447511187891e-09,0.0010189549066126,-0.0202232338488101,0.0,0.0,0.0,-0.0088191367685794,60.0,-26.5035400390625,-0.0,-7.079070485360718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7387084960937,0.0,0.0,9.561926708556712e-05,290.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7757873535156,0.0,0.0,0.0001006916500045,289.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7332763671875,0.0,0.0,7.437054591719061e-05,289.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306213378906,0.0,0.0,0.0001006917009362,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72705078125,0.0,0.0,0.0004776378336828,292.3384704589844,294.1499938964844,251.9925079345703,251.3994598388672,252.99940490722656,252.0537109375,290.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188129963353,8.06390954011249e-09,0.0010188049636781,-0.0201773028820753,0.0,0.0,0.0,-0.0088104419410228,60.0,-26.501855850219727,-0.0,-7.076986463516732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7296447753906,0.0,0.0,9.560385660734028e-05,290.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665100097656,0.0,0.0,0.0001006754173431,289.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242431640625,0.0,0.0,7.435855513904244e-05,289.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216491699219,0.0,0.0,0.0001006754682748,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.71807861328125,0.0,0.0,0.0004775608249474,292.3291931152344,294.1499938964844,251.9793243408203,251.38720703125,252.9902191162109,252.0429077148437,290.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186487343162,8.044703569964895e-09,0.001018640701659,-0.0201270058751106,0.0,0.0,0.0,-0.0088009210303425,60.0,-26.50015449523925,-0.0,-7.074704910792208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115478515625,0.0,0.0,9.556907752994448e-05,290.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479553222656,0.0,0.0,0.0001006387974484,289.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7062072753906,0.0,0.0,7.433151040459052e-05,289.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7036437988281,0.0,0.0,0.0001006388483801,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001342773437,0.0,0.0,0.0004773871041834,292.3106384277344,294.1499938964844,251.951400756836,251.36111450195312,252.97171020507807,252.0201568603516,290.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182781843468,8.001372897581405e-09,0.0010182701516896,-0.0200135260820388,0.0,0.0,0.0,-0.008779440075159,60.0,-26.49671936035156,-0.0,-7.069558449757096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115478515625,0.0,0.0,9.556907752994448e-05,290.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479553222656,0.0,0.0,0.0001006387974484,289.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7062072753906,0.0,0.0,7.433151040459052e-05,289.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7036437988281,0.0,0.0,0.0001006388483801,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001342773437,0.0,0.0,0.0004773871041834,292.3106384277344,294.1499938964844,251.951400756836,251.36111450195312,252.97171020507807,252.0201568603516,290.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182781843468,8.001372897581405e-09,0.0010182701516896,-0.0200135260820388,0.0,0.0,0.0,-0.008779440075159,60.0,-26.49671936035156,-0.0,-7.069558449757096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934509277344,0.0,0.0,9.552941628498957e-05,290.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7293701171875,0.0,0.0,0.0001005970334517,289.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.68817138671875,0.0,0.0,7.430066034430638e-05,289.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856384277344,0.0,0.0,0.0001005970771075,290.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68218994140625,0.0,0.0,0.0004771889944095,292.2920837402344,294.1499938964844,251.9215240478516,251.3330078125,252.9530029296875,251.9956970214844,290.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178555967286,7.951956426666129e-09,0.0010178476804867,-0.0198841076344251,0.0,0.0,0.0,-0.0087549425661563,60.0,-26.49327850341797,-0.0,-7.063691498387925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934509277344,0.0,0.0,9.552941628498957e-05,290.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7293701171875,0.0,0.0,0.0001005970334517,289.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.68817138671875,0.0,0.0,7.430066034430638e-05,289.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856384277344,0.0,0.0,0.0001005970771075,290.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68218994140625,0.0,0.0,0.0004771889944095,292.2920837402344,294.1499938964844,251.9215240478516,251.3330078125,252.9530029296875,251.9956970214844,290.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178555967286,7.951956426666129e-09,0.0010178476804867,-0.0198841076344251,0.0,0.0,0.0,-0.0087549425661563,60.0,-26.49327850341797,-0.0,-7.063691498387925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67535400390625,0.0,0.0,9.548560046823697e-05,290.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7108154296875,0.0,0.0,0.0001005508966045,289.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6701354980469,0.0,0.0,7.426657975884154e-05,289.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6676330566406,0.0,0.0,0.0001005509475362,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642150878906,0.0,0.0,0.0004769701627083,292.2735290527344,294.1499938964844,251.88983154296875,251.30303955078125,252.93409729003903,251.9696350097656,290.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897369869169779e-09,0.0010173808550462,-0.0197411496192216,0.0,0.0,0.0,-0.0087278820574283,60.0,-26.489870071411133,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
