time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537120,289.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67535400390625,0.0,0.0,9.548560046823697e-05,290.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7108154296875,0.0,0.0,0.0001005508966045,289.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6701354980469,0.0,0.0,7.426657975884154e-05,289.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6676330566406,0.0,0.0,0.0001005509475362,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642150878906,0.0,0.0,0.0004769701627083,292.2735290527344,294.1499938964844,251.88983154296875,251.30303955078125,252.93409729003903,251.9696350097656,290.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897369869169779e-09,0.0010173808550462,-0.0197411496192216,0.0,0.0,0.0,-0.0087278820574283,60.0,-26.489870071411133,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572265625,0.0,0.0,9.543762280372904e-05,290.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922607421875,0.0,0.0,0.0001005003723548,289.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.652099609375,0.0,0.0,7.422926864819601e-05,289.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496276855469,0.0,0.0,0.0001005004232865,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.646240234375,0.0,0.0,0.0004767305217683,292.2549743652344,294.1499938964844,251.85646057128903,251.27134704589844,252.91493225097656,251.94175720214844,289.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168775916099,7.83759546152396e-09,0.0010168697917833,-0.0195846017450094,0.0,0.0,0.0,-0.0086982492357492,60.0,-26.48653030395508,-0.0,-7.050123684848586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572265625,0.0,0.0,9.543762280372904e-05,290.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922607421875,0.0,0.0,0.0001005003723548,289.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.652099609375,0.0,0.0,7.422926864819601e-05,289.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496276855469,0.0,0.0,0.0001005004232865,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.646240234375,0.0,0.0,0.0004767305217683,292.2549743652344,294.1499938964844,251.85646057128903,251.27134704589844,252.91493225097656,251.94175720214844,289.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168775916099,7.83759546152396e-09,0.0010168697917833,-0.0195846017450094,0.0,0.0,0.0,-0.0086982492357492,60.0,-26.48653030395508,-0.0,-7.050123684848586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.648193359375,0.0,0.0,9.541256440570578e-05,290.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829833984375,0.0,0.0,0.0001004739897325,289.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6430969238281,0.0,0.0,7.420977635774761e-05,289.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.640625,0.0,0.0,0.0001004740333883,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63726806640625,0.0,0.0,0.0004766053461935,292.2456970214844,294.1499938964844,251.8392028808593,251.25489807128903,252.9052581787109,251.92730712890625,289.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.806373325536242e-09,0.0010166028514504,-0.0195028316229581,0.0,0.0,0.0,-0.0086827715858817,60.0,-26.48488426208496,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391296386719,0.0,0.0,9.538647282170132e-05,290.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737060546875,0.0,0.0,0.0001004465084406,289.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6340637207031,0.0,0.0,7.418948371196166e-05,289.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6316223144531,0.0,0.0,0.0001004465593723,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6282653808594,0.0,0.0,0.0004764749901369,292.2364196777344,294.1499938964844,251.82156372070312,251.2380828857422,252.89552307128903,251.9123992919922,289.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163326514884,7.773865107196798e-09,0.0010163248516619,-0.0194176938384771,0.0,0.0,0.0,-0.0086666550487279,60.0,-26.48326110839844,-0.0,-7.04256848393925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210327148437,0.0,0.0,9.53321869019419e-05,290.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551818847656,0.0,0.0,0.0001003893412416,289.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.61602783203125,0.0,0.0,7.414726132992655e-05,289.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.61358642578125,0.0,0.0,0.0001003893921733,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103210449219,0.0,0.0,0.0004762038297485,292.2178649902344,294.1499938964844,251.7852783203125,251.2033843994141,252.8758239746093,251.8816070556641,289.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224103287695e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-26.48007774353028,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210327148437,0.0,0.0,9.53321869019419e-05,290.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551818847656,0.0,0.0,0.0001003893412416,289.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.61602783203125,0.0,0.0,7.414726132992655e-05,289.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.61358642578125,0.0,0.0,0.0001003893921733,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103210449219,0.0,0.0,0.0004762038297485,292.2178649902344,294.1499938964844,251.7852783203125,251.2033843994141,252.8758239746093,251.8816070556641,289.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224103287695e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-26.48007774353028,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029052734375,0.0,0.0,9.527507791062816e-05,289.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366271972656,0.0,0.0,0.0001003292054519,289.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59796142578125,0.0,0.0,7.410284160869196e-05,289.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5955810546875,0.0,0.0,0.0001003292563837,290.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59234619140625,0.0,0.0,0.0004759185831062,292.1993103027344,294.1499938964844,251.74774169921875,251.1674041748047,252.8558349609375,251.84933471679688,289.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151456808671,7.635075682799197e-09,0.0010151381138712,-0.0190542005002498,0.0,0.0,0.0,-0.0085978517308831,60.0,-26.47699546813965,-0.0,-7.026129367204703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029052734375,0.0,0.0,9.527507791062816e-05,289.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366271972656,0.0,0.0,0.0001003292054519,289.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59796142578125,0.0,0.0,7.410284160869196e-05,289.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5955810546875,0.0,0.0,0.0001003292563837,290.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59234619140625,0.0,0.0,0.0004759185831062,292.1993103027344,294.1499938964844,251.74774169921875,251.1674041748047,252.8558349609375,251.84933471679688,289.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151456808671,7.635075682799197e-09,0.0010151381138712,-0.0190542005002498,0.0,0.0,0.0,-0.0085978517308831,60.0,-26.47699546813965,-0.0,-7.026129367204703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848083496094,0.0,0.0,9.52156842686236e-05,289.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6181030273437,0.0,0.0,0.0001002666613203,289.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799255371094,0.0,0.0,7.405664655379951e-05,289.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775756835937,0.0,0.0,0.000100266712252,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743713378906,0.0,0.0,0.0004756218986585,292.1807861328125,294.1499938964844,251.70909118652344,251.1302947998047,252.8355255126953,251.81573486328125,289.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145128471776,7.561075321405042e-09,0.0010145052801817,-0.0188603866845369,0.0,0.0,0.0,-0.0085611660033464,60.0,-26.474016189575195,-0.0,-7.017371217443724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848083496094,0.0,0.0,9.52156842686236e-05,289.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6181030273437,0.0,0.0,0.0001002666613203,289.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799255371094,0.0,0.0,7.405664655379951e-05,289.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775756835937,0.0,0.0,0.000100266712252,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743713378906,0.0,0.0,0.0004756218986585,292.1807861328125,294.1499938964844,251.70909118652344,251.1302947998047,252.8355255126953,251.81573486328125,289.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145128471776,7.561075321405042e-09,0.0010145052801817,-0.0188603866845369,0.0,0.0,0.0,-0.0085611660033464,60.0,-26.474016189575195,-0.0,-7.017371217443724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.56671142578125,0.0,0.0,9.51543843257241e-05,289.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995788574219,0.0,0.0,0.0001002021090243,289.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5618896484375,0.0,0.0,7.400896720355377e-05,289.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595397949219,0.0,0.0,0.000100202159956,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.556396484375,0.0,0.0,0.0004753156681545,292.1622314453125,294.1499938964844,251.6694793701172,251.09217834472656,252.8148651123047,251.78094482421875,289.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138597572222,7.484699970916608e-09,0.0010138521902263,-0.0186603497713804,0.0,0.0,0.0,-0.008523304015398,60.0,-26.47115135192871,-0.0,-7.008338798186743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.56671142578125,0.0,0.0,9.51543843257241e-05,289.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995788574219,0.0,0.0,0.0001002021090243,289.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5618896484375,0.0,0.0,7.400896720355377e-05,289.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595397949219,0.0,0.0,0.000100202159956,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.556396484375,0.0,0.0,0.0004753156681545,292.1622314453125,294.1499938964844,251.6694793701172,251.09217834472656,252.8148651123047,251.78094482421875,289.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138597572222,7.484699970916608e-09,0.0010138521902263,-0.0186603497713804,0.0,0.0,0.0,-0.008523304015398,60.0,-26.47115135192871,-0.0,-7.008338798186743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5576477050781,0.0,0.0,9.51231413637288e-05,289.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59033203125,0.0,0.0,0.000100169207144,289.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528564453125,0.0,0.0,7.39846655051224e-05,289.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.550537109375,0.0,0.0,0.0001001692580757,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5473937988281,0.0,0.0,0.0004751596134155,292.1529846191406,294.1499938964844,251.6493530273437,251.0727996826172,252.80441284179688,251.7631225585937,289.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135268094018,7.445770666691942e-09,0.0010135193588212,-0.0185583904385566,0.0,0.0,0.0,-0.0085040051490068,60.0,-26.46976852416992,-0.0,-7.003736612887226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486145019531,0.0,0.0,9.509158553555608e-05,289.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810546875,0.0,0.0,0.0001001359778456,289.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438537597656,0.0,0.0,7.396012370008975e-05,289.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5415344238281,0.0,0.0,0.0001001360287773,290.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5384216308594,0.0,0.0,0.0004750019870698,292.1437072753906,294.1499938964844,251.6290283203125,251.05322265625,252.7938842773437,251.7450714111328,289.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131906019523,7.406455448943916e-09,0.0010131831513717,-0.0184554178267717,0.0,0.0,0.0,-0.0084845144301652,60.0,-26.46841812133789,-0.0,-6.999091084480824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.530517578125,0.0,0.0,9.5027731731534e-05,289.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.56256103515625,0.0,0.0,0.0001000687334453,289.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258178710937,0.0,0.0,7.391045801341534e-05,289.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235290527344,0.0,0.0,0.0001000687771011,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5204467773437,0.0,0.0,0.000474683009088,292.12518310546875,294.1499938964844,251.587890625,251.0135498046875,252.7725372314453,251.708251953125,289.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125101543962,7.326894646553228e-09,0.001012502820231,-0.0182470362633466,0.0,0.0,0.0,-0.0084450729191303,60.0,-26.46583747863769,-0.0,-6.989693446257661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.530517578125,0.0,0.0,9.5027731731534e-05,289.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.56256103515625,0.0,0.0,0.0001000687334453,289.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258178710937,0.0,0.0,7.391045801341534e-05,289.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235290527344,0.0,0.0,0.0001000687771011,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5204467773437,0.0,0.0,0.000474683009088,292.12518310546875,294.1499938964844,251.587890625,251.0135498046875,252.7725372314453,251.708251953125,289.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125101543962,7.326894646553228e-09,0.001012502820231,-0.0182470362633466,0.0,0.0,0.0,-0.0084450729191303,60.0,-26.46583747863769,-0.0,-6.989693446257661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5124206542969,0.0,0.0,9.496328129898755e-05,289.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440673828125,0.0,0.0,0.0001000008778646,289.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077819824219,0.0,0.0,7.386033394141123e-05,289.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5055236816406,0.0,0.0,0.0001000009215204,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024719238281,0.0,0.0,0.0004743610916193,292.1066589355469,294.1499938964844,251.5461883544922,250.97332763671875,252.75083923339844,251.67059326171875,289.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246603317412337e-09,0.0010118163190782,-0.018036738038063,0.0,0.0,0.0,-0.0084052691236138,60.0,-26.463438034057617,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5124206542969,0.0,0.0,9.496328129898755e-05,289.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440673828125,0.0,0.0,0.0001000008778646,289.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077819824219,0.0,0.0,7.386033394141123e-05,289.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5055236816406,0.0,0.0,0.0001000009215204,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024719238281,0.0,0.0,0.0004743610916193,292.1066589355469,294.1499938964844,251.5461883544922,250.97332763671875,252.75083923339844,251.67059326171875,289.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246603317412337e-09,0.0010118163190782,-0.018036738038063,0.0,0.0,0.0,-0.0084052691236138,60.0,-26.463438034057617,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49432373046875,0.0,0.0,9.489870717516168e-05,289.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.52557373046875,0.0,0.0,9.993287676479667e-05,289.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48974609375,0.0,0.0,7.381011528195813e-05,289.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875183105469,0.0,0.0,9.993292042054236e-05,290.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844970703125,0.0,0.0,0.0004740385338664,292.0881652832031,294.1499938964844,251.50408935546875,250.93267822265625,252.7288055419922,251.6322479248047,289.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166149895709851e-09,0.0010111283045262,-0.0178260114043951,0.0,0.0,0.0,-0.0083653852343559,60.0,-26.46124267578125,-0.0,-6.970726218469282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49432373046875,0.0,0.0,9.489870717516168e-05,289.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.52557373046875,0.0,0.0,9.993287676479667e-05,289.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48974609375,0.0,0.0,7.381011528195813e-05,289.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875183105469,0.0,0.0,9.993292042054236e-05,290.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844970703125,0.0,0.0,0.0004740385338664,292.0881652832031,294.1499938964844,251.50408935546875,250.93267822265625,252.7288055419922,251.6322479248047,289.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166149895709851e-09,0.0010111283045262,-0.0178260114043951,0.0,0.0,0.0,-0.0083653852343559,60.0,-26.46124267578125,-0.0,-6.970726218469282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762268066406,0.0,0.0,9.483446046942844e-05,289.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.507080078125,0.0,0.0,9.986521035898475e-05,289.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717102050781,0.0,0.0,7.376013672910631e-05,289.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4695129394531,0.0,0.0,9.986525401473044e-05,290.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.466552734375,0.0,0.0,0.0004737175768241,292.0696716308594,294.1499938964844,251.4617156982422,250.8917694091797,252.7064208984375,251.5933532714844,289.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095266117809e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-26.459278106689453,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762268066406,0.0,0.0,9.483446046942844e-05,289.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.507080078125,0.0,0.0,9.986521035898475e-05,289.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717102050781,0.0,0.0,7.376013672910631e-05,289.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4695129394531,0.0,0.0,9.986525401473044e-05,290.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.466552734375,0.0,0.0,0.0004737175768241,292.0696716308594,294.1499938964844,251.4617156982422,250.8917694091797,252.7064208984375,251.5933532714844,289.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095266117809e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-26.459278106689453,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671936035156,0.0,0.0,9.480261360295116e-05,289.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49786376953125,0.0,0.0,9.98316827462986e-05,289.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626770019531,0.0,0.0,7.373536936938763e-05,289.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.46051025390625,0.0,0.0,9.983171912608668e-05,290.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4575500488281,0.0,0.0,0.0004735584952868,292.0604248046875,294.1499938964844,251.4404754638672,250.8712615966797,252.69509887695312,251.5737152099609,289.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046420336109804e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060301840305,60.0,-26.458402633666992,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4581298828125,0.0,0.0,9.477105049882084e-05,289.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886169433594,0.0,0.0,9.97984388959594e-05,289.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.45367431640625,0.0,0.0,7.371082028839737e-05,289.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515075683594,0.0,0.0,9.979848255170508e-05,290.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4485778808594,0.0,0.0,0.0004734008398372,292.0511779785156,294.1499938964844,251.41921997070312,250.8507232666016,252.68370056152344,251.5539703369141,289.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070926838639025e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-26.45760154724121,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400634765625,0.0,0.0,9.470900113228709e-05,289.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701538085937,0.0,0.0,9.973310807254164e-05,289.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356384277344,0.0,0.0,7.366255886154249e-05,289.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335021972656,0.0,0.0,9.973314445232973e-05,290.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306030273437,0.0,0.0,0.0004730909131467,292.0326843261719,294.1499938964844,251.3767242431641,250.8097076416016,252.66064453125,251.5142517089844,289.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091140866279,6.9297914073729325e-09,0.0010091072181239,-0.0172069240361452,0.0,0.0,0.0,-0.0082482118159532,60.0,-26.45625114440918,-0.0,-6.942884311911257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400634765625,0.0,0.0,9.470900113228709e-05,289.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701538085937,0.0,0.0,9.973310807254164e-05,289.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356384277344,0.0,0.0,7.366255886154249e-05,289.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335021972656,0.0,0.0,9.973314445232973e-05,290.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306030273437,0.0,0.0,0.0004730909131467,292.0326843261719,294.1499938964844,251.3767242431641,250.8097076416016,252.66064453125,251.5142517089844,289.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091140866279,6.9297914073729325e-09,0.0010091072181239,-0.0172069240361452,0.0,0.0,0.0,-0.0082482118159532,60.0,-26.45625114440918,-0.0,-6.942884311911257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219665527344,0.0,0.0,9.464867616770788e-05,289.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516906738281,0.0,0.0,9.96695744106546e-05,289.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176025390625,0.0,0.0,7.361563621088862e-05,289.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154968261719,0.0,0.0,9.966961806640028e-05,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126281738281,0.0,0.0,0.0004727895429823,292.0141906738281,294.1499938964844,251.3343811035156,250.76885986328125,252.6372528076172,251.4742889404297,289.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084713576361,6.8546257558921306e-09,0.0010084644891321,-0.0170100405812263,0.0,0.0,0.0,-0.0082109486684203,60.0,-26.455245971679688,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219665527344,0.0,0.0,9.464867616770788e-05,289.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516906738281,0.0,0.0,9.96695744106546e-05,289.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176025390625,0.0,0.0,7.361563621088862e-05,289.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154968261719,0.0,0.0,9.966961806640028e-05,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126281738281,0.0,0.0,0.0004727895429823,292.0141906738281,294.1499938964844,251.3343811035156,250.76885986328125,252.6372528076172,251.4742889404297,289.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084713576361,6.8546257558921306e-09,0.0010084644891321,-0.0170100405812263,0.0,0.0,0.0,-0.0082109486684203,60.0,-26.455245971679688,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4039001464844,0.0,0.0,9.45907158893533e-05,289.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4332275390625,0.0,0.0,9.960854367818683e-05,289.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,7.357056165346876e-05,289.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974914550781,0.0,0.0,9.960858733393252e-05,290.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946838378906,0.0,0.0,0.0004725000471808,291.9957275390625,294.1499938964844,251.2923278808593,250.72830200195312,252.6135406494141,251.4342193603516,289.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078537743538,6.782418626727349e-09,0.0010078470222651,-0.0168209038674831,0.0,0.0,0.0,-0.0081751523539423,60.0,-26.45465660095215,-0.0,-6.925552753500598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4039001464844,0.0,0.0,9.45907158893533e-05,289.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4332275390625,0.0,0.0,9.960854367818683e-05,289.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,7.357056165346876e-05,289.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974914550781,0.0,0.0,9.960858733393252e-05,290.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946838378906,0.0,0.0,0.0004725000471808,291.9957275390625,294.1499938964844,251.2923278808593,250.72830200195312,252.6135406494141,251.4342193603516,289.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078537743538,6.782418626727349e-09,0.0010078470222651,-0.0168209038674831,0.0,0.0,0.0,-0.0081751523539423,60.0,-26.45465660095215,-0.0,-6.925552753500598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.38580322265625,0.0,0.0,9.453533129999414e-05,289.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.414794921875,0.0,0.0,9.955021960195154e-05,289.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3815612792969,0.0,0.0,7.352748070843518e-05,289.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3795166015625,0.0,0.0,9.955026325769722e-05,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.376708984375,0.0,0.0,0.0004722233861684,291.97723388671875,294.1499938964844,251.25070190429688,250.68820190429688,252.58953857421875,251.3941345214844,289.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072636650875,6.7134124925871674e-09,0.0010072569129988,-0.0166401509195566,0.0,0.0,0.0,-0.0081409430131316,60.0,-26.454463958740234,-0.0,-6.917444750342838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.38580322265625,0.0,0.0,9.453533129999414e-05,289.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.414794921875,0.0,0.0,9.955021960195154e-05,289.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3815612792969,0.0,0.0,7.352748070843518e-05,289.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3795166015625,0.0,0.0,9.955026325769722e-05,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.376708984375,0.0,0.0,0.0004722233861684,291.97723388671875,294.1499938964844,251.25070190429688,250.68820190429688,252.58953857421875,251.3941345214844,289.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072636650875,6.7134124925871674e-09,0.0010072569129988,-0.0166401509195566,0.0,0.0,0.0,-0.0081409430131316,60.0,-26.454463958740234,-0.0,-6.917444750342838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37677001953125,0.0,0.0,9.450874495087191e-05,289.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40557861328125,0.0,0.0,9.952222171705216e-05,289.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37255859375,0.0,0.0,7.350680243689567e-05,289.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705139160156,0.0,0.0,9.952226537279783e-05,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36773681640625,0.0,0.0,0.0004720905853901,291.968017578125,294.1499938964844,251.2301025390625,250.6683654785156,252.5774078369141,251.3741149902344,289.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069803101941,6.680284769799982e-09,0.0010069736745208,-0.0165533758699893,0.0,0.0,0.0,-0.0081245200708508,60.0,-26.45454788208008,-0.0,-6.913553818321816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36773681640625,0.0,0.0,9.448306082049383e-05,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3963623046875,0.0,0.0,9.949517698260024e-05,289.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.363525390625,0.0,0.0,7.348682993324474e-05,289.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36151123046875,0.0,0.0,9.949522063834591e-05,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587646484375,0.0,0.0,0.0004719622957054,291.9587707519531,294.1499938964844,251.20965576171875,250.64871215820312,252.5652008056641,251.35415649414065,289.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286809962656e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-26.454748153686523,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34967041015625,0.0,0.0,9.44342973525636e-05,289.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779296875,0.0,0.0,9.944383054971696e-05,289.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34552001953125,0.0,0.0,7.3448900366202e-05,289.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.343505859375,0.0,0.0,9.944387420546263e-05,290.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407897949219,0.0,0.0,0.0004717187257483,291.9403076171875,294.1499938964844,251.1693115234375,250.6099395751953,252.5406188964844,251.3144073486328,289.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875371824120074e-09,0.0010061805369332,-0.0163104310631752,0.0,0.0,0.0,-0.0080785416066646,60.0,-26.455467224121094,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34967041015625,0.0,0.0,9.44342973525636e-05,289.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779296875,0.0,0.0,9.944383054971696e-05,289.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34552001953125,0.0,0.0,7.3448900366202e-05,289.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.343505859375,0.0,0.0,9.944387420546263e-05,290.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407897949219,0.0,0.0,0.0004717187257483,291.9403076171875,294.1499938964844,251.1693115234375,250.6099395751953,252.5406188964844,251.3144073486328,289.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875371824120074e-09,0.0010061805369332,-0.0163104310631752,0.0,0.0,0.0,-0.0080785416066646,60.0,-26.455467224121094,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3315734863281,0.0,0.0,9.43890627240762e-05,289.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594970703125,0.0,0.0,9.939619485521688e-05,289.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3274841308594,0.0,0.0,7.34137138351798e-05,289.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32550048828125,0.0,0.0,9.939623123500496e-05,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32281494140625,0.0,0.0,0.0004714927345048,291.9218444824219,294.1499938964844,251.1298065185547,250.5720672607422,252.5157623291016,251.2749786376953,289.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531171159451787e-09,0.0010056985775008,-0.0161627829074859,0.0,0.0,0.0,-0.0080505982041358,60.0,-26.45663070678711,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3315734863281,0.0,0.0,9.43890627240762e-05,289.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594970703125,0.0,0.0,9.939619485521688e-05,289.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3274841308594,0.0,0.0,7.34137138351798e-05,289.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32550048828125,0.0,0.0,9.939623123500496e-05,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32281494140625,0.0,0.0,0.0004714927345048,291.9218444824219,294.1499938964844,251.1298065185547,250.5720672607422,252.5157623291016,251.2749786376953,289.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531171159451787e-09,0.0010056985775008,-0.0161627829074859,0.0,0.0,0.0,-0.0080505982041358,60.0,-26.45663070678711,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
