time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539460,289.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135070800781,0.0,0.0,9.434813546249644e-05,289.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.341064453125,0.0,0.0,9.935309208231048e-05,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094482421875,0.0,0.0,7.338188152061775e-05,289.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3074951171875,0.0,0.0,9.935313573805617e-05,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3048400878906,0.0,0.0,0.0004712883091997,291.9034118652344,294.1499938964844,251.09130859375,250.5352020263672,252.4906768798828,251.23602294921875,289.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801795041091745e-09,0.0010052624857053,-0.0160292126238346,0.0,0.0,0.0,-0.0080253193154931,60.0,-26.45823860168457,-0.0,-6.890075354704095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135070800781,0.0,0.0,9.434813546249644e-05,289.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.341064453125,0.0,0.0,9.935309208231048e-05,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094482421875,0.0,0.0,7.338188152061775e-05,289.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3074951171875,0.0,0.0,9.935313573805617e-05,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3048400878906,0.0,0.0,0.0004712883091997,291.9034118652344,294.1499938964844,251.09130859375,250.5352020263672,252.4906768798828,251.23602294921875,289.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801795041091745e-09,0.0010052624857053,-0.0160292126238346,0.0,0.0,0.0,-0.0080253193154931,60.0,-26.45823860168457,-0.0,-6.890075354704095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2954406738281,0.0,0.0,9.431086073163895e-05,289.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3226623535156,0.0,0.0,9.931384556693956e-05,289.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914428710937,0.0,0.0,7.335289410548285e-05,289.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2895202636719,0.0,0.0,9.931388194672763e-05,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868957519531,0.0,0.0,0.0004711021319963,291.88494873046875,294.1499938964844,251.053939819336,250.49952697753903,252.4653778076172,251.1975860595703,289.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433745536327251e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-26.460214614868164,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2954406738281,0.0,0.0,9.431086073163895e-05,289.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3226623535156,0.0,0.0,9.931384556693956e-05,289.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914428710937,0.0,0.0,7.335289410548285e-05,289.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2895202636719,0.0,0.0,9.931388194672763e-05,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868957519531,0.0,0.0,0.0004711021319963,291.88494873046875,294.1499938964844,251.053939819336,250.49952697753903,252.4653778076172,251.1975860595703,289.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433745536327251e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-26.460214614868164,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.286376953125,0.0,0.0,9.4293849542737e-05,289.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134460449219,0.0,0.0,9.929593215929344e-05,289.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.28240966796875,0.0,0.0,7.333965913858265e-05,289.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.280517578125,0.0,0.0,9.929596853908151e-05,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27789306640625,0.0,0.0,0.0004710171488113,291.875732421875,294.1499938964844,251.0357208251953,250.482162475586,252.45266723632807,251.1786193847656,289.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.4125464938058485e-09,0.0010046841343864,-0.0158520489931106,0.0,0.0,0.0,-0.0079917907714843,60.0,-26.46133804321289,-0.0,-6.882149250486691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27734375,0.0,0.0,9.42779442993924e-05,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3042297363281,0.0,0.0,9.92791901808232e-05,289.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734069824219,0.0,0.0,7.332729728659615e-05,289.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.271484375,0.0,0.0,9.927922656061128e-05,290.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2689208984375,0.0,0.0,0.000470937724458,291.8664855957031,294.1499938964844,251.0178375244141,250.4651641845703,252.4398956298828,251.1598358154297,289.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392735674154437e-09,0.0010045147500932,-0.015800155699253,0.0,0.0,0.0,-0.007981969974935,60.0,-26.462535858154297,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25927734375,0.0,0.0,9.424939344171436e-05,289.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28582763671875,0.0,0.0,9.92491186480038e-05,289.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25537109375,0.0,0.0,7.330509106395766e-05,289.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.25347900390625,0.0,0.0,9.924915502779186e-05,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2509460449219,0.0,0.0,0.0004707951156888,291.8480529785156,294.1499938964844,250.983139038086,250.4322509765625,252.4142608642578,251.1228790283203,289.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357163684356237e-09,0.0010042105568572,-0.0157069731503725,0.0,0.0,0.0,-0.0079643344506621,60.0,-26.46511650085449,-0.0,-6.875661284766468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25927734375,0.0,0.0,9.424939344171436e-05,289.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28582763671875,0.0,0.0,9.92491186480038e-05,289.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25537109375,0.0,0.0,7.330509106395766e-05,289.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.25347900390625,0.0,0.0,9.924915502779186e-05,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2509460449219,0.0,0.0,0.0004707951156888,291.8480529785156,294.1499938964844,250.983139038086,250.4322509765625,252.4142608642578,251.1228790283203,289.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357163684356237e-09,0.0010042105568572,-0.0157069731503725,0.0,0.0,0.0,-0.0079643344506621,60.0,-26.46511650085449,-0.0,-6.875661284766468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2411804199219,0.0,0.050000000745058,9.422492439625783e-05,289.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.26739501953125,0.0,0.050000000745058,9.922335448209196e-05,289.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2373352050781,0.0,0.050000000745058,7.328605715883896e-05,289.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2354736328125,0.0,0.050000000745058,9.922339086188003e-05,290.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2329406738281,0.0,0.050000000745058,0.0004706728796008,291.82958984375,291.1499938964844,250.9499969482422,250.40093994140625,252.38848876953125,251.0867614746093,289.5475769042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001003956189379,6.3266769601000306e-09,0.0010039499029517,-0.0156271141022443,0.0,0.0,0.0,-0.0079492209479212,60.0,-26.467857360839844,-0.0,-6.872092228604745e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2411804199219,0.0,0.050000000745058,9.422492439625783e-05,289.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.26739501953125,0.0,0.050000000745058,9.922335448209196e-05,289.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2373352050781,0.0,0.050000000745058,7.328605715883896e-05,289.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2354736328125,0.0,0.050000000745058,9.922339086188003e-05,290.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2329406738281,0.0,0.050000000745058,0.0004706728796008,291.82958984375,291.1499938964844,250.9499969482422,250.40093994140625,252.38848876953125,251.0867614746093,289.5475769042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001003956189379,6.3266769601000306e-09,0.0010039499029517,-0.0156271141022443,0.0,0.0,0.0,-0.0079492209479212,60.0,-26.467857360839844,-0.0,-6.872092228604745e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3982238769531,0.6347760558128357,0.050000000745058,0.0408438071608543,289.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.40362548828125,0.6347760558128357,0.050000000745058,0.0430104918777942,289.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974304199219,0.6347760558128357,0.050000000745058,0.0317674055695533,289.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39703369140625,0.6347760558128357,0.050000000745058,0.0430104956030845,290.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3965148925781,0.6347760558128357,0.050000000745058,0.2040232568979263,290.0736389160156,291.1499938964844,250.9339599609375,250.38584899902344,275.9287109375,282.1482849121094,289.194580078125,1.0,0.1097089871764183,0.0,0.0,1.0,1.0,-0.4351479113101959,2.2940842825391885e-07,0.4351476728916168,-0.1266669631004333,0.0,0.0,0.0,10.184430122375488,60.0,-1418.3228759765625,-0.0,12.27873706817627,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.692138671875,0.6318609714508057,0.050000000745058,0.0452346727252006,289.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6924133300781,0.6318609714508057,0.050000000745058,0.0476342849433422,289.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.69207763671875,0.6318609714508057,0.050000000745058,0.0351825207471847,289.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6920471191406,0.6318609714508057,0.050000000745058,0.0476342886686325,290.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6920471191406,0.6318609714508057,0.050000000745058,0.2259565442800521,288.5329895019531,291.1499938964844,250.9181671142578,250.3710327148437,279.223876953125,290.24969482421875,287.7876892089844,1.0,0.121087722480297,0.1911357343196869,0.1911357343196869,1.0,1.0,-0.4819819629192352,0.0219198074191808,0.460062175989151,-0.1163073480129242,0.0,0.0,0.0,12.508702278137209,60.0,-2545.054931640625,-0.0,16.679166793823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36749267578125,0.5713157057762146,0.050000000745058,0.0456787832081317,289.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36749267578125,0.5713157057762146,0.050000000745058,0.0481019578874111,289.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36749267578125,0.5713157057762146,0.050000000745058,0.0355279445648193,289.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36749267578125,0.5713157057762146,0.050000000745058,0.0481019578874111,290.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36749267578125,0.5713157057762146,0.050000000745058,0.2281749844551086,286.2795715332031,291.1499938964844,250.8872833251953,250.3422241210937,279.2713928222656,290.6783752441406,285.881103515625,1.0,0.1405947059392929,0.2082842737436294,0.2082842737436294,1.0,1.0,-0.4867166578769684,0.0259960256516933,0.4607206284999847,-0.1136404424905777,0.0,0.0,0.0,20.02033424377441,60.0,-2402.353515625,-0.0,23.18729019165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540240,289.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36749267578125,0.5713157057762146,0.050000000745058,0.0456787832081317,289.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36749267578125,0.5713157057762146,0.050000000745058,0.0481019578874111,289.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36749267578125,0.5713157057762146,0.050000000745058,0.0355279445648193,289.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36749267578125,0.5713157057762146,0.050000000745058,0.0481019578874111,290.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36749267578125,0.5713157057762146,0.050000000745058,0.2281749844551086,286.2795715332031,291.1499938964844,250.8872833251953,250.3422241210937,279.2713928222656,290.6783752441406,285.881103515625,1.0,0.1405947059392929,0.2082842737436294,0.2082842737436294,1.0,1.0,-0.4867166578769684,0.0259960256516933,0.4607206284999847,-0.1136404424905777,0.0,0.0,0.0,20.02033424377441,60.0,-2402.353515625,-0.0,23.18729019165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1395263671875,314.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480993836275919e-20,1.248101241552796e-20,-1.816569633243502e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540300,289.8202819824219,297.1499938964844,293.1499938964844,0.0009386327001266,-86.59429931640625,286.63934326171875,0.549502432346344,0.050000000745058,0.0458160638809204,289.8663330078125,297.1499938964844,293.1499938964844,0.0009280263329856,-90.15756225585938,286.6280822753906,0.549502432346344,0.050000000745058,0.0482465215027332,289.7611999511719,297.1499938964844,293.1499938964844,0.0004989897715859,-32.93873977661133,285.8335876464844,0.549502432346344,0.050000000745058,0.0356347188353538,289.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.549502432346344,0.050000000745058,0.0482465215027332,290.6737060546875,297.1499938964844,293.1499938964844,0.0005900733522139,-271.927490234375,286.18511962890625,0.549502432346344,0.050000000745058,0.2288607358932495,285.5333557128906,291.1499938964844,250.8721923828125,250.3282165527344,279.2571716308594,290.6747741699219,285.18994140625,1.0,0.1490015536546707,0.2125762850046157,0.2125762850046157,1.0,1.0,-0.488179475069046,0.0270384699106216,0.4611409902572632,-0.1131034046411514,0.0,0.0,1.0,23.6870346069336,60.0,-1821.9224853515625,-7561.90185546875,26.340866088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.04986572265625,312.4864501953125,278.1499938964844,0.0,18000.0,321.1499938964844,668.187255859375,36000.0,0.0,0.0,0.001365142641589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629131376743316,0.2629137933254242,-6.357751658470079e-07,0.0,1.3854462395102018e-06,0.0,0.0,3.334735870361328,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
540360,289.8217163085937,297.1499938964844,293.1499938964844,0.0017828022828325,-162.58984375,287.9857482910156,0.532677948474884,0.050000000745058,0.0459472872316837,289.86553955078125,297.1499938964844,293.1499938964844,0.0017696197610348,-169.94906616210938,287.9635925292969,0.532677948474884,0.050000000745058,0.0483847074210643,289.7667236328125,297.1499938964844,293.1499938964844,0.0013250901829451,-93.99285888671876,287.2095947265625,0.532677948474884,0.050000000745058,0.0357367806136608,289.5211181640625,297.1499938964844,293.1499938964844,0.0014832303859293,-142.44607543945312,287.44927978515625,0.532677948474884,0.050000000745058,0.0483847074210643,290.6744079589844,297.1499938964844,293.1499938964844,0.0012610701378434,-574.4955444335938,287.20294189453125,0.532677948474884,0.050000000745058,0.2295162230730056,285.4927062988281,291.1499938964844,250.8573303222656,250.31446838378903,279.2444763183594,290.6736755371094,286.2084655761719,1.0,0.156571477651596,0.2163354754447937,0.2163354754447937,0.9996734261512756,1.0,-0.4895777404308319,0.0279853735119104,0.4615923762321472,-0.1126582846045494,0.0,0.0,1.0,27.194446563720703,60.0,2382.2275390625,-9724.904296875,29.37478828430176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.02691650390625,315.9436950683594,278.1499938964844,0.0,18000.0,321.1499938964844,12424.8232421875,36000.0,0.0,0.0,0.0258415360003709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337265968322754,1.1337372064590454,-1.061505827237852e-05,0.0,2.6225874535157345e-05,0.0,0.0,162.52915954589844,0.0,0.0,0.0,0.661609947681427,4.0,0.0,1.0
540420,289.8477783203125,297.1499938964844,293.1499938964844,0.0024419764522463,-204.97994995117188,291.3175048828125,0.515459418296814,0.050000000745058,0.0461183115839958,289.88189697265625,297.1499938964844,293.1499938964844,0.0024435189552605,-215.98980712890625,291.3138732910156,0.515459418296814,0.050000000745058,0.0485648028552532,289.7915954589844,297.1499938964844,293.1499938964844,0.0020390194840729,-133.1492156982422,290.68035888671875,0.515459418296814,0.050000000745058,0.0358697995543479,289.54693603515625,297.1499938964844,293.1499938964844,0.0022437423467636,-198.35903930664065,290.9769592285156,0.515459418296814,0.050000000745058,0.0485648028552532,290.6925048828125,297.1499938964844,293.1499938964844,0.0017758524045348,-744.7944946289062,290.3480224609375,0.515459418296814,0.050000000745058,0.2303705215454101,287.95367431640625,291.1499938964844,250.83692932128903,250.295654296875,279.2361755371094,290.687255859375,288.7143859863281,1.0,0.165864884853363,0.221754252910614,0.221754252910614,0.9992162585258484,1.0,-0.4914001524448395,0.0293744970113039,0.4620256423950195,-0.1119575947523117,0.0,0.0,1.0,31.765485763549805,60.0,3467.76611328125,-9538.6220703125,33.354244232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7593994140625,314.3817443847656,278.1499938964844,0.0,18000.0,321.1499938964844,26629.8125,36000.0,0.0,0.0,0.060570940375328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659767508506775,1.6597901582717896,-2.275098449899815e-05,0.0,6.147180101834238e-05,0.0,0.0,508.4049072265625,0.0,0.0,0.0,0.9202933311462402,4.0,0.0,1.0
540480,289.86444091796875,297.1499938964844,293.1499938964844,0.0026855310425162,-219.6936492919922,292.4529113769531,0.509768009185791,0.050000000745058,0.0461865775287151,289.89324951171875,297.1499938964844,293.1499938964844,0.0026945518329739,-232.121322631836,292.4602355957031,0.509768009185791,0.050000000745058,0.0486366897821426,289.8065795898437,297.1499938964844,293.1499938964844,0.0023027549032121,-146.5811309814453,291.8676452636719,0.509768009185791,0.050000000745058,0.0359228923916816,289.5617370605469,297.1499938964844,293.1499938964844,0.0025292946957051,-217.93923950195312,292.1866455078125,0.509768009185791,0.050000000745058,0.0486366897821426,290.7047119140625,297.1499938964844,293.1499938964844,0.0019554609898477,-799.5195922851562,291.41961669921875,0.509768009185791,0.050000000745058,0.2307115197181701,288.79412841796875,291.1499938964844,250.82830810546875,250.28775024414065,279.2355651855469,290.69830322265625,289.3647766113281,1.0,0.1694177389144897,0.2242682129144668,0.2242682129144668,0.999020218849182,1.0,-0.4921275675296783,0.0300313401967287,0.4620962142944336,-0.1115889474749565,0.0,0.0,1.0,33.58990478515625,60.0,3304.714111328125,-9387.212890625,34.95058822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9622802734375,313.68487548828125,278.1499938964844,0.0,18000.0,321.1499938964844,29932.05859375,36000.0,0.0,0.0,0.0755010619759559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7596710920333862,1.75969660282135,-2.557223524490837e-05,0.0,7.662398274987936e-05,0.0,0.0,605.8341064453125,0.0,0.0,0.0,0.9695550799369812,4.0,0.0,1.0
540540,289.9267578125,297.1499938964844,293.1499938964844,0.0035089387092739,-269.8441467285156,295.1697082519531,0.4955894649028778,0.050000000745058,0.0463909618556499,289.9383239746094,297.1499938964844,293.1499938964844,0.0035433205775916,-286.8718566894531,295.210693359375,0.4955894649028778,0.050000000745058,0.0488519184291362,289.8626403808594,297.1499938964844,293.1499938964844,0.0031815969850867,-190.6591796875,294.711669921875,0.4955894649028778,0.050000000745058,0.0360818617045879,289.6169128417969,297.1499938964844,293.1499938964844,0.0034839876461774,-282.1874389648437,295.1076354980469,0.4955894649028778,0.050000000745058,0.0488519184291362,290.7525634765625,297.1499938964844,293.1499938964844,0.0025628809817135,-988.035888671875,293.9171447753906,0.4955894649028778,0.050000000745058,0.2317324727773666,290.5611877441406,291.1499938964844,250.8002014160156,250.2620391845703,279.2373046875,290.7445983886719,290.9040832519531,1.0,0.179596796631813,0.2330653518438339,0.2330653518438339,0.9983670711517334,1.0,-0.4943054616451263,0.0324074327945709,0.4618980288505554,-0.110135830938816,0.0,0.0,1.0,39.05176544189453,60.0,2477.98681640625,-8939.9873046875,39.757057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,311.8602600097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1238353848457336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001256771793123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540600,289.9267578125,297.1499938964844,293.1499938964844,0.0035089387092739,-269.8441467285156,295.1697082519531,0.4955894649028778,0.050000000745058,0.0463909618556499,289.9383239746094,297.1499938964844,293.1499938964844,0.0035433205775916,-286.8718566894531,295.210693359375,0.4955894649028778,0.050000000745058,0.0488519184291362,289.8626403808594,297.1499938964844,293.1499938964844,0.0031815969850867,-190.6591796875,294.711669921875,0.4955894649028778,0.050000000745058,0.0360818617045879,289.6169128417969,297.1499938964844,293.1499938964844,0.0034839876461774,-282.1874389648437,295.1076354980469,0.4955894649028778,0.050000000745058,0.0488519184291362,290.7525634765625,297.1499938964844,293.1499938964844,0.0025628809817135,-988.035888671875,293.9171447753906,0.4955894649028778,0.050000000745058,0.2317324727773666,290.5611877441406,291.1499938964844,250.8002014160156,250.2620391845703,279.2373046875,290.7445983886719,290.9040832519531,1.0,0.179596796631813,0.2330653518438339,0.2330653518438339,0.9983670711517334,1.0,-0.4943054616451263,0.0324074327945709,0.4618980288505554,-0.110135830938816,0.0,0.0,1.0,39.05176544189453,60.0,2477.98681640625,-8939.9873046875,39.757057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,311.8602600097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1238353848457336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001256771793123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540660,289.99005126953125,297.1499938964844,293.1499938964844,0.0042480365373194,-309.96636962890625,297.1511535644531,0.4858711957931518,0.050000000745058,0.0465602204203605,289.9868469238281,297.1499938964844,293.1499938964844,0.0043076430447399,-330.7059936523437,297.2197265625,0.4858711957931518,0.050000000745058,0.0490301549434661,289.9206848144531,297.1499938964844,293.1499938964844,0.0039612250402569,-225.62380981445312,296.7852783203125,0.4858711957931518,0.050000000745058,0.0362135060131549,289.6741638183594,297.1499938964844,293.1499938964844,0.0043433331884443,-333.2691650390625,297.2448425292969,0.4858711957931518,0.050000000745058,0.0490301549434661,290.8036804199219,297.1499938964844,293.1499938964844,0.0030906947795301,-1137.815673828125,295.71630859375,0.4858711957931518,0.050000000745058,0.2325779497623443,291.7983093261719,291.1499938964844,250.77297973632807,250.2372894287109,279.2387390136719,290.7955627441406,292.0677795410156,1.0,0.187572494149208,0.2420292198657989,0.2420292198657989,0.9975048899650574,1.0,-0.4961090385913849,0.0349627695977687,0.4611462950706482,-0.108439989387989,0.0,0.0,0.8539547920227051,43.57402420043945,48.0,1808.170654296875,-8716.5859375,43.76775741577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0811767578125,310.9437561035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.16797436773777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001704726309981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540720,289.99005126953125,297.1499938964844,293.1499938964844,0.0042480365373194,-309.96636962890625,297.1511535644531,0.4858711957931518,0.050000000745058,0.0465602204203605,289.9868469238281,297.1499938964844,293.1499938964844,0.0043076430447399,-330.7059936523437,297.2197265625,0.4858711957931518,0.050000000745058,0.0490301549434661,289.9206848144531,297.1499938964844,293.1499938964844,0.0039612250402569,-225.62380981445312,296.7852783203125,0.4858711957931518,0.050000000745058,0.0362135060131549,289.6741638183594,297.1499938964844,293.1499938964844,0.0043433331884443,-333.2691650390625,297.2448425292969,0.4858711957931518,0.050000000745058,0.0490301549434661,290.8036804199219,297.1499938964844,293.1499938964844,0.0030906947795301,-1137.815673828125,295.71630859375,0.4858711957931518,0.050000000745058,0.2325779497623443,291.7983093261719,291.1499938964844,250.77297973632807,250.2372894287109,279.2387390136719,290.7955627441406,292.0677795410156,1.0,0.187572494149208,0.2420292198657989,0.2420292198657989,0.9975048899650574,1.0,-0.4961090385913849,0.0349627695977687,0.4611462950706482,-0.108439989387989,0.0,0.0,0.8539547920227051,43.57402420043945,48.0,1808.170654296875,-8716.5859375,43.76775741577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0811767578125,310.9437561035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.16797436773777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001704726309981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540780,290.049560546875,297.1499938964844,293.1499938964844,0.0049003399908542,-340.39898681640625,298.71685791015625,0.4835624098777771,0.050000000745058,0.046602763235569,290.0342712402344,297.1499938964844,293.1499938964844,0.0049852528609335,-364.0163269042969,298.8074645996094,0.4835624098777771,0.050000000745058,0.0490749515593051,289.97613525390625,297.1499938964844,293.1499938964844,0.0046469448134303,-252.300537109375,298.4221496582031,0.4835624098777771,0.050000000745058,0.0362465940415859,289.7293395996094,297.1499938964844,293.1499938964844,0.0051119732670485,-372.22607421875,298.931640625,0.4835624098777771,0.050000000745058,0.0490749515593051,290.8533630371094,297.1499938964844,293.1499938964844,0.0035344804637134,-1249.778076171875,297.1358642578125,0.4835624098777771,0.050000000745058,0.2327904552221298,292.7953491210937,291.1499938964844,250.74664306640625,250.2135009765625,279.2344665527344,290.8456420898437,293.0175170898437,1.0,0.1890283226966858,0.2503338456153869,0.2503338456153869,0.9966427087783812,1.0,-0.496562659740448,0.0373878367245197,0.4591748118400574,-0.1065536141395568,0.0,0.0,0.565926194190979,44.70777130126953,36.0,1367.9345703125,-8687.345703125,44.777286529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9358825683594,310.802490234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2062283456325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002092955546686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540840,290.049560546875,297.1499938964844,293.1499938964844,0.0049003399908542,-340.39898681640625,298.71685791015625,0.4835624098777771,0.050000000745058,0.046602763235569,290.0342712402344,297.1499938964844,293.1499938964844,0.0049852528609335,-364.0163269042969,298.8074645996094,0.4835624098777771,0.050000000745058,0.0490749515593051,289.97613525390625,297.1499938964844,293.1499938964844,0.0046469448134303,-252.300537109375,298.4221496582031,0.4835624098777771,0.050000000745058,0.0362465940415859,289.7293395996094,297.1499938964844,293.1499938964844,0.0051119732670485,-372.22607421875,298.931640625,0.4835624098777771,0.050000000745058,0.0490749515593051,290.8533630371094,297.1499938964844,293.1499938964844,0.0035344804637134,-1249.778076171875,297.1358642578125,0.4835624098777771,0.050000000745058,0.2327904552221298,292.7953491210937,291.1499938964844,250.74664306640625,250.2135009765625,279.2344665527344,290.8456420898437,293.0175170898437,1.0,0.1890283226966858,0.2503338456153869,0.2503338456153869,0.9966427087783812,1.0,-0.496562659740448,0.0373878367245197,0.4591748118400574,-0.1065536141395568,0.0,0.0,0.565926194190979,44.70777130126953,36.0,1367.9345703125,-8687.345703125,44.777286529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9358825683594,310.802490234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2062283456325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002092955546686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540900,290.0773620605469,297.1499938964844,293.1499938964844,0.0051985247991979,-352.67071533203125,299.3860168457031,0.4847657680511474,0.050000000745058,0.0465805307030677,290.056884765625,297.1499938964844,293.1499938964844,0.0052963215857744,-377.4796142578125,299.4860534667969,0.4847657680511474,0.050000000745058,0.0490515418350696,290.0019226074219,297.1499938964844,293.1499938964844,0.0049608405679464,-263.15496826171875,299.1219787597656,0.4847657680511474,0.050000000745058,0.0362293012440204,289.75506591796875,297.1499938964844,293.1499938964844,0.0054693520069122,-388.1151428222656,299.65252685546875,0.4847657680511474,0.050000000745058,0.0490515418350696,290.8769226074219,297.1499938964844,293.1499938964844,0.0037295885849744,-1294.4217529296875,297.742919921875,0.4847657680511474,0.050000000745058,0.2326793819665908,293.2300720214844,291.1499938964844,250.7337951660156,250.2019500732422,279.2294006347656,290.8695068359375,293.4354248046875,1.0,0.1878412067890167,0.2539322078227997,0.2539322078227997,0.996211588382721,1.0,-0.496325820684433,0.0384478010237216,0.4578780233860016,-0.1056535169482231,0.0,0.0,0.3835909366607666,44.11126327514648,36.0,1219.061279296875,-8730.7939453125,44.24538803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1039733886719,310.9649963378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.222829058766365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002261431654915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540960,290.1038513183594,297.1499938964844,293.1499938964844,0.0054797539487481,-363.2326965332031,299.99530029296875,0.4872591197490692,0.050000000745058,0.0465349406003952,290.07861328125,297.1499938964844,293.1499938964844,0.0055907778441905,-389.1011352539063,300.10406494140625,0.4872591197490692,0.050000000745058,0.0490035340189933,290.0262756347656,297.1499938964844,293.1499938964844,0.0052580735646188,-272.5986022949219,299.7597045898437,0.4872591197490692,0.050000000745058,0.0361938439309597,289.77935791015625,297.1499938964844,293.1499938964844,0.0058109979145228,-401.9432067871094,300.30908203125,0.4872591197490692,0.050000000745058,0.0490035340189933,290.8994445800781,297.1499938964844,293.1499938964844,0.0039094877429306,-1332.7452392578125,298.29693603515625,0.4872591197490692,0.050000000745058,0.2324516624212265,293.6337585449219,291.1499938964844,250.7211761474609,250.19064331054688,279.2225341796875,290.892333984375,293.82635498046875,1.0,0.1855669617652893,0.257051408290863,0.257051408290863,0.9957937598228456,1.0,-0.4958401322364807,0.0393656343221664,0.4564744830131531,-0.1048362553119659,0.0,0.0,0.1774952709674835,42.89018630981445,25.0,1108.608154296875,-8805.4111328125,43.15839767456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4014587402344,311.2528076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2376665621995926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002412013418506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541020,290.15216064453125,297.1499938964844,293.1499938964844,0.0059918346814811,-379.5998840332031,301.0700988769531,0.4953792095184326,0.050000000745058,0.0463944002985954,290.1191101074219,297.1499938964844,293.1499938964844,0.0061277537606656,-407.0917053222656,301.1928405761719,0.4953792095184326,0.050000000745058,0.0488555394113063,290.0706787109375,297.1499938964844,293.1499938964844,0.0058013452216982,-287.4771728515625,300.8846130371094,0.4953792095184326,0.050000000745058,0.0360845327377319,289.8235168457031,297.1499938964844,293.1499938964844,0.0064447792246937,-423.7651672363281,301.4653625488281,0.4953792095184326,0.050000000745058,0.0488555394113063,290.9410705566406,297.1499938964844,293.1499938964844,0.0042248270474374,-1391.37158203125,299.27996826171875,0.4953792095184326,0.050000000745058,0.2317496389150619,294.3772888183594,291.1499938964844,250.6965484619141,250.16867065429688,279.2040100097656,290.9346923828125,294.55419921875,1.0,0.1786113083362579,0.2615748941898346,0.2615748941898346,0.9949581027030944,1.0,-0.4943426847457886,0.0406724512577056,0.4536702334880829,-0.1036049872636795,0.0,0.0,0.0,39.12795639038086,25.0,976.85888671875,-9027.2177734375,39.82260894775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970886230469,312.1195678710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2620258629322052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002659229503478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541080,290.15216064453125,297.1499938964844,293.1499938964844,0.0059918346814811,-379.5998840332031,301.0700988769531,0.4953792095184326,0.050000000745058,0.0463944002985954,290.1191101074219,297.1499938964844,293.1499938964844,0.0061277537606656,-407.0917053222656,301.1928405761719,0.4953792095184326,0.050000000745058,0.0488555394113063,290.0706787109375,297.1499938964844,293.1499938964844,0.0058013452216982,-287.4771728515625,300.8846130371094,0.4953792095184326,0.050000000745058,0.0360845327377319,289.8235168457031,297.1499938964844,293.1499938964844,0.0064447792246937,-423.7651672363281,301.4653625488281,0.4953792095184326,0.050000000745058,0.0488555394113063,290.9410705566406,297.1499938964844,293.1499938964844,0.0042248270474374,-1391.37158203125,299.27996826171875,0.4953792095184326,0.050000000745058,0.2317496389150619,294.3772888183594,291.1499938964844,250.6965484619141,250.16867065429688,279.2040100097656,290.9346923828125,294.55419921875,1.0,0.1786113083362579,0.2615748941898346,0.2615748941898346,0.9949581027030944,1.0,-0.4943426847457886,0.0406724512577056,0.4536702334880829,-0.1036049872636795,0.0,0.0,0.0,39.12795639038086,25.0,976.85888671875,-9027.2177734375,39.82260894775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970886230469,312.1195678710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2620258629322052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002659229503478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541140,290.19439697265625,297.1499938964844,293.1499938964844,0.0064389947801828,-390.29052734375,301.9921875,0.5026789307594299,0.050000000745058,0.0462821908295154,290.15576171875,297.1499938964844,293.1499938964844,0.0065973321907222,-418.8339538574219,302.1241760253906,0.5026789307594299,0.050000000745058,0.0487373769283294,290.1097412109375,297.1499938964844,293.1499938964844,0.0062798056751489,-297.61724853515625,301.84918212890625,0.5026789307594299,0.050000000745058,0.0359972603619098,289.8622436523437,297.1499938964844,293.1499938964844,0.0070131318643689,-438.6569213867188,302.4526672363281,0.5026789307594299,0.050000000745058,0.0487373769283294,290.9783020019531,297.1499938964844,293.1499938964844,0.0044873002916574,-1428.7523193359375,300.13604736328125,0.5026789307594299,0.050000000745058,0.2311891317367553,295.0736389160156,291.1499938964844,250.6727600097656,250.1475524902344,279.182373046875,290.9725646972656,295.2441711425781,1.0,0.1732324957847595,0.2637320756912231,0.2637320756912231,0.9941225051879884,1.0,-0.4931468665599823,0.041289784014225,0.4518570899963379,-0.1031424924731254,0.0,0.0,0.0,36.12310791015625,25.0,924.9826049804688,-9322.892578125,37.1725959777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4585876464844,313.2425842285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2795621454715729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002837200299836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541200,290.19439697265625,297.1499938964844,293.1499938964844,0.0064389947801828,-390.29052734375,301.9921875,0.5026789307594299,0.050000000745058,0.0462821908295154,290.15576171875,297.1499938964844,293.1499938964844,0.0065973321907222,-418.8339538574219,302.1241760253906,0.5026789307594299,0.050000000745058,0.0487373769283294,290.1097412109375,297.1499938964844,293.1499938964844,0.0062798056751489,-297.61724853515625,301.84918212890625,0.5026789307594299,0.050000000745058,0.0359972603619098,289.8622436523437,297.1499938964844,293.1499938964844,0.0070131318643689,-438.6569213867188,302.4526672363281,0.5026789307594299,0.050000000745058,0.0487373769283294,290.9783020019531,297.1499938964844,293.1499938964844,0.0044873002916574,-1428.7523193359375,300.13604736328125,0.5026789307594299,0.050000000745058,0.2311891317367553,295.0736389160156,291.1499938964844,250.6727600097656,250.1475524902344,279.182373046875,290.9725646972656,295.2441711425781,1.0,0.1732324957847595,0.2637320756912231,0.2637320756912231,0.9941225051879884,1.0,-0.4931468665599823,0.041289784014225,0.4518570899963379,-0.1031424924731254,0.0,0.0,0.0,36.12310791015625,25.0,924.9826049804688,-9322.892578125,37.1725959777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4585876464844,313.2425842285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2795621454715729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002837200299836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541260,290.23126220703125,297.1499938964844,293.1499938964844,0.0068035079166293,-395.1375732421875,302.78826904296875,0.5089334845542908,0.050000000745058,0.0461972020566463,290.1889038085937,297.1499938964844,293.1499938964844,0.0069802380166947,-424.17584228515625,302.9252319335937,0.5089334845542908,0.050000000745058,0.0486478805541992,290.1440124511719,297.1499938964844,293.1499938964844,0.0066762780770659,-302.9465637207031,302.68182373046875,0.5089334845542908,0.050000000745058,0.0359311588108539,289.89617919921875,297.1499938964844,293.1499938964844,0.007491884753108,-446.4988098144531,303.2986145019531,0.5089334845542908,0.050000000745058,0.0486478805541992,291.01153564453125,297.1499938964844,293.1499938964844,0.0046915356069803,-1444.4739990234375,300.8937072753906,0.5089334845542908,0.050000000745058,0.2307645976543426,295.75201416015625,291.1499938964844,250.64979553222656,250.1272888183593,279.1580505371094,291.00640869140625,295.92059326171875,1.0,0.1689404994249344,0.2633417248725891,0.2633417248725891,0.7366582751274109,1.0,-0.4922412037849426,0.0452025756239891,0.4470386207103729,-0.0994671806693077,0.0,0.0,0.0,33.84663772583008,25.0,913.8621215820312,-9654.9833984375,35.18205261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7441101074219,314.4848022460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2909223139286041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002952491631731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541320,290.23126220703125,297.1499938964844,293.1499938964844,0.0068035079166293,-395.1375732421875,302.78826904296875,0.5089334845542908,0.050000000745058,0.0461972020566463,290.1889038085937,297.1499938964844,293.1499938964844,0.0069802380166947,-424.17584228515625,302.9252319335937,0.5089334845542908,0.050000000745058,0.0486478805541992,290.1440124511719,297.1499938964844,293.1499938964844,0.0066762780770659,-302.9465637207031,302.68182373046875,0.5089334845542908,0.050000000745058,0.0359311588108539,289.89617919921875,297.1499938964844,293.1499938964844,0.007491884753108,-446.4988098144531,303.2986145019531,0.5089334845542908,0.050000000745058,0.0486478805541992,291.01153564453125,297.1499938964844,293.1499938964844,0.0046915356069803,-1444.4739990234375,300.8937072753906,0.5089334845542908,0.050000000745058,0.2307645976543426,295.75201416015625,291.1499938964844,250.64979553222656,250.1272888183593,279.1580505371094,291.00640869140625,295.92059326171875,1.0,0.1689404994249344,0.2633417248725891,0.2633417248725891,0.7366582751274109,1.0,-0.4922412037849426,0.0452025756239891,0.4470386207103729,-0.0994671806693077,0.0,0.0,0.0,33.84663772583008,25.0,913.8621215820312,-9654.9833984375,35.18205261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7441101074219,314.4848022460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2909223139286041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002952491631731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
