time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541380,290.2633972167969,297.1499938964844,293.1499938964844,0.0070666270330548,-394.1903381347656,303.4712829589844,0.514340341091156,0.050000000745058,0.0461312048137187,290.2188415527344,297.1499938964844,293.1499938964844,0.0072560743428766,-423.1939392089844,303.6092834472656,0.514340341091156,0.050000000745058,0.0485783815383911,290.1741027832031,297.1499938964844,293.1499938964844,0.0069717653095722,-303.5413513183594,303.3962097167969,0.514340341091156,0.050000000745058,0.0358798280358314,289.9259338378906,297.1499938964844,293.1499938964844,0.007853589951992,-447.3837890625,304.01678466796875,0.514340341091156,0.050000000745058,0.0485783815383911,291.04119873046875,297.1499938964844,293.1499938964844,0.0048320614732801,-1438.9161376953125,301.56646728515625,0.514340341091156,0.050000000745058,0.2304349243640899,296.42462158203125,291.1499938964844,250.6276397705078,250.1078491210937,279.13446044921875,291.0365905761719,296.592529296875,1.0,0.1655057370662689,0.2606087625026703,0.2606087625026703,0.7393912672996521,1.0,-0.4915379285812378,0.0441593155264854,0.4473786056041717,-0.1007667481899261,0.0,0.0,0.0,32.077449798583984,25.0,916.158203125,-9992.0791015625,33.63346862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.041748046875,315.7384338378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2969614267349243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003013781097251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541440,290.2633972167969,297.1499938964844,293.1499938964844,0.0070666270330548,-394.1903381347656,303.4712829589844,0.514340341091156,0.050000000745058,0.0461312048137187,290.2188415527344,297.1499938964844,293.1499938964844,0.0072560743428766,-423.1939392089844,303.6092834472656,0.514340341091156,0.050000000745058,0.0485783815383911,290.1741027832031,297.1499938964844,293.1499938964844,0.0069717653095722,-303.5413513183594,303.3962097167969,0.514340341091156,0.050000000745058,0.0358798280358314,289.9259338378906,297.1499938964844,293.1499938964844,0.007853589951992,-447.3837890625,304.01678466796875,0.514340341091156,0.050000000745058,0.0485783815383911,291.04119873046875,297.1499938964844,293.1499938964844,0.0048320614732801,-1438.9161376953125,301.56646728515625,0.514340341091156,0.050000000745058,0.2304349243640899,296.42462158203125,291.1499938964844,250.6276397705078,250.1078491210937,279.13446044921875,291.0365905761719,296.592529296875,1.0,0.1655057370662689,0.2606087625026703,0.2606087625026703,0.7393912672996521,1.0,-0.4915379285812378,0.0441593155264854,0.4473786056041717,-0.1007667481899261,0.0,0.0,0.0,32.077449798583984,25.0,916.158203125,-9992.0791015625,33.63346862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.041748046875,315.7384338378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2969614267349243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003013781097251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541500,290.2779846191406,297.1499938964844,293.1499938964844,0.0071470541879534,-391.2203369140625,303.7726135253906,0.5191296935081482,0.050000000745058,0.0460777655243873,290.2328186035156,297.1499938964844,293.1499938964844,0.0073398747481405,-419.9876403808594,303.9097900390625,0.5191296935081482,0.050000000745058,0.0485221073031425,290.1878662109375,297.1499938964844,293.1499938964844,0.0070683024823665,-301.82000732421875,303.7113952636719,0.5191296935081482,0.050000000745058,0.0358382612466812,289.94317626953125,297.1499938964844,293.1499938964844,0.0101797757670283,-539.0045776367188,304.0804748535156,0.5726795792579651,0.0808564499020576,0.0616753436625003,291.0549011230469,297.1499938964844,293.1499938964844,0.0048732608556747,-1427.2557373046875,301.8738098144531,0.5191296935081482,0.050000000745058,0.2301679849624633,296.7625732421875,291.1499938964844,250.61685180664065,250.09841918945312,279.1498107910156,291.0505676269531,296.9316711425781,1.0,0.1642313003540039,0.2613154649734497,0.2613154649734497,0.7386845350265503,1.0,-0.5067411065101624,0.0457186214625835,0.4610224962234497,-0.103304348886013,0.0,0.0,0.0,30.760570526123047,25.0,918.7966918945312,-10392.26171875,33.978389739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6565246582031,316.3021850585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2984041273593902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003028422361239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541560,290.2918395996094,297.1499938964844,293.1499938964844,0.0071693719364702,-385.4786071777344,304.0476379394531,0.527793288230896,0.050000000745058,0.0459911301732063,290.2463073730469,297.1499938964844,293.1499938964844,0.0073481826111674,-414.5473937988281,304.103271484375,0.5340994596481323,0.0607811920344829,0.0498678609728813,290.2011108398437,297.1499938964844,293.1499938964844,0.0071063805371522,-297.8894348144531,303.9991455078125,0.527793288230896,0.050000000745058,0.0357708781957626,289.98553466796875,297.1499938964844,293.1499938964844,0.0177262146025896,-772.5597534179688,304.079345703125,0.670635998249054,0.1131919920444488,0.092894434928894,291.0687866210937,297.1499938964844,293.1499938964844,0.0048812213353812,-1405.3603515625,302.1664428710937,0.527793288230896,0.050000000745058,0.2297352254390716,297.1209411621094,291.1499938964844,250.6062774658203,250.0891876220703,279.2754211425781,291.0646057128906,297.283447265625,1.0,0.1635622233152389,0.276814728975296,0.276814728975296,0.7231852412223816,1.0,-0.5451112389564514,0.0560535602271556,0.4890576899051666,-0.102506898343563,0.0,0.0,0.0,28.73857879638672,45.0,899.7193603515625,-11113.5380859375,35.93096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.16082763671875,316.7127380371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2998217344284057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003042809548787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541620,290.3582763671875,297.1499938964844,293.1499938964844,0.0135202938690781,-607.8017578125,304.10693359375,0.6843421459197998,0.1017838567495346,0.0805131867527961,290.3268737792969,297.1499938964844,293.1499938964844,0.0175948105752468,-758.281982421875,304.1014404296875,0.725017249584198,0.1182372942566871,0.1003811955451965,290.2534484863281,297.1499938964844,293.1499938964844,0.0126498248428106,-452.7638854980469,304.1063842773437,0.6767163276672363,0.1006977334618568,0.0606770068407058,290.1194152832031,297.1499938964844,293.1499938964844,0.0339005105197429,-1098.4066162109375,304.0760498046875,0.8197195529937744,0.166296511888504,0.1459973901510238,291.10369873046875,297.1499938964844,293.1499938964844,0.0048414538614451,-1351.30712890625,302.6740417480469,0.5598956942558289,0.050000000745058,0.2285118252038955,297.8081359863281,291.1499938964844,250.585678100586,250.0712890625,279.98046875,291.09918212890625,297.8930358886719,1.0,0.1738165766000747,0.3882128596305847,0.3882128596305847,0.6117871403694153,1.0,-0.7392745614051819,0.1768732815980911,0.562401294708252,-0.0248542111366987,0.0,0.0,0.0,23.86774444580078,65.0,655.6743774414062,-13934.625,53.09585189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5502319335937,316.7352905273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3067414462566376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003113035636488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541680,290.3582763671875,297.1499938964844,293.1499938964844,0.0135202938690781,-607.8017578125,304.10693359375,0.6843421459197998,0.1017838567495346,0.0805131867527961,290.3268737792969,297.1499938964844,293.1499938964844,0.0175948105752468,-758.281982421875,304.1014404296875,0.725017249584198,0.1182372942566871,0.1003811955451965,290.2534484863281,297.1499938964844,293.1499938964844,0.0126498248428106,-452.7638854980469,304.1063842773437,0.6767163276672363,0.1006977334618568,0.0606770068407058,290.1194152832031,297.1499938964844,293.1499938964844,0.0339005105197429,-1098.4066162109375,304.0760498046875,0.8197195529937744,0.166296511888504,0.1459973901510238,291.10369873046875,297.1499938964844,293.1499938964844,0.0048414538614451,-1351.30712890625,302.6740417480469,0.5598956942558289,0.050000000745058,0.2285118252038955,297.8081359863281,291.1499938964844,250.585678100586,250.0712890625,279.98046875,291.09918212890625,297.8930358886719,1.0,0.1738165766000747,0.3882128596305847,0.3882128596305847,0.6117871403694153,1.0,-0.7392745614051819,0.1768732815980911,0.562401294708252,-0.0248542111366987,0.0,0.0,0.0,23.86774444580078,65.0,655.6743774414062,-13934.625,53.09585189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5502319335937,316.7352905273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3067414462566376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003113035636488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541740,290.5089416503906,297.1499938964844,293.1499938964844,0.0258818231523036,-898.853759765625,304.1004333496094,0.8020016551017761,0.1420396715402603,0.1196778193116188,290.4715576171875,297.1499938964844,293.1499938964844,0.0325194746255874,-1072.338623046875,304.0924377441406,0.8350474238395691,0.1604934334754943,0.1429628133773803,290.3822021484375,297.1499938964844,293.1499938964844,0.0273396782577037,-720.6204223632812,304.09619140625,0.8105315566062927,0.1480594277381897,0.0960459560155868,290.2705078125,297.1499938964844,293.1499938964844,0.0529188252985477,-1425.87060546875,304.0686340332031,0.9209352135658264,0.2124631553888321,0.190817728638649,291.1593322753906,297.1499938964844,293.1499938964844,0.0050874110311269,-1409.8360595703125,302.9710998535156,0.5780431628227234,0.050000000745058,0.2279825806617736,297.9058532714844,291.1499938964844,250.5658569335937,250.0541076660156,279.5337829589844,291.1540832519531,297.8544616699219,1.0,0.1945075392723083,0.4068481624126434,0.4068481624126434,0.593151867389679,1.0,-0.9329921007156372,0.2679004073143005,0.6650916934013367,0.029927622526884,0.0,0.0,0.0,23.080150604248047,53.0,-140.4209747314453,-16555.740234375,82.94995880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9482727050781,315.79058837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3241054117679596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003289257874712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541800,290.5089416503906,297.1499938964844,293.1499938964844,0.0258818231523036,-898.853759765625,304.1004333496094,0.8020016551017761,0.1420396715402603,0.1196778193116188,290.4715576171875,297.1499938964844,293.1499938964844,0.0325194746255874,-1072.338623046875,304.0924377441406,0.8350474238395691,0.1604934334754943,0.1429628133773803,290.3822021484375,297.1499938964844,293.1499938964844,0.0273396782577037,-720.6204223632812,304.09619140625,0.8105315566062927,0.1480594277381897,0.0960459560155868,290.2705078125,297.1499938964844,293.1499938964844,0.0529188252985477,-1425.87060546875,304.0686340332031,0.9209352135658264,0.2124631553888321,0.190817728638649,291.1593322753906,297.1499938964844,293.1499938964844,0.0050874110311269,-1409.8360595703125,302.9710998535156,0.5780431628227234,0.050000000745058,0.2279825806617736,297.9058532714844,291.1499938964844,250.5658569335937,250.0541076660156,279.5337829589844,291.1540832519531,297.8544616699219,1.0,0.1945075392723083,0.4068481624126434,0.4068481624126434,0.593151867389679,1.0,-0.9329921007156372,0.2679004073143005,0.6650916934013367,0.029927622526884,0.0,0.0,0.0,23.080150604248047,53.0,-140.4209747314453,-16555.740234375,82.94995880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9482727050781,315.79058837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3241054117679596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003289257874712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541860,290.670166015625,297.1499938964844,293.1499938964844,0.0462183468043804,-1253.622802734375,304.08282470703125,0.8897470235824585,0.1762664169073104,0.1513049155473709,290.630126953125,297.1499938964844,293.1499938964844,0.0549678094685077,-1471.92578125,304.0741271972656,0.9259839653968812,0.196213960647583,0.1778746247291565,290.52691650390625,297.1499938964844,293.1499938964844,0.0510594584047794,-1036.9365234375,304.0744323730469,0.9093884825706482,0.1888565570116043,0.1253072321414947,290.4164733886719,297.1499938964844,293.1499938964844,0.0711110308766365,-1769.4661865234375,304.06707763671875,0.9891987442970276,0.2557568252086639,0.2156702578067779,291.230712890625,297.1499938964844,293.1499938964844,0.0057892831973731,-1626.04638671875,303.1173400878906,0.5968297719955444,0.050000000745058,0.2275123596191406,297.266357421875,291.1499938964844,250.5467834472656,250.03765869140625,279.2937316894531,291.2255249023437,297.1746826171875,1.0,0.2095905393362045,0.4072768986225128,0.4072768986225128,0.5927230715751648,1.0,-1.074118733406067,0.3152000308036804,0.7589187622070312,0.0521207191050052,0.0,0.0,0.0,22.317855834960938,56.0,-826.3134155273438,-17935.138671875,111.7350845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8848571777344,314.542724609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.349620908498764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003548207751009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541920,290.670166015625,297.1499938964844,293.1499938964844,0.0462183468043804,-1253.622802734375,304.08282470703125,0.8897470235824585,0.1762664169073104,0.1513049155473709,290.630126953125,297.1499938964844,293.1499938964844,0.0549678094685077,-1471.92578125,304.0741271972656,0.9259839653968812,0.196213960647583,0.1778746247291565,290.52691650390625,297.1499938964844,293.1499938964844,0.0510594584047794,-1036.9365234375,304.0744323730469,0.9093884825706482,0.1888565570116043,0.1253072321414947,290.4164733886719,297.1499938964844,293.1499938964844,0.0711110308766365,-1769.4661865234375,304.06707763671875,0.9891987442970276,0.2557568252086639,0.2156702578067779,291.230712890625,297.1499938964844,293.1499938964844,0.0057892831973731,-1626.04638671875,303.1173400878906,0.5968297719955444,0.050000000745058,0.2275123596191406,297.266357421875,291.1499938964844,250.5467834472656,250.03765869140625,279.2937316894531,291.2255249023437,297.1746826171875,1.0,0.2095905393362045,0.4072768986225128,0.4072768986225128,0.5927230715751648,1.0,-1.074118733406067,0.3152000308036804,0.7589187622070312,0.0521207191050052,0.0,0.0,0.0,22.317855834960938,56.0,-826.3134155273438,-17935.138671875,111.7350845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8848571777344,314.542724609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.349620908498764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003548207751009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541980,290.8267517089844,297.1499938964844,293.1499938964844,0.0697154998779296,-1664.056640625,304.06622314453125,0.9492865800857544,0.207343116402626,0.1798414587974548,290.7875366210937,297.1499938964844,293.1499938964844,0.0791043639183044,-1930.3614501953125,304.059326171875,0.9808177947998048,0.2281358689069748,0.2088070213794708,290.6698913574219,297.1499938964844,293.1499938964844,0.0775538831949234,-1404.191162109375,304.0556335449219,0.9764688014984132,0.2263195663690567,0.151967167854309,290.5015563964844,297.1499938964844,293.1499938964844,0.0824163854122161,-1992.0152587890625,304.07568359375,0.9889496564865112,0.3076799213886261,0.2149983346462249,291.30645751953125,297.1499938964844,293.1499938964844,0.0066798748448491,-1893.544189453125,303.2684936523437,0.5973062515258789,0.050000000745058,0.2274982631206512,296.4477844238281,291.1499938964844,250.52842712402344,250.02186584472656,279.1974182128906,291.3016967773437,296.3597717285156,1.0,0.2254242151975631,0.4065050482749939,0.4065050482749939,0.5934949517250061,1.0,-1.179810643196106,0.3506201505661011,0.8291904926300049,0.0665041133761406,0.0,0.0,0.0,23.668323516845703,76.0,-1081.3668212890625,-18733.984375,141.07199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90936279296875,313.4659423828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3784503042697906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003840789722744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542040,290.8267517089844,297.1499938964844,293.1499938964844,0.0697154998779296,-1664.056640625,304.06622314453125,0.9492865800857544,0.207343116402626,0.1798414587974548,290.7875366210937,297.1499938964844,293.1499938964844,0.0791043639183044,-1930.3614501953125,304.059326171875,0.9808177947998048,0.2281358689069748,0.2088070213794708,290.6698913574219,297.1499938964844,293.1499938964844,0.0775538831949234,-1404.191162109375,304.0556335449219,0.9764688014984132,0.2263195663690567,0.151967167854309,290.5015563964844,297.1499938964844,293.1499938964844,0.0824163854122161,-1992.0152587890625,304.07568359375,0.9889496564865112,0.3076799213886261,0.2149983346462249,291.30645751953125,297.1499938964844,293.1499938964844,0.0066798748448491,-1893.544189453125,303.2684936523437,0.5973062515258789,0.050000000745058,0.2274982631206512,296.4477844238281,291.1499938964844,250.52842712402344,250.02186584472656,279.1974182128906,291.3016967773437,296.3597717285156,1.0,0.2254242151975631,0.4065050482749939,0.4065050482749939,0.5934949517250061,1.0,-1.179810643196106,0.3506201505661011,0.8291904926300049,0.0665041133761406,0.0,0.0,0.0,23.668323516845703,76.0,-1081.3668212890625,-18733.984375,141.07199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90936279296875,313.4659423828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3784503042697906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003840789722744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542100,290.9022827148437,297.1499938964844,293.1499938964844,0.0815463587641716,-1886.189697265625,304.0599670410156,0.9628956317901612,0.2219344228506088,0.1932347565889358,290.8630065917969,297.1499938964844,293.1499938964844,0.0910911187529563,-2180.8212890625,304.0540771484375,0.9905654191970824,0.2432411462068557,0.2233346700668335,290.7393798828125,297.1499938964844,293.1499938964844,0.0906588360667228,-1605.033203125,304.0490417480469,0.9899967312812804,0.2440926283597946,0.164598062634468,290.5379943847656,297.1499938964844,293.1499938964844,0.092210553586483,-2198.301513671875,304.0712890625,0.9922977685928344,0.3340791165828705,0.2248295694589615,291.3439025878906,297.1499938964844,293.1499938964844,0.0071843490004539,-2038.61279296875,303.35760498046875,0.5902536511421204,0.050000000745058,0.2276631593704223,296.0170593261719,291.1499938964844,250.51953125,250.0142364501953,279.171142578125,291.3394470214844,295.9302978515625,1.0,0.2363456040620803,0.4055547416210174,0.4055547416210174,0.5944452881813049,1.0,-1.2404718399047852,0.37012380361557,0.8703480362892151,0.0742035061120987,0.0,0.0,0.0,25.434001922607425,76.0,-1145.267822265625,-19200.580078125,162.41534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4915466308594,312.9875183105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3935339748859405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003993869468104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542160,290.97589111328125,297.1499938964844,293.1499938964844,0.0940598621964454,-2123.39013671875,304.0535583496094,0.966590940952301,0.2359533905982971,0.2061181813478469,290.935791015625,297.1499938964844,293.1499938964844,0.1047347486019134,-2443.651611328125,304.0467529296875,0.9926503300666808,0.2579171061515808,0.2374451011419296,290.8072204589844,297.1499938964844,293.1499938964844,0.1056468933820724,-1818.4677734375,304.0401916503906,0.9947407841682434,0.2613013684749603,0.1768324971199035,290.582275390625,297.1499938964844,293.1499938964844,0.1065063998103141,-2478.637939453125,304.0596618652344,0.996426284313202,0.3584800064563751,0.2410569190979004,291.381103515625,297.1499938964844,293.1499938964844,0.0077401925809681,-2192.507568359375,303.4556884765625,0.5783323645591736,0.050000000745058,0.2279635965824127,295.568359375,291.1499938964844,250.51080322265625,250.0067443847656,279.1528015136719,291.3769226074219,295.4833374023437,1.0,0.2489526122808456,0.4042938947677612,0.4042938947677612,0.5957061052322388,1.0,-1.3073922395706177,0.391407310962677,0.9159849882125854,0.0823995396494865,0.0,0.0,0.0,28.069908142089844,96.0,-1193.196533203125,-19717.0703125,189.7259826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1064758300781,312.5351257324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.409092515707016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004151768807787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542220,291.117431640625,297.1499938964844,293.1499938964844,0.1206132918596267,-2622.829833984375,304.0414123535156,0.953175127506256,0.2623313665390014,0.2304631024599075,291.07373046875,297.1499938964844,293.1499938964844,0.1338446885347366,-3008.16064453125,304.0326232910156,0.9807697534561156,0.2860303521156311,0.264569342136383,290.9382629394531,297.1499938964844,293.1499938964844,0.137631207704544,-2274.1337890625,304.0234680175781,0.9875690937042236,0.294081300497055,0.200207382440567,290.69940185546875,297.1499938964844,293.1499938964844,0.1462162286043167,-3234.548583984375,304.0234069824219,0.9990000128746032,0.3998682498931885,0.284782201051712,291.4559936523437,297.1499938964844,293.1499938964844,0.0090067172423005,-2517.24072265625,303.6796875,0.544388473033905,0.050000000745058,0.229020744562149,294.6568603515625,291.1499938964844,250.493881225586,249.99224853515625,279.13140869140625,291.4521789550781,294.5814514160156,1.0,0.2783184945583343,0.4012322425842285,0.4012322425842285,0.5987677574157715,1.0,-1.4509785175323486,0.436804324388504,1.014174222946167,0.0992352217435836,0.0,0.0,0.0,36.12731170654297,116.0,-1222.441650390625,-20794.94140625,263.1669616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42626953125,311.7143249511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4414695799350738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004480354837141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542280,291.117431640625,297.1499938964844,293.1499938964844,0.1206132918596267,-2622.829833984375,304.0414123535156,0.953175127506256,0.2623313665390014,0.2304631024599075,291.07373046875,297.1499938964844,293.1499938964844,0.1338446885347366,-3008.16064453125,304.0326232910156,0.9807697534561156,0.2860303521156311,0.264569342136383,290.9382629394531,297.1499938964844,293.1499938964844,0.137631207704544,-2274.1337890625,304.0234680175781,0.9875690937042236,0.294081300497055,0.200207382440567,290.69940185546875,297.1499938964844,293.1499938964844,0.1462162286043167,-3234.548583984375,304.0234069824219,0.9990000128746032,0.3998682498931885,0.284782201051712,291.4559936523437,297.1499938964844,293.1499938964844,0.0090067172423005,-2517.24072265625,303.6796875,0.544388473033905,0.050000000745058,0.229020744562149,294.6568603515625,291.1499938964844,250.493881225586,249.99224853515625,279.13140869140625,291.4521789550781,294.5814514160156,1.0,0.2783184945583343,0.4012322425842285,0.4012322425842285,0.5987677574157715,1.0,-1.4509785175323486,0.436804324388504,1.014174222946167,0.0992352217435836,0.0,0.0,0.0,36.12731170654297,116.0,-1222.441650390625,-20794.94140625,263.1669616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42626953125,311.7143249511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4414695799350738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004480354837141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542340,291.2521667480469,297.1499938964844,293.1499938964844,0.1492771506309509,-3138.2744140625,304.0298767089844,0.9241655468940736,0.286501944065094,0.252937912940979,291.20294189453125,297.1499938964844,293.1499938964844,0.1656116247177124,-3596.82958984375,304.01885986328125,0.9547938108444214,0.312426209449768,0.2902095317840576,291.06378173828125,297.1499938964844,293.1499938964844,0.1726925075054168,-2749.99267578125,304.0072631835937,0.9666928648948668,0.3246595859527588,0.2221346199512481,290.8488464355469,297.1499938964844,293.1499938964844,0.1990588903427124,-4183.56494140625,303.977294921875,0.9990000128746032,0.4317172467708587,0.3389502167701721,291.532958984375,297.1499938964844,293.1499938964844,0.0104757798835635,-2848.241943359375,303.9354858398437,0.509364128112793,0.050000000745058,0.2307057380676269,293.7903137207031,291.1499938964844,250.47764587402344,249.9783477783203,279.1213073730469,291.5294189453125,293.7274780273437,1.0,0.3116476833820343,0.397796481847763,0.397796481847763,0.6022034883499146,1.0,-1.6021127700805664,0.4845919907093048,1.117520809173584,0.1161955520510673,0.0,0.0,0.0,47.96890640258789,136.0,-1171.21484375,-21891.130859375,364.9566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8743896484375,311.0194702148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4750305116176605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004820955800823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542400,291.2521667480469,297.1499938964844,293.1499938964844,0.1492771506309509,-3138.2744140625,304.0298767089844,0.9241655468940736,0.286501944065094,0.252937912940979,291.20294189453125,297.1499938964844,293.1499938964844,0.1656116247177124,-3596.82958984375,304.01885986328125,0.9547938108444214,0.312426209449768,0.2902095317840576,291.06378173828125,297.1499938964844,293.1499938964844,0.1726925075054168,-2749.99267578125,304.0072631835937,0.9666928648948668,0.3246595859527588,0.2221346199512481,290.8488464355469,297.1499938964844,293.1499938964844,0.1990588903427124,-4183.56494140625,303.977294921875,0.9990000128746032,0.4317172467708587,0.3389502167701721,291.532958984375,297.1499938964844,293.1499938964844,0.0104757798835635,-2848.241943359375,303.9354858398437,0.509364128112793,0.050000000745058,0.2307057380676269,293.7903137207031,291.1499938964844,250.47764587402344,249.9783477783203,279.1213073730469,291.5294189453125,293.7274780273437,1.0,0.3116476833820343,0.397796481847763,0.397796481847763,0.6022034883499146,1.0,-1.6021127700805664,0.4845919907093048,1.117520809173584,0.1161955520510673,0.0,0.0,0.0,47.96890640258789,136.0,-1171.21484375,-21891.130859375,364.9566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8743896484375,311.0194702148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4750305116176605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004820955800823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542460,291.3807067871094,297.1499938964844,293.1499938964844,0.1787886619567871,-3647.210205078125,304.02081298828125,0.8970534205436707,0.3085129559040069,0.2735516726970672,291.32476806640625,297.1499938964844,293.1499938964844,0.1987460255622863,-4185.099609375,304.0074157714844,0.9262815117836,0.3370492458343506,0.3142778575420379,291.1845092773437,297.1499938964844,293.1499938964844,0.2094209939241409,-3226.43701171875,303.99371337890625,0.9422093629837036,0.3530352711677551,0.2425900101661682,291.0231018066406,297.1499938964844,293.1499938964844,0.262567788362503,-5257.08154296875,303.9295349121094,0.9990000128746032,0.4547381401062011,0.3975918292999267,291.613037109375,297.1499938964844,293.1499938964844,0.0124418130144476,-3228.740966796875,304.1415405273437,0.4874220490455627,0.0557738915085792,0.2395046353340149,293.0101318359375,291.1499938964844,250.46209716796875,249.96502685546875,279.1159362792969,291.6095886230469,292.9595947265625,1.0,0.3473805487155914,0.394136518239975,0.394136518239975,0.6058635115623474,1.0,-1.7612568140029907,0.5351532101631165,1.2261035442352295,0.1332389265298843,0.0,0.0,0.0,62.81538391113281,156.0,-1069.57861328125,-23028.4765625,499.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456298828125,310.4533386230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5091943740844727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005167675553821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542520,291.3807067871094,297.1499938964844,293.1499938964844,0.1787886619567871,-3647.210205078125,304.02081298828125,0.8970534205436707,0.3085129559040069,0.2735516726970672,291.32476806640625,297.1499938964844,293.1499938964844,0.1987460255622863,-4185.099609375,304.0074157714844,0.9262815117836,0.3370492458343506,0.3142778575420379,291.1845092773437,297.1499938964844,293.1499938964844,0.2094209939241409,-3226.43701171875,303.99371337890625,0.9422093629837036,0.3530352711677551,0.2425900101661682,291.0231018066406,297.1499938964844,293.1499938964844,0.262567788362503,-5257.08154296875,303.9295349121094,0.9990000128746032,0.4547381401062011,0.3975918292999267,291.613037109375,297.1499938964844,293.1499938964844,0.0124418130144476,-3228.740966796875,304.1415405273437,0.4874220490455627,0.0557738915085792,0.2395046353340149,293.0101318359375,291.1499938964844,250.46209716796875,249.96502685546875,279.1159362792969,291.6095886230469,292.9595947265625,1.0,0.3473805487155914,0.394136518239975,0.394136518239975,0.6058635115623474,1.0,-1.7612568140029907,0.5351532101631165,1.2261035442352295,0.1332389265298843,0.0,0.0,0.0,62.81538391113281,156.0,-1069.57861328125,-23028.4765625,499.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456298828125,310.4533386230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5091943740844727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005167675553821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542580,291.5052185058594,297.1499938964844,293.1499938964844,0.2095670253038406,-4159.162109375,304.0125732421875,0.8906505107879639,0.3280975818634033,0.2919364869594574,291.44171142578125,297.1499938964844,293.1499938964844,0.2338135838508606,-4784.7958984375,303.9964904785156,0.9197743535041808,0.3595743179321289,0.3363110423088074,291.3036193847656,297.1499938964844,293.1499938964844,0.2482776194810867,-3710.939208984375,303.9810485839844,0.9378636479377748,0.3786879479885101,0.2611750960350036,291.185302734375,297.1499938964844,293.1499938964844,0.3163875937461853,-6119.96630859375,303.91259765625,0.9990000128746032,0.475688636302948,0.4332572519779205,291.7164611816406,297.1499938964844,293.1499938964844,0.0235851984471082,-4654.6826171875,304.1256408691406,0.5281754732131958,0.0738251507282257,0.3236673176288605,292.244140625,291.1499938964844,250.4471893310547,249.95225524902344,279.1084289550781,291.7121276855469,292.1978454589844,1.0,0.3866767585277557,0.3894883990287781,0.3894883990287781,0.6105116009712219,1.0,-1.9759715795516968,0.6039642095565796,1.3720073699951172,0.1559234708547592,0.0,0.0,0.0,75.78421020507812,176.0,-1048.1678466796875,-24535.62109375,694.3174438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800170898437,309.88037109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.544477105140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005525750457309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542640,291.5052185058594,297.1499938964844,293.1499938964844,0.2095670253038406,-4159.162109375,304.0125732421875,0.8906505107879639,0.3280975818634033,0.2919364869594574,291.44171142578125,297.1499938964844,293.1499938964844,0.2338135838508606,-4784.7958984375,303.9964904785156,0.9197743535041808,0.3595743179321289,0.3363110423088074,291.3036193847656,297.1499938964844,293.1499938964844,0.2482776194810867,-3710.939208984375,303.9810485839844,0.9378636479377748,0.3786879479885101,0.2611750960350036,291.185302734375,297.1499938964844,293.1499938964844,0.3163875937461853,-6119.96630859375,303.91259765625,0.9990000128746032,0.475688636302948,0.4332572519779205,291.7164611816406,297.1499938964844,293.1499938964844,0.0235851984471082,-4654.6826171875,304.1256408691406,0.5281754732131958,0.0738251507282257,0.3236673176288605,292.244140625,291.1499938964844,250.4471893310547,249.95225524902344,279.1084289550781,291.7121276855469,292.1978454589844,1.0,0.3866767585277557,0.3894883990287781,0.3894883990287781,0.6105116009712219,1.0,-1.9759715795516968,0.6039642095565796,1.3720073699951172,0.1559234708547592,0.0,0.0,0.0,75.78421020507812,176.0,-1048.1678466796875,-24535.62109375,694.3174438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800170898437,309.88037109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.544477105140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005525750457309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542700,291.5664367675781,297.1499938964844,293.1499938964844,0.2250242084264755,-4409.4677734375,304.0094909667969,0.8812304735183716,0.3369098305702209,0.3003396093845367,291.4989318847656,297.1499938964844,293.1499938964844,0.2516571581363678,-5081.533203125,303.9919738769531,0.909622848033905,0.3699787557125091,0.3466165363788605,291.3636779785156,297.1499938964844,293.1499938964844,0.2679130136966705,-3948.70458984375,303.9761047363281,0.92796391248703,0.3902840316295624,0.2696981728076935,291.2645874023437,297.1499938964844,293.1499938964844,0.3488212823867798,-6623.43310546875,303.8970031738281,0.9976567029953004,0.4850097596645355,0.4552696943283081,291.77801513671875,297.1499938964844,293.1499938964844,0.030016403645277,-5273.8603515625,304.118408203125,0.5359799265861511,0.079896405339241,0.356096088886261,291.8788146972656,291.1499938964844,250.4399871826172,249.94607543945312,279.1103515625,291.7735900878906,291.83843994140625,1.0,0.4067090451717376,0.3876243829727173,0.3876243829727173,0.6123756170272827,1.0,-2.074239730834961,0.6359165906906128,1.438323140144348,0.1668731719255447,0.0,0.0,0.0,84.67393493652344,176.0,-1011.1241455078124,-25165.78515625,807.2527465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90093994140625,309.6186218261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5625914931297302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005709588294848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542760,291.6266174316406,297.1499938964844,293.1499938964844,0.2396709769964218,-4641.98193359375,304.0084533691406,0.8647799491882324,0.3451493978500366,0.3083439171314239,291.5550842285156,297.1499938964844,293.1499938964844,0.2687392830848694,-5359.81005859375,303.9896850585937,0.892672061920166,0.3798671364784241,0.3565637171268463,291.42352294921875,297.1499938964844,293.1499938964844,0.2866221964359283,-4170.47216796875,303.9737548828125,0.9094440937042236,0.4011601507663727,0.2777984142303467,291.33721923828125,297.1499938964844,293.1499938964844,0.3695207834243774,-6933.46875,303.90533447265625,0.9811545014381408,0.4946171045303345,0.4643889367580414,291.84246826171875,297.1499938964844,293.1499938964844,0.0360260941088199,-5801.23583984375,304.1132507324219,0.5334431529045105,0.0846230462193489,0.3821572363376617,291.5653991699219,291.1499938964844,250.4329376220703,249.94000244140625,279.116455078125,291.83807373046875,291.533935546875,1.0,0.4257928729057312,0.3864094018936157,0.3864094018936157,0.6135905981063843,1.0,-2.147637128829956,0.6603119373321533,1.4873251914978027,0.1753502488136291,0.0,0.0,0.0,96.76974487304688,196.0,-917.84716796875,-25613.111328125,918.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76593017578125,309.42510986328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5805853009223938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005892203189432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542820,291.7435607910156,297.1499938964844,293.1499938964844,0.2657558619976043,-5044.87548828125,304.0123291015625,0.8379004001617432,0.3600155711174011,0.3229105174541473,291.6644592285156,297.1499938964844,293.1499938964844,0.2996905148029327,-5849.8271484375,303.9917297363281,0.8648322224617004,0.3980828821659088,0.3750319480895996,291.5412902832031,297.1499938964844,293.1499938964844,0.3203953802585602,-4559.17626953125,303.9764099121094,0.880987286567688,0.4210093915462494,0.292635440826416,291.461181640625,297.1499938964844,293.1499938964844,0.4093760550022125,-7514.05029296875,303.92041015625,0.9482553005218506,0.5153694152832031,0.4843964278697967,291.9702453613281,297.1499938964844,293.1499938964844,0.0458709448575973,-6637.12646484375,304.1092834472656,0.5237317085266113,0.0918245539069175,0.4216733574867248,291.0942077636719,291.1499938964844,250.4193115234375,249.92825317382807,279.12652587890625,291.96630859375,291.0737609863281,1.0,0.4616024196147918,0.3845958113670349,0.3845958113670349,0.6154041886329651,1.0,-2.276642084121704,0.7040488123893738,1.572593331336975,0.1907726824283599,0.0,0.0,0.0,122.68621063232422,214.0,-693.9291381835938,-26476.17578125,1147.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6748352050781,309.2214050292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6152920126914978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006244431715458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542880,291.7435607910156,297.1499938964844,293.1499938964844,0.2657558619976043,-5044.87548828125,304.0123291015625,0.8379004001617432,0.3600155711174011,0.3229105174541473,291.6644592285156,297.1499938964844,293.1499938964844,0.2996905148029327,-5849.8271484375,303.9917297363281,0.8648322224617004,0.3980828821659088,0.3750319480895996,291.5412902832031,297.1499938964844,293.1499938964844,0.3203953802585602,-4559.17626953125,303.9764099121094,0.880987286567688,0.4210093915462494,0.292635440826416,291.461181640625,297.1499938964844,293.1499938964844,0.4093760550022125,-7514.05029296875,303.92041015625,0.9482553005218506,0.5153694152832031,0.4843964278697967,291.9702453613281,297.1499938964844,293.1499938964844,0.0458709448575973,-6637.12646484375,304.1092834472656,0.5237317085266113,0.0918245539069175,0.4216733574867248,291.0942077636719,291.1499938964844,250.4193115234375,249.92825317382807,279.12652587890625,291.96630859375,291.0737609863281,1.0,0.4616024196147918,0.3845958113670349,0.3845958113670349,0.6154041886329651,1.0,-2.276642084121704,0.7040488123893738,1.572593331336975,0.1907726824283599,0.0,0.0,0.0,122.68621063232422,214.0,-693.9291381835938,-26476.17578125,1147.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6748352050781,309.2214050292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6152920126914978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006244431715458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542940,291.8532409667969,297.1499938964844,293.1499938964844,0.2882287800312042,-5381.060546875,304.0208435058594,0.8195329904556274,0.3734018802642822,0.3359788060188293,291.7677307128906,297.1499938964844,293.1499938964844,0.3268999457359314,-6266.46435546875,303.9992370605469,0.8462006449699402,0.4147707223892212,0.3919006586074829,291.6525573730469,297.1499938964844,293.1499938964844,0.350122720003128,-4889.80810546875,303.9848327636719,0.8617516756057739,0.4391961395740509,0.3061386346817016,291.5716247558594,297.1499938964844,293.1499938964844,0.445866197347641,-8029.005859375,303.9361572265625,0.9230599999427797,0.5357447266578674,0.5045312643051147,292.0876770019531,297.1499938964844,293.1499938964844,0.0538036189973354,-7315.0263671875,304.10968017578125,0.5160685181617737,0.0978818088769912,0.4536933898925781,290.7745056152344,291.1499938964844,250.40631103515625,249.9169769287109,279.13287353515625,292.0843200683594,290.76171875,1.0,0.4936403036117553,0.3832329213619232,0.3832329213619232,0.6167671084403992,1.0,-2.391479969024658,0.7436228394508362,1.6478571891784668,0.2049072384834289,0.0,0.0,0.0,148.2152557373047,217.0,-490.29443359375,-27370.259765625,1383.0130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78692626953125,309.2168884277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6479043960571289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006575406296178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543000,291.8532409667969,297.1499938964844,293.1499938964844,0.2882287800312042,-5381.060546875,304.0208435058594,0.8195329904556274,0.3734018802642822,0.3359788060188293,291.7677307128906,297.1499938964844,293.1499938964844,0.3268999457359314,-6266.46435546875,303.9992370605469,0.8462006449699402,0.4147707223892212,0.3919006586074829,291.6525573730469,297.1499938964844,293.1499938964844,0.350122720003128,-4889.80810546875,303.9848327636719,0.8617516756057739,0.4391961395740509,0.3061386346817016,291.5716247558594,297.1499938964844,293.1499938964844,0.445866197347641,-8029.005859375,303.9361572265625,0.9230599999427797,0.5357447266578674,0.5045312643051147,292.0876770019531,297.1499938964844,293.1499938964844,0.0538036189973354,-7315.0263671875,304.10968017578125,0.5160685181617737,0.0978818088769912,0.4536933898925781,290.7745056152344,291.1499938964844,250.40631103515625,249.9169769287109,279.13287353515625,292.0843200683594,290.76171875,1.0,0.4936403036117553,0.3832329213619232,0.3832329213619232,0.6167671084403992,1.0,-2.391479969024658,0.7436228394508362,1.6478571891784668,0.2049072384834289,0.0,0.0,0.0,148.2152557373047,217.0,-490.29443359375,-27370.259765625,1383.0130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78692626953125,309.2168884277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6479043960571289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006575406296178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543060,291.95391845703125,297.1499938964844,293.1499938964844,0.3075076043605804,-5661.69482421875,304.03179931640625,0.8122876882553101,0.3858290314674377,0.3478122353553772,291.8631286621094,297.1499938964844,293.1499938964844,0.3507201075553894,-6620.9501953125,304.0098571777344,0.8398645520210266,0.4304353892803192,0.4074065089225769,291.7548217773437,297.1499938964844,293.1499938964844,0.3763344287872314,-5173.02587890625,303.9962463378906,0.8554055690765381,0.456381231546402,0.3186335563659668,291.67266845703125,297.1499938964844,293.1499938964844,0.4782705008983612,-8473.2451171875,303.9534606933594,0.9140655398368835,0.5552362203598022,0.5235772132873535,292.1913146972656,297.1499938964844,293.1499938964844,0.0606053322553634,-7907.69189453125,304.11181640625,0.5160540342330933,0.1037640795111656,0.4829234182834625,290.56671142578125,291.1499938964844,250.39390563964844,249.9061279296875,279.1366882324219,292.1885070800781,290.55908203125,1.0,0.5180349946022034,0.3821086287498474,0.3821086287498474,0.6178913712501526,1.0,-2.497337818145752,0.7803472280502319,1.7169904708862305,0.2180847823619842,0.0,0.0,0.0,166.36871337890625,220.0,-329.2648620605469,-28305.265625,1595.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04302978515625,309.35107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6783214807510376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000688410073053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543120,291.95391845703125,297.1499938964844,293.1499938964844,0.3075076043605804,-5661.69482421875,304.03179931640625,0.8122876882553101,0.3858290314674377,0.3478122353553772,291.8631286621094,297.1499938964844,293.1499938964844,0.3507201075553894,-6620.9501953125,304.0098571777344,0.8398645520210266,0.4304353892803192,0.4074065089225769,291.7548217773437,297.1499938964844,293.1499938964844,0.3763344287872314,-5173.02587890625,303.9962463378906,0.8554055690765381,0.456381231546402,0.3186335563659668,291.67266845703125,297.1499938964844,293.1499938964844,0.4782705008983612,-8473.2451171875,303.9534606933594,0.9140655398368835,0.5552362203598022,0.5235772132873535,292.1913146972656,297.1499938964844,293.1499938964844,0.0606053322553634,-7907.69189453125,304.11181640625,0.5160540342330933,0.1037640795111656,0.4829234182834625,290.56671142578125,291.1499938964844,250.39390563964844,249.9061279296875,279.1366882324219,292.1885070800781,290.55908203125,1.0,0.5180349946022034,0.3821086287498474,0.3821086287498474,0.6178913712501526,1.0,-2.497337818145752,0.7803472280502319,1.7169904708862305,0.2180847823619842,0.0,0.0,0.0,166.36871337890625,220.0,-329.2648620605469,-28305.265625,1595.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04302978515625,309.35107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6783214807510376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000688410073053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
