time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543180,292.0457458496094,297.1499938964844,293.1499938964844,0.3242838680744171,-5900.560546875,304.0432434082031,0.8110169172286987,0.3975025117397308,0.3587413728237152,291.9504699707031,297.1499938964844,293.1499938964844,0.3718728423118591,-6928.56005859375,304.02130126953125,0.8396685719490051,0.4453189671039581,0.421921819448471,291.8480834960937,297.1499938964844,293.1499938964844,0.3998007476329803,-5420.740234375,304.0083923339844,0.8555620312690735,0.472807914018631,0.3304158449172973,291.7652893066406,297.1499938964844,293.1499938964844,0.5072031021118164,-8860.6142578125,303.9707336425781,0.913401186466217,0.5738716125488281,0.5415909886360168,292.2823486328125,297.1499938964844,293.1499938964844,0.0666640177369117,-8446.107421875,304.11444091796875,0.5201764106750488,0.1095763891935348,0.5108341574668884,290.4363708496094,291.1499938964844,250.382080078125,249.8957061767578,279.1389465332031,292.27996826171875,290.4319763183594,1.0,0.5378605723381042,0.381126344203949,0.381126344203949,0.618873655796051,1.0,-2.597245931625366,0.8150732517242432,1.7821725606918335,0.2305226325988769,0.0,0.0,0.0,179.0205535888672,223.0,-212.6980895996093,-29266.736328125,1790.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3870544433594,309.56964111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7066406607627869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000717150454875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543240,292.0457458496094,297.1499938964844,293.1499938964844,0.3242838680744171,-5900.560546875,304.0432434082031,0.8110169172286987,0.3975025117397308,0.3587413728237152,291.9504699707031,297.1499938964844,293.1499938964844,0.3718728423118591,-6928.56005859375,304.02130126953125,0.8396685719490051,0.4453189671039581,0.421921819448471,291.8480834960937,297.1499938964844,293.1499938964844,0.3998007476329803,-5420.740234375,304.0083923339844,0.8555620312690735,0.472807914018631,0.3304158449172973,291.7652893066406,297.1499938964844,293.1499938964844,0.5072031021118164,-8860.6142578125,303.9707336425781,0.913401186466217,0.5738716125488281,0.5415909886360168,292.2823486328125,297.1499938964844,293.1499938964844,0.0666640177369117,-8446.107421875,304.11444091796875,0.5201764106750488,0.1095763891935348,0.5108341574668884,290.4363708496094,291.1499938964844,250.382080078125,249.8957061767578,279.1389465332031,292.27996826171875,290.4319763183594,1.0,0.5378605723381042,0.381126344203949,0.381126344203949,0.618873655796051,1.0,-2.597245931625366,0.8150732517242432,1.7821725606918335,0.2305226325988769,0.0,0.0,0.0,179.0205535888672,223.0,-212.6980895996093,-29266.736328125,1790.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3870544433594,309.56964111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7066406607627869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000717150454875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543300,292.0886535644531,297.1499938964844,293.1499938964844,0.3319000601768493,-6007.5087890625,304.0487976074219,0.8116127848625183,0.4030621647834778,0.3639058768749237,291.9913635253906,297.1499938964844,293.1499938964844,0.3816355764865875,-7068.5,304.0269470214844,0.8408002257347107,0.4524851441383362,0.4288618862628937,291.8916320800781,297.1499938964844,293.1499938964844,0.410691350698471,-5534.03857421875,304.01434326171875,0.8569434285163879,0.4807453155517578,0.3360737860202789,291.80877685546875,297.1499938964844,293.1499938964844,0.520588219165802,-9037.2158203125,303.9789733886719,0.9147188663482666,0.5828715562820435,0.5502427220344543,292.3238220214844,297.1499938964844,293.1499938964844,0.0694627985358238,-8698.1318359375,304.1158142089844,0.5230622887611389,0.1124235764145851,0.5243196487426758,290.3915405273437,291.1499938964844,250.3763885498047,249.89064025878903,279.1398010253906,292.32159423828125,290.3882751464844,1.0,0.5465825200080872,0.3806808888912201,0.3806808888912201,0.6193190813064575,1.0,-2.6451902389526367,0.8317453265190125,1.813444972038269,0.2364957481622696,0.0,0.0,0.0,183.9603271484375,223.0,-169.0065460205078,-29748.880859375,1884.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5778503417969,309.6975402832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7200678586959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007307773339562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543360,292.1297302246094,297.1499938964844,293.1499938964844,0.3390699326992035,-6107.40673828125,304.0541381835937,0.8126944899559021,0.4084343314170837,0.3688794672489166,292.030517578125,297.1499938964844,293.1499938964844,0.3909321427345276,-7200.67822265625,304.03240966796875,0.8424302339553833,0.4594675004482269,0.435603380203247,291.9333190917969,297.1499938964844,293.1499938964844,0.4210964739322662,-5641.3955078125,304.02008056640625,0.8588542342185974,0.4884953200817108,0.3415832817554474,291.8505249023437,297.1499938964844,293.1499938964844,0.533351480960846,-9204.2431640625,303.9868469238281,0.9167194366455078,0.5916584134101868,0.5586684942245483,292.3628845214844,297.1499938964844,293.1499938964844,0.0721208378672599,-8939.287109375,304.1172180175781,0.5262575149536133,0.1152107045054435,0.5374491810798645,290.35675048828125,291.1499938964844,250.370834350586,249.8856811523437,279.1405639648437,292.36083984375,290.35430908203125,1.0,0.5547081828117371,0.3802649080753326,0.3802649080753326,0.6197351217269897,1.0,-2.691791296005249,0.8479540944099426,1.8438372611999512,0.242306038737297,0.0,0.0,0.0,188.2366180419922,226.0,-133.41610717773438,-30227.658203125,1975.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7755126953125,309.83270263671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7330363392829895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007439386681653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543420,292.1920166015625,297.1499938964844,293.1499938964844,0.3497227132320404,-6254.5322265625,304.06219482421875,0.8150108456611633,0.4166398644447326,0.3764524459838867,292.0899353027344,297.1499938964844,293.1499938964844,0.4049572646617889,-7398.2568359375,304.0406494140625,0.8456767797470093,0.4702575504779815,0.4459916353225708,291.9964904785156,297.1499938964844,293.1499938964844,0.4368572235107422,-5802.48828125,304.0287170410156,0.8625909686088562,0.5005032420158386,0.3500977754592895,291.9140319824219,297.1499938964844,293.1499938964844,0.5526432991027832,-9454.4111328125,303.9985656738281,0.9208217859268188,0.6052769422531128,0.5716955661773682,292.4210510253906,297.1499938964844,293.1499938964844,0.0761002376675605,-9303.2861328125,304.119384765625,0.531689465045929,0.1195149049162864,0.557634711265564,290.3168029785156,291.1499938964844,250.3622436523437,249.8779144287109,279.1416320800781,292.4192199707031,290.3153686523437,1.0,0.566730797290802,0.3796598613262176,0.3796598613262176,0.62034010887146,1.0,-2.7635226249694824,0.8729158043861389,1.8906067609786987,0.2512631714344024,0.0,0.0,0.0,194.0739288330078,226.0,-90.12468719482422,-30980.38671875,2117.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0980834960937,310.0570373535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7528917789459229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000764089403674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543480,292.2069396972656,297.1499938964844,293.1499938964844,0.352242648601532,-6289.12158203125,304.0641174316406,0.8156546950340271,0.4186157584190368,0.3782733082771301,292.10418701171875,297.1499938964844,293.1499938964844,0.4083156287670135,-7445.263671875,304.0426025390625,0.8465656042098999,0.4728811085224151,0.4485138654708862,292.0116577148437,297.1499938964844,293.1499938964844,0.4406426250934601,-5840.92431640625,304.03076171875,0.8636072874069214,0.5034289360046387,0.3521696031093597,291.9293212890625,297.1499938964844,293.1499938964844,0.5572704672813416,-9514.03515625,304.0013122558594,0.921959102153778,0.608596682548523,0.5748670697212219,292.434814453125,297.1499938964844,293.1499938964844,0.0770451575517654,-9390.1826171875,304.11993408203125,0.5330699682235718,0.1205571368336677,0.5625123977661133,290.3092041015625,291.1499938964844,250.3601531982422,249.87600708007807,279.1418762207031,292.4330444335937,290.3079528808594,1.0,0.5695790648460388,0.3795200884342193,0.3795200884342193,0.620479941368103,1.0,-2.7809059619903564,0.8789680004119873,1.9019379615783687,0.2534372210502624,0.0,0.0,0.0,195.3857269287109,229.0,-81.48295593261719,-31165.224609375,2152.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1789855957031,310.11383056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7576918601989746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007689608610235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543540,292.2782287597656,297.1499938964844,293.1499938964844,0.3640654385089874,-6450.39208984375,304.072998046875,0.8190094232559204,0.428041934967041,0.3869497179985046,292.1723022460937,297.1499938964844,293.1499938964844,0.4243086874485016,-7667.62890625,304.0516967773437,0.8512205481529236,0.4855529367923736,0.4606815874576568,292.0839538574219,297.1499938964844,293.1499938964844,0.4587330520153045,-6023.357421875,304.0403137207031,0.8689115643501282,0.5175970792770386,0.3621911108493805,292.0024108886719,297.1499938964844,293.1499938964844,0.5793575048446655,-9796.8193359375,304.0140075683594,0.9279575347900392,0.6246872544288635,0.5902215838432312,292.49951171875,297.1499938964844,293.1499938964844,0.0814859941601753,-9800.515625,304.12255859375,0.5398790240287781,0.1255421191453933,0.5858151316642761,290.2816467285156,291.1499938964844,250.3500061035156,249.8666839599609,279.14306640625,292.4979553222656,290.2810974121094,1.0,0.5830418467521667,0.3788879811763763,0.3788879811763763,0.621112048625946,1.0,-2.8644652366638184,0.9080823063850404,1.9563829898834229,0.2639112472534179,0.0,0.0,0.0,201.3217315673828,232.0,-48.41342544555664,-32064.59765625,2323.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5797424316406,310.3971862792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7807591557502747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007923712837509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543600,292.2782287597656,297.1499938964844,293.1499938964844,0.3640654385089874,-6450.39208984375,304.072998046875,0.8190094232559204,0.428041934967041,0.3869497179985046,292.1723022460937,297.1499938964844,293.1499938964844,0.4243086874485016,-7667.62890625,304.0516967773437,0.8512205481529236,0.4855529367923736,0.4606815874576568,292.0839538574219,297.1499938964844,293.1499938964844,0.4587330520153045,-6023.357421875,304.0403137207031,0.8689115643501282,0.5175970792770386,0.3621911108493805,292.0024108886719,297.1499938964844,293.1499938964844,0.5793575048446655,-9796.8193359375,304.0140075683594,0.9279575347900392,0.6246872544288635,0.5902215838432312,292.49951171875,297.1499938964844,293.1499938964844,0.0814859941601753,-9800.515625,304.12255859375,0.5398790240287781,0.1255421191453933,0.5858151316642761,290.2816467285156,291.1499938964844,250.3500061035156,249.8666839599609,279.14306640625,292.4979553222656,290.2810974121094,1.0,0.5830418467521667,0.3788879811763763,0.3788879811763763,0.621112048625946,1.0,-2.8644652366638184,0.9080823063850404,1.9563829898834229,0.2639112472534179,0.0,0.0,0.0,201.3217315673828,232.0,-48.41342544555664,-32064.59765625,2323.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5797424316406,310.3971862792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7807591557502747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007923712837509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543660,292.3443298339844,297.1499938964844,293.1499938964844,0.3747327029705047,-6594.56494140625,304.08087158203125,0.8223018050193787,0.4367234408855438,0.3949364125728607,292.2355651855469,297.1499938964844,293.1499938964844,0.4391177892684936,-7871.5029296875,304.05975341796875,0.8559152483940125,0.4974882304668426,0.4721313714981079,292.1510009765625,297.1499938964844,293.1499938964844,0.4755848944187164,-6191.5732421875,304.0487670898437,0.8742519617080688,0.5310057401657104,0.3716658651828766,292.0705261230469,297.1499938964844,293.1499938964844,0.5999071002006531,-10057.4443359375,304.0250549316406,0.9340150356292723,0.6399444341659546,0.6047654747962952,292.5581359863281,297.1499938964844,293.1499938964844,0.0854869559407234,-10172.2294921875,304.1250305175781,0.5462535619735718,0.1301285624504089,0.6072552800178528,290.2664794921875,291.1499938964844,250.3417205810547,249.85899353027344,279.14422607421875,292.5567626953125,290.26629638671875,1.0,0.5954283475875854,0.3783688843250274,0.3783688843250274,0.6216311454772949,1.0,-2.9424705505371094,0.935332179069519,2.00713849067688,0.2737627625465393,0.0,0.0,0.0,206.5643920898437,235.0,-27.58613014221192,-32917.59765625,2488.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9678039550781,310.6739196777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8023760914802551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008143097511492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543720,292.3443298339844,297.1499938964844,293.1499938964844,0.3747327029705047,-6594.56494140625,304.08087158203125,0.8223018050193787,0.4367234408855438,0.3949364125728607,292.2355651855469,297.1499938964844,293.1499938964844,0.4391177892684936,-7871.5029296875,304.05975341796875,0.8559152483940125,0.4974882304668426,0.4721313714981079,292.1510009765625,297.1499938964844,293.1499938964844,0.4755848944187164,-6191.5732421875,304.0487670898437,0.8742519617080688,0.5310057401657104,0.3716658651828766,292.0705261230469,297.1499938964844,293.1499938964844,0.5999071002006531,-10057.4443359375,304.0250549316406,0.9340150356292723,0.6399444341659546,0.6047654747962952,292.5581359863281,297.1499938964844,293.1499938964844,0.0854869559407234,-10172.2294921875,304.1250305175781,0.5462535619735718,0.1301285624504089,0.6072552800178528,290.2664794921875,291.1499938964844,250.3417205810547,249.85899353027344,279.14422607421875,292.5567626953125,290.26629638671875,1.0,0.5954283475875854,0.3783688843250274,0.3783688843250274,0.6216311454772949,1.0,-2.9424705505371094,0.935332179069519,2.00713849067688,0.2737627625465393,0.0,0.0,0.0,206.5643920898437,235.0,-27.58613014221192,-32917.59765625,2488.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9678039550781,310.6739196777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8023760914802551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008143097511492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543780,292.4057312011719,297.1499938964844,293.1499938964844,0.3843733668327331,-6723.841796875,304.0877990722656,0.825308084487915,0.4446752369403839,0.4022570848464966,292.2945251464844,297.1499938964844,293.1499938964844,0.4528762996196747,-8059.298828125,304.06689453125,0.8603844046592712,0.5086957812309265,0.4828826189041137,292.2133483886719,297.1499938964844,293.1499938964844,0.491341233253479,-6347.46630859375,304.05621337890625,0.8793449401855469,0.5436668395996094,0.3806100785732269,292.1341552734375,297.1499938964844,293.1499938964844,0.6191143989562988,-10299.0830078125,304.0346374511719,0.9397398829460144,0.6543845534324646,0.6185258626937866,292.6114807128906,297.1499938964844,293.1499938964844,0.0890830606222152,-10507.109375,304.1273498535156,0.5519669651985168,0.1343016624450683,0.6268009543418884,290.25909423828125,291.1499938964844,250.33663940429688,249.854248046875,279.1453552246094,292.6102600097656,290.2591552734375,1.0,0.6069232821464539,0.3779608309268951,0.3779608309268951,0.6220391988754272,1.0,-3.0149855613708496,0.9607760906219482,2.0542094707489014,0.2830359041690826,0.0,0.0,0.0,211.40939331054688,238.0,-14.42465591430664,-33720.453125,2649.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3382568359375,310.9395446777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8226510882377625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008348862756974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543840,292.4057312011719,297.1499938964844,293.1499938964844,0.3843733668327331,-6723.841796875,304.0877990722656,0.825308084487915,0.4446752369403839,0.4022570848464966,292.2945251464844,297.1499938964844,293.1499938964844,0.4528762996196747,-8059.298828125,304.06689453125,0.8603844046592712,0.5086957812309265,0.4828826189041137,292.2133483886719,297.1499938964844,293.1499938964844,0.491341233253479,-6347.46630859375,304.05621337890625,0.8793449401855469,0.5436668395996094,0.3806100785732269,292.1341552734375,297.1499938964844,293.1499938964844,0.6191143989562988,-10299.0830078125,304.0346374511719,0.9397398829460144,0.6543845534324646,0.6185258626937866,292.6114807128906,297.1499938964844,293.1499938964844,0.0890830606222152,-10507.109375,304.1273498535156,0.5519669651985168,0.1343016624450683,0.6268009543418884,290.25909423828125,291.1499938964844,250.33663940429688,249.854248046875,279.1453552246094,292.6102600097656,290.2591552734375,1.0,0.6069232821464539,0.3779608309268951,0.3779608309268951,0.6220391988754272,1.0,-3.0149855613708496,0.9607760906219482,2.0542094707489014,0.2830359041690826,0.0,0.0,0.0,211.40939331054688,238.0,-14.42465591430664,-33720.453125,2649.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3382568359375,310.9395446777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8226510882377625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008348862756974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543900,292.4348449707031,297.1499938964844,293.1499938964844,0.3888383209705353,-6783.3955078125,304.09100341796875,0.8266688585281372,0.4483844339847564,0.4056755006313324,292.3225402832031,297.1499938964844,293.1499938964844,0.4593912959098816,-8147.705078125,304.0701599121094,0.8624871969223022,0.5140318274497986,0.4880028665065765,292.2428894042969,297.1499938964844,293.1499938964844,0.4988410472869873,-6421.220703125,304.05963134765625,0.8817490339279175,0.5497234463691711,0.3848889768123626,292.1644287109375,297.1499938964844,293.1499938964844,0.6282587051391602,-10413.48828125,304.0389709472656,0.9424119591712952,0.6613055467605591,0.6251208782196045,292.6363525390625,297.1499938964844,293.1499938964844,0.0907388478517532,-10661.3125,304.1284484863281,0.5545427203178406,0.1362333446741104,0.6358693838119507,290.2574157714844,291.1499938964844,250.3352966308593,249.8529815673828,279.1458740234375,292.6351928710937,290.2575988769531,1.0,0.6123722195625305,0.377794861793518,0.377794861793518,0.6222051382064819,1.0,-3.0492258071899414,0.9728377461433412,2.076388120651245,0.2874629497528076,0.0,0.0,0.0,213.7375030517578,238.0,-9.729666709899902,-34102.76953125,2728.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.51617431640625,311.06756591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8323149681091309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008446938591077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543960,292.46295166015625,297.1499938964844,293.1499938964844,0.3930797874927521,-6839.78125,304.093994140625,0.8279257416725159,0.4519200325012207,0.4089377522468567,292.349609375,297.1499938964844,293.1499938964844,0.4656766057014465,-8232.6845703125,304.0732421875,0.8644880652427673,0.5191925168037415,0.4929573237895965,292.271484375,297.1499938964844,293.1499938964844,0.5061032176017761,-6492.36865234375,304.0628662109375,0.8840438723564148,0.5556014776229858,0.3890429139137268,292.1937561035156,297.1499938964844,293.1499938964844,0.6371161937713623,-10523.9248046875,304.0430603027344,0.9449402093887328,0.6680314540863037,0.6315314769744873,292.66015625,297.1499938964844,293.1499938964844,0.0923047214746475,-10807.0361328125,304.1295166015625,0.5569256544113159,0.1380633115768432,0.6444783210754395,290.2568054199219,291.1499938964844,250.33474731445312,249.85243225097656,279.1463928222656,292.6590881347656,290.2570495605469,1.0,0.61763596534729,0.3776521682739258,0.3776521682739258,0.6223478317260742,1.0,-3.08215594291687,0.9844717979431152,2.097684144973755,0.2917551398277282,0.0,0.0,0.0,216.02102661132807,241.0,-5.905596733093262,-34472.47265625,2805.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68914794921875,311.1922607421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8416780233383179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008541962015442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544020,292.5163879394531,297.1499938964844,293.1499938964844,0.4009161591529846,-6943.4658203125,304.0995788574219,0.8301125764846802,0.4584820866584778,0.415003627538681,292.4012145996094,297.1499938964844,293.1499938964844,0.4775793254375458,-8392.779296875,304.0789489746094,0.8681566715240479,0.5289969444274902,0.5023766160011292,292.3258056640625,297.1499938964844,293.1499938964844,0.5199388265609741,-6627.19287109375,304.0688171386719,0.8882797956466675,0.5668331384658813,0.3969831764698028,292.2496643066406,297.1499938964844,293.1499938964844,0.6540042757987976,-10733.451171875,304.050537109375,0.9495412111282348,0.6809097528457642,0.64380943775177,292.7047424316406,297.1499938964844,293.1499938964844,0.0951769426465034,-11073.7880859375,304.1315612792969,0.5611121654510498,0.1414240300655365,0.6603434681892395,290.25811767578125,291.1499938964844,250.33604431152344,249.8535614013672,279.1473083496094,292.7037658691406,290.2584533691406,1.0,0.6276336908340454,0.3774310052394867,0.3774310052394867,0.6225689649581909,1.0,-3.144158840179444,1.00648295879364,2.1376757621765137,0.2999439537525177,0.0,0.0,0.0,220.4888153076172,244.0,-0.0585921816527843,-35174.58203125,2955.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.020263671875,311.43170166015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8595359325408936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008723196806386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544080,292.5163879394531,297.1499938964844,293.1499938964844,0.4009161591529846,-6943.4658203125,304.0995788574219,0.8301125764846802,0.4584820866584778,0.415003627538681,292.4012145996094,297.1499938964844,293.1499938964844,0.4775793254375458,-8392.779296875,304.0789489746094,0.8681566715240479,0.5289969444274902,0.5023766160011292,292.3258056640625,297.1499938964844,293.1499938964844,0.5199388265609741,-6627.19287109375,304.0688171386719,0.8882797956466675,0.5668331384658813,0.3969831764698028,292.2496643066406,297.1499938964844,293.1499938964844,0.6540042757987976,-10733.451171875,304.050537109375,0.9495412111282348,0.6809097528457642,0.64380943775177,292.7047424316406,297.1499938964844,293.1499938964844,0.0951769426465034,-11073.7880859375,304.1315612792969,0.5611121654510498,0.1414240300655365,0.6603434681892395,290.25811767578125,291.1499938964844,250.33604431152344,249.8535614013672,279.1473083496094,292.7037658691406,290.2584533691406,1.0,0.6276336908340454,0.3774310052394867,0.3774310052394867,0.6225689649581909,1.0,-3.144158840179444,1.00648295879364,2.1376757621765137,0.2999439537525177,0.0,0.0,0.0,220.4888153076172,244.0,-0.0585921816527843,-35174.58203125,2955.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.020263671875,311.43170166015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8595359325408936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008723196806386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544140,292.5664367675781,297.1499938964844,293.1499938964844,0.4079273045063019,-7035.65576171875,304.10467529296875,0.8318594694137573,0.4643830955028534,0.4204781651496887,292.44970703125,297.1499938964844,293.1499938964844,0.4886265099048614,-8540.380859375,304.0841979980469,0.8713653087615967,0.5381295084953308,0.5111629366874695,292.3766784667969,297.1499938964844,293.1499938964844,0.5328994393348694,-6752.630859375,304.0742492675781,0.8920337557792664,0.5773915648460388,0.4044529795646667,292.30224609375,297.1499938964844,293.1499938964844,0.6698459386825562,-10928.7470703125,304.0572509765625,0.9535393714904784,0.69305020570755,0.6553906798362732,292.74566650390625,297.1499938964844,293.1499938964844,0.0977226793766021,-11309.2509765625,304.1334533691406,0.564556896686554,0.1444020718336105,0.674483060836792,290.26220703125,291.1499938964844,250.3404998779297,249.8575897216797,279.14813232421875,292.7447814941406,290.2626037597656,1.0,0.6369645595550537,0.3772865533828735,0.3772865533828735,0.6227134466171265,1.0,-3.201215982437134,1.0268858671188354,2.174330234527588,0.3076289892196655,0.0,0.0,0.0,224.85888671875,247.0,4.304325103759766,-35828.8984375,3099.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323669433594,311.6584167480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762977719306946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893308113329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544200,292.5664367675781,297.1499938964844,293.1499938964844,0.4079273045063019,-7035.65576171875,304.10467529296875,0.8318594694137573,0.4643830955028534,0.4204781651496887,292.44970703125,297.1499938964844,293.1499938964844,0.4886265099048614,-8540.380859375,304.0841979980469,0.8713653087615967,0.5381295084953308,0.5111629366874695,292.3766784667969,297.1499938964844,293.1499938964844,0.5328994393348694,-6752.630859375,304.0742492675781,0.8920337557792664,0.5773915648460388,0.4044529795646667,292.30224609375,297.1499938964844,293.1499938964844,0.6698459386825562,-10928.7470703125,304.0572509765625,0.9535393714904784,0.69305020570755,0.6553906798362732,292.74566650390625,297.1499938964844,293.1499938964844,0.0977226793766021,-11309.2509765625,304.1334533691406,0.564556896686554,0.1444020718336105,0.674483060836792,290.26220703125,291.1499938964844,250.3404998779297,249.8575897216797,279.14813232421875,292.7447814941406,290.2626037597656,1.0,0.6369645595550537,0.3772865533828735,0.3772865533828735,0.6227134466171265,1.0,-3.201215982437134,1.0268858671188354,2.174330234527588,0.3076289892196655,0.0,0.0,0.0,224.85888671875,247.0,4.304325103759766,-35828.8984375,3099.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323669433594,311.6584167480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762977719306946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893308113329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544260,292.61334228515625,297.1499938964844,293.1499938964844,0.4141413569450378,-7116.8515625,304.1094055175781,0.8331703543663025,0.4696440398693084,0.4253799319267273,292.495361328125,297.1499938964844,293.1499938964844,0.4988428056240082,-8676.0087890625,304.089111328125,0.87410968542099,0.5466092228889465,0.5193349123001099,292.4243469238281,297.1499938964844,293.1499938964844,0.545020580291748,-6869.18798828125,304.07928466796875,0.8953098654747009,0.5873051881790161,0.4114730656147003,292.35174560546875,297.1499938964844,293.1499938964844,0.6846866607666016,-11110.5869140625,304.0634155273437,0.9569618105888368,0.7044817805290222,0.6663039922714233,292.7832336425781,297.1499938964844,293.1499938964844,0.099960833787918,-11515.146484375,304.1352233886719,0.5673074126243591,0.14701709151268,0.686988115310669,290.2686767578125,291.1499938964844,250.34811401367188,249.8645477294922,279.1488647460937,292.7824401855469,290.2691650390625,1.0,0.6456637382507324,0.3772094845771789,0.3772094845771789,0.622790515422821,1.0,-3.253540515899658,1.0457525253295898,2.2077879905700684,0.3148340582847595,0.0,0.0,0.0,229.1552276611328,250.0,7.890657901763916,-36437.828125,3236.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.626708984375,311.8732604980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8920251131057739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009052921086549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544320,292.61334228515625,297.1499938964844,293.1499938964844,0.4141413569450378,-7116.8515625,304.1094055175781,0.8331703543663025,0.4696440398693084,0.4253799319267273,292.495361328125,297.1499938964844,293.1499938964844,0.4988428056240082,-8676.0087890625,304.089111328125,0.87410968542099,0.5466092228889465,0.5193349123001099,292.4243469238281,297.1499938964844,293.1499938964844,0.545020580291748,-6869.18798828125,304.07928466796875,0.8953098654747009,0.5873051881790161,0.4114730656147003,292.35174560546875,297.1499938964844,293.1499938964844,0.6846866607666016,-11110.5869140625,304.0634155273437,0.9569618105888368,0.7044817805290222,0.6663039922714233,292.7832336425781,297.1499938964844,293.1499938964844,0.099960833787918,-11515.146484375,304.1352233886719,0.5673074126243591,0.14701709151268,0.686988115310669,290.2686767578125,291.1499938964844,250.34811401367188,249.8645477294922,279.1488647460937,292.7824401855469,290.2691650390625,1.0,0.6456637382507324,0.3772094845771789,0.3772094845771789,0.622790515422821,1.0,-3.253540515899658,1.0457525253295898,2.2077879905700684,0.3148340582847595,0.0,0.0,0.0,229.1552276611328,250.0,7.890657901763916,-36437.828125,3236.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.626708984375,311.8732604980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8920251131057739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009052921086549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544380,292.657470703125,297.1499938964844,293.1499938964844,0.4195866286754608,-7187.5380859375,304.1138610839844,0.8340628147125244,0.4742913544178009,0.4297325015068054,292.53839111328125,297.1499938964844,293.1499938964844,0.5082492232322693,-8800.1083984375,304.0937194824219,0.8764020800590515,0.5544579029083252,0.5269134044647217,292.4691467285156,297.1499938964844,293.1499938964844,0.5563309788703918,-6977.27734375,304.083984375,0.8981277942657471,0.596602737903595,0.4180640280246734,292.3984375,297.1499938964844,293.1499938964844,0.6985618472099304,-11279.5859375,304.0691223144531,0.9598522186279296,0.7152336835861206,0.676577627658844,292.8178100585937,297.1499938964844,293.1499938964844,0.1019083112478256,-11693.1796875,304.13690185546875,0.5694206953048706,0.1492904871702194,0.6979555487632751,290.2773742675781,291.1499938964844,250.3588714599609,249.87440490722656,279.1495056152344,292.8171081542969,290.27789306640625,1.0,0.65376216173172,0.3771918416023254,0.3771918416023254,0.6228081583976746,1.0,-3.3013598918914795,1.0631591081619265,2.238200664520264,0.3215842247009277,0.0,0.0,0.0,233.38853454589844,253.0,11.085321426391602,-37004.02734375,3367.581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9046325683594,312.0772399902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9067737460136414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009202600922435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544440,292.657470703125,297.1499938964844,293.1499938964844,0.4195866286754608,-7187.5380859375,304.1138610839844,0.8340628147125244,0.4742913544178009,0.4297325015068054,292.53839111328125,297.1499938964844,293.1499938964844,0.5082492232322693,-8800.1083984375,304.0937194824219,0.8764020800590515,0.5544579029083252,0.5269134044647217,292.4691467285156,297.1499938964844,293.1499938964844,0.5563309788703918,-6977.27734375,304.083984375,0.8981277942657471,0.596602737903595,0.4180640280246734,292.3984375,297.1499938964844,293.1499938964844,0.6985618472099304,-11279.5859375,304.0691223144531,0.9598522186279296,0.7152336835861206,0.676577627658844,292.8178100585937,297.1499938964844,293.1499938964844,0.1019083112478256,-11693.1796875,304.13690185546875,0.5694206953048706,0.1492904871702194,0.6979555487632751,290.2773742675781,291.1499938964844,250.3588714599609,249.87440490722656,279.1495056152344,292.8171081542969,290.27789306640625,1.0,0.65376216173172,0.3771918416023254,0.3771918416023254,0.6228081583976746,1.0,-3.3013598918914795,1.0631591081619265,2.238200664520264,0.3215842247009277,0.0,0.0,0.0,233.38853454589844,253.0,11.085321426391602,-37004.02734375,3367.581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9046325683594,312.0772399902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9067737460136414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009202600922435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544500,292.67852783203125,297.1499938964844,293.1499938964844,0.421520322561264,-7211.5263671875,304.1169738769531,0.8342770338058472,0.4763913154602051,0.4317141771316528,292.5590515136719,297.1499938964844,293.1499938964844,0.5120446085929871,-8848.7978515625,304.0971374511719,0.8772906064987183,0.5581510066986084,0.5304908156394958,292.4905090332031,297.1499938964844,293.1499938964844,0.5610271096229553,-7021.03662109375,304.0875549316406,0.8992749452590942,0.6010274291038513,0.421207845211029,292.4207763671875,297.1499938964844,293.1499938964844,0.7043365836143494,-11347.9765625,304.0734558105469,0.9610068202018738,0.7203613519668579,0.6814872622489929,292.8340759277344,297.1499938964844,293.1499938964844,0.1026546135544776,-11759.50390625,304.137939453125,0.5701876878738403,0.1503056585788726,0.702913224697113,290.2950134277344,291.1499938964844,250.3654327392578,249.8804168701172,279.2696838378906,292.8333740234375,290.30328369140625,1.0,0.657564640045166,0.3903615176677704,0.3903615176677704,0.6738958954811096,1.0,-3.323697566986084,1.0612107515335083,2.262486934661865,0.314662903547287,0.0,0.0,0.0,235.5893096923828,253.0,60.01820373535156,-37149.52734375,3430.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0423278808594,312.1952819824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9137515425682068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009273416362702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544560,292.6991882324219,297.1499938964844,293.1499938964844,0.4211928248405456,-7203.31884765625,304.1234741210937,0.8344064354896545,0.4783053696155548,0.4335468709468841,292.5793151855469,297.1499938964844,293.1499938964844,0.5131388306617737,-8858.6279296875,304.1046142578125,0.878089189529419,0.5616540908813477,0.5339076519012451,292.51153564453125,297.1499938964844,293.1499938964844,0.5627935528755188,-7034.24072265625,304.0955505371094,0.900331437587738,0.6052564382553101,0.4242326617240906,292.44287109375,297.1499938964844,293.1499938964844,0.7065181136131287,-11367.9697265625,304.0832214355469,0.962061882019043,0.725262463092804,0.6862146258354187,292.8497009277344,297.1499938964844,293.1499938964844,0.1028351709246635,-11769.064453125,304.1397705078125,0.5708324909210205,0.1512380987405777,0.7075068950653076,290.3775634765625,291.1499938964844,250.37277221679688,249.8871459960937,279.3246765136719,292.8490295410156,290.3807983398437,1.0,0.6612045764923096,0.4036291837692261,0.4036291837692261,0.7391167283058167,1.0,-3.3448574542999268,1.0653663873672483,2.279491186141968,0.3141153454780578,0.0,0.0,0.0,237.74319458007807,256.0,112.80335235595705,-37387.671875,3490.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1982116699219,312.3207397460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9202517867088318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009339386015199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544620,292.738525390625,297.1499938964844,293.1499938964844,0.4240678548812866,-7239.45751953125,304.1273803710937,0.834452748298645,0.4817457497119903,0.4368082880973816,292.6181335449219,297.1499938964844,293.1499938964844,0.5195903182029724,-8942.4033203125,304.1088256835937,0.879453182220459,0.5682397484779358,0.5402906537055969,292.55145263671875,297.1499938964844,293.1499938964844,0.5710061192512512,-7111.67236328125,304.0998229980469,0.9022204279899596,0.6133322715759277,0.4299625754356384,292.4849853515625,297.1499938964844,293.1499938964844,0.7165704369544983,-11488.802734375,304.0885009765625,0.9639261960983276,0.7346335053443909,0.6951735615730286,292.879150390625,297.1499938964844,293.1499938964844,0.1040009781718254,-11872.3427734375,304.1412048339844,0.5717818140983582,0.1528735160827636,0.715620756149292,290.4169616699219,291.1499938964844,250.3897857666016,249.9027862548828,279.3004150390625,292.8785400390625,290.4173889160156,1.0,0.6680761575698853,0.4181850254535675,0.4181850254535675,0.8695583343505859,1.0,-3.383882761001587,1.0818744897842407,2.302008390426636,0.3219256103038788,0.0,0.0,0.0,241.89627075195312,259.0,61.49703598022461,-37935.27734375,3605.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.48443603515625,312.5355224609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9326080083847046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009464785689488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544680,292.738525390625,297.1499938964844,293.1499938964844,0.4240678548812866,-7239.45751953125,304.1273803710937,0.834452748298645,0.4817457497119903,0.4368082880973816,292.6181335449219,297.1499938964844,293.1499938964844,0.5195903182029724,-8942.4033203125,304.1088256835937,0.879453182220459,0.5682397484779358,0.5402906537055969,292.55145263671875,297.1499938964844,293.1499938964844,0.5710061192512512,-7111.67236328125,304.0998229980469,0.9022204279899596,0.6133322715759277,0.4299625754356384,292.4849853515625,297.1499938964844,293.1499938964844,0.7165704369544983,-11488.802734375,304.0885009765625,0.9639261960983276,0.7346335053443909,0.6951735615730286,292.879150390625,297.1499938964844,293.1499938964844,0.1040009781718254,-11872.3427734375,304.1412048339844,0.5717818140983582,0.1528735160827636,0.715620756149292,290.4169616699219,291.1499938964844,250.3897857666016,249.9027862548828,279.3004150390625,292.8785400390625,290.4173889160156,1.0,0.6680761575698853,0.4181850254535675,0.4181850254535675,0.8695583343505859,1.0,-3.383882761001587,1.0818744897842407,2.302008390426636,0.3219256103038788,0.0,0.0,0.0,241.89627075195312,259.0,61.49703598022461,-37935.27734375,3605.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.48443603515625,312.5355224609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9326080083847046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009464785689488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544740,292.7752685546875,297.1499938964844,293.1499938964844,0.4278766512870788,-7289.64599609375,304.1285400390625,0.8342761397361755,0.4847185611724853,0.4396484196186065,292.654541015625,297.1499938964844,293.1499938964844,0.5272319316864014,-9043.919921875,304.1097717285156,0.8805658221244812,0.5743283033370972,0.5461984276771545,292.5885925292969,297.1499938964844,293.1499938964844,0.5806177258491516,-7204.06884765625,304.1004943847656,0.9038905501365662,0.6209610104560852,0.4353778660297394,292.5242004394531,297.1499938964844,293.1499938964844,0.728367030620575,-11633.921875,304.0892944335937,0.9655550718307496,0.7435247302055359,0.7036718130111694,292.9062194824219,297.1499938964844,293.1499938964844,0.1053000465035438,-11991.0869140625,304.1419677734375,0.5723381638526917,0.1542431563138961,0.7224910259246826,290.4126892089844,291.1499938964844,250.409912109375,249.9212951660156,279.2453918457031,292.9056701660156,290.41241455078125,1.0,0.6744644045829773,0.4249190390110016,0.4249190390110016,1.0,1.0,-3.4194040298461914,1.0996298789978027,2.3197741508483887,0.3317576050758362,0.0,0.0,0.0817754119634628,245.8944702148437,262.0,12.290407180786133,-38445.36328125,3713.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.72381591796875,312.708251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.94438374042511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009584294748492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544800,292.7752685546875,297.1499938964844,293.1499938964844,0.4278766512870788,-7289.64599609375,304.1285400390625,0.8342761397361755,0.4847185611724853,0.4396484196186065,292.654541015625,297.1499938964844,293.1499938964844,0.5272319316864014,-9043.919921875,304.1097717285156,0.8805658221244812,0.5743283033370972,0.5461984276771545,292.5885925292969,297.1499938964844,293.1499938964844,0.5806177258491516,-7204.06884765625,304.1004943847656,0.9038905501365662,0.6209610104560852,0.4353778660297394,292.5242004394531,297.1499938964844,293.1499938964844,0.728367030620575,-11633.921875,304.0892944335937,0.9655550718307496,0.7435247302055359,0.7036718130111694,292.9062194824219,297.1499938964844,293.1499938964844,0.1053000465035438,-11991.0869140625,304.1419677734375,0.5723381638526917,0.1542431563138961,0.7224910259246826,290.4126892089844,291.1499938964844,250.409912109375,249.9212951660156,279.2453918457031,292.9056701660156,290.41241455078125,1.0,0.6744644045829773,0.4249190390110016,0.4249190390110016,1.0,1.0,-3.4194040298461914,1.0996298789978027,2.3197741508483887,0.3317576050758362,0.0,0.0,0.0817754119634628,245.8944702148437,262.0,12.290407180786133,-38445.36328125,3713.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.72381591796875,312.708251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.94438374042511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009584294748492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544860,292.809814453125,297.1499938964844,293.1499938964844,0.4316263794898987,-7339.1513671875,304.12945556640625,0.8338220119476318,0.4872044324874878,0.44206103682518,292.6889343261719,297.1499938964844,293.1499938964844,0.5348982214927673,-9145.609375,304.1104431152344,0.8813714981079102,0.5799068212509155,0.5516346096992493,292.6234130859375,297.1499938964844,293.1499938964844,0.5903605222702026,-7297.51806640625,304.10076904296875,0.9052953720092772,0.6281203627586365,0.4404736459255218,292.5610656738281,297.1499938964844,293.1499938964844,0.7403801679611206,-11781.40625,304.08953857421875,0.966890513896942,0.7519047260284424,0.7117024660110474,292.9310913085937,297.1499938964844,293.1499938964844,0.1065117344260215,-12102.4951171875,304.14263916015625,0.5725134015083313,0.155372604727745,0.7282743453979492,290.3959350585937,291.1499938964844,250.4331512451172,249.9426727294922,279.1953125,292.9306030273437,290.3955993652344,1.0,0.680407702922821,0.4266384840011596,0.4266384840011596,1.0,1.0,-3.45159125328064,1.1160109043121338,2.335580348968506,0.3409602046012878,0.0,0.0,0.1834362894296646,249.8131866455078,265.0,-11.945411682128906,-38898.2734375,3815.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9296569824219,312.85498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9556100368499756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009698226931504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544920,292.809814453125,297.1499938964844,293.1499938964844,0.4316263794898987,-7339.1513671875,304.12945556640625,0.8338220119476318,0.4872044324874878,0.44206103682518,292.6889343261719,297.1499938964844,293.1499938964844,0.5348982214927673,-9145.609375,304.1104431152344,0.8813714981079102,0.5799068212509155,0.5516346096992493,292.6234130859375,297.1499938964844,293.1499938964844,0.5903605222702026,-7297.51806640625,304.10076904296875,0.9052953720092772,0.6281203627586365,0.4404736459255218,292.5610656738281,297.1499938964844,293.1499938964844,0.7403801679611206,-11781.40625,304.08953857421875,0.966890513896942,0.7519047260284424,0.7117024660110474,292.9310913085937,297.1499938964844,293.1499938964844,0.1065117344260215,-12102.4951171875,304.14263916015625,0.5725134015083313,0.155372604727745,0.7282743453979492,290.3959350585937,291.1499938964844,250.4331512451172,249.9426727294922,279.1953125,292.9306030273437,290.3955993652344,1.0,0.680407702922821,0.4266384840011596,0.4266384840011596,1.0,1.0,-3.45159125328064,1.1160109043121338,2.335580348968506,0.3409602046012878,0.0,0.0,0.1834362894296646,249.8131866455078,265.0,-11.945411682128906,-38898.2734375,3815.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9296569824219,312.85498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9556100368499756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009698226931504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
