time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
544980,292.842529296875,297.1499938964844,293.1499938964844,0.4345489740371704,-7376.95166015625,304.1314697265625,0.8330464959144592,0.4891913831233978,0.4440362751483917,292.7216186523437,297.1499938964844,293.1499938964844,0.5416523814201355,-9233.9501953125,304.1123962402344,0.8818197250366211,0.5849586725234985,0.5565858483314514,292.6562805175781,297.1499938964844,293.1499938964844,0.5992134213447571,-7381.33740234375,304.1024780273437,0.9063669443130492,0.6347954869270325,0.4452400803565979,292.5959777832031,297.1499938964844,293.1499938964844,0.7513533234596252,-11914.1884765625,304.0914306640625,0.9678822159767152,0.7597435116767883,0.7192385196685791,292.9539794921875,297.1499938964844,293.1499938964844,0.1074622645974159,-12189.0009765625,304.1434936523437,0.5723002552986145,0.1562731117010116,0.7330425977706909,290.3885192871094,291.1499938964844,250.45947265625,249.96690368652344,279.1724853515625,292.9535522460937,290.3885498046875,1.0,0.6859148740768433,0.4276005625724792,0.4276005625724792,1.0,1.0,-3.4804587364196777,1.1291486024856567,2.3513102531433105,0.34766286611557,0.0,0.0,0.2855812609195709,253.7078857421875,268.0,-9.19392204284668,-39288.359375,3910.364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1195373535156,312.993896484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9662091732025146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009805794106796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545040,292.842529296875,297.1499938964844,293.1499938964844,0.4345489740371704,-7376.95166015625,304.1314697265625,0.8330464959144592,0.4891913831233978,0.4440362751483917,292.7216186523437,297.1499938964844,293.1499938964844,0.5416523814201355,-9233.9501953125,304.1123962402344,0.8818197250366211,0.5849586725234985,0.5565858483314514,292.6562805175781,297.1499938964844,293.1499938964844,0.5992134213447571,-7381.33740234375,304.1024780273437,0.9063669443130492,0.6347954869270325,0.4452400803565979,292.5959777832031,297.1499938964844,293.1499938964844,0.7513533234596252,-11914.1884765625,304.0914306640625,0.9678822159767152,0.7597435116767883,0.7192385196685791,292.9539794921875,297.1499938964844,293.1499938964844,0.1074622645974159,-12189.0009765625,304.1434936523437,0.5723002552986145,0.1562731117010116,0.7330425977706909,290.3885192871094,291.1499938964844,250.45947265625,249.96690368652344,279.1724853515625,292.9535522460937,290.3885498046875,1.0,0.6859148740768433,0.4276005625724792,0.4276005625724792,1.0,1.0,-3.4804587364196777,1.1291486024856567,2.3513102531433105,0.34766286611557,0.0,0.0,0.2855812609195709,253.7078857421875,268.0,-9.19392204284668,-39288.359375,3910.364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1195373535156,312.993896484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9662091732025146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009805794106796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545100,292.8582458496094,297.1499938964844,293.1499938964844,0.4356707632541656,-7391.12890625,304.1327819824219,0.832537055015564,0.4899982213973999,0.4448584914207458,292.7373962402344,297.1499938964844,293.1499938964844,0.544645369052887,-9272.6474609375,304.1138000488281,0.8819078803062439,0.587285578250885,0.5588765740394592,292.67205810546875,297.1499938964844,293.1499938964844,0.60326087474823,-7419.28076171875,304.103759765625,0.9067727327346802,0.6379525065422058,0.4474988877773285,292.61279296875,297.1499938964844,293.1499938964844,0.7563880681991577,-11974.4384765625,304.0929260253906,0.9682491421699524,0.7634580731391907,0.7228162884712219,292.9647521972656,297.1499938964844,293.1499938964844,0.1078363731503486,-12222.650390625,304.1440124511719,0.572052538394928,0.1566404849290847,0.735059380531311,290.38885498046875,291.1499938964844,250.4738006591797,249.9801025390625,279.1663818359375,292.9643249511719,290.3890686035156,1.0,0.688506543636322,0.427949994802475,0.427949994802475,1.0,1.0,-3.4936511516571045,1.1349000930786133,2.358751058578491,0.3504741191864013,0.0,0.0,0.3363028764724731,255.6491241455078,268.0,-4.2344489097595215,-39468.203125,3955.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2118530273437,313.062744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9712526202201844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009856979595497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545160,292.8735656738281,297.1499938964844,293.1499938964844,0.4365796744823456,-7402.38623046875,304.13427734375,0.8319523334503174,0.4906868040561676,0.445574551820755,292.7528076171875,297.1499938964844,293.1499938964844,0.5473940968513489,-9307.9296875,304.1153869628906,0.881911039352417,0.5894842743873596,0.5610470771789551,292.6873779296875,297.1499938964844,293.1499938964844,0.6070684194564819,-7454.76513671875,304.105224609375,0.9070967435836792,0.6409937143325806,0.4496777355670929,292.62921142578125,297.1499938964844,293.1499938964844,0.7611343264579773,-12030.86328125,304.0946960449219,0.9685368537902832,0.7670404314994812,0.726270854473114,292.97509765625,297.1499938964844,293.1499938964844,0.1081478595733642,-12250.3955078125,304.14453125,0.5717175006866455,0.156955286860466,0.7368427515029907,290.3914794921875,291.1499938964844,250.4888916015625,249.9939880371093,279.16229248046875,292.97467041015625,290.3918151855469,1.0,0.6909933090209961,0.4282536804676056,0.4282536804676056,1.0,1.0,-3.5060465335845947,1.1402344703674316,2.365812063217163,0.3530456721782684,0.0,0.0,0.3866177499294281,257.5844421386719,271.0,1.324194312095642,-39640.26171875,3998.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3031616210937,313.1315612792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9761238098144532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009906415361911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545220,292.90313720703125,297.1499938964844,293.1499938964844,0.4377846419811249,-7416.5830078125,304.13751220703125,0.8305641412734985,0.4916898608207702,0.4466838836669922,292.7825622558594,297.1499938964844,293.1499938964844,0.552202045917511,-9369.005859375,304.1189270019531,0.8816807866096497,0.5935115814208984,0.5650392174720764,292.7167053222656,297.1499938964844,293.1499938964844,0.6140220761299133,-7519.0859375,304.10858154296875,0.9075232148170472,0.6467689275741577,0.4538139104843139,292.6607971191406,297.1499938964844,293.1499938964844,0.7698096036911011,-12133.111328125,304.0986633300781,0.9688946008682252,0.7738268375396729,0.7328224778175354,292.9945678710937,297.1499938964844,293.1499938964844,0.1085966825485229,-12289.576171875,304.1455993652344,0.5708032846450806,0.1574352234601974,0.7397376894950867,290.4024963378906,291.1499938964844,250.52137756347656,250.0239105224609,279.15789794921875,292.99420166015625,290.403076171875,1.0,0.695658802986145,0.4287910759449005,0.4287910759449005,1.0,1.0,-3.528524875640869,1.149868130683899,2.37865686416626,0.3576681613922119,0.0,0.0,0.4856177866458893,261.4305725097656,274.0,12.01841163635254,-39964.328125,4079.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.48309326171875,313.2691955566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9853488802909852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001000003889203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545280,292.90313720703125,297.1499938964844,293.1499938964844,0.4377846419811249,-7416.5830078125,304.13751220703125,0.8305641412734985,0.4916898608207702,0.4466838836669922,292.7825622558594,297.1499938964844,293.1499938964844,0.552202045917511,-9369.005859375,304.1189270019531,0.8816807866096497,0.5935115814208984,0.5650392174720764,292.7167053222656,297.1499938964844,293.1499938964844,0.6140220761299133,-7519.0859375,304.10858154296875,0.9075232148170472,0.6467689275741577,0.4538139104843139,292.6607971191406,297.1499938964844,293.1499938964844,0.7698096036911011,-12133.111328125,304.0986633300781,0.9688946008682252,0.7738268375396729,0.7328224778175354,292.9945678710937,297.1499938964844,293.1499938964844,0.1085966825485229,-12289.576171875,304.1455993652344,0.5708032846450806,0.1574352234601974,0.7397376894950867,290.4024963378906,291.1499938964844,250.52137756347656,250.0239105224609,279.15789794921875,292.99420166015625,290.403076171875,1.0,0.695658802986145,0.4287910759449005,0.4287910759449005,1.0,1.0,-3.528524875640869,1.149868130683899,2.37865686416626,0.3576681613922119,0.0,0.0,0.4856177866458893,261.4305725097656,274.0,12.01841163635254,-39964.328125,4079.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.48309326171875,313.2691955566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9853488802909852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001000003889203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545340,292.931396484375,297.1499938964844,293.1499938964844,0.4382171928882599,-7420.41259765625,304.1409606933594,0.8288934230804443,0.492210328578949,0.4473579227924347,292.8110046386719,297.1499938964844,293.1499938964844,0.556158185005188,-9418.556640625,304.1226806640625,0.8811567425727844,0.5970516204833984,0.5685782432556152,292.74432373046875,297.1499938964844,293.1499938964844,0.6201853156089783,-7575.62255859375,304.11212158203125,0.9076841473579408,0.6521435976028442,0.4576775431632995,292.6908264160156,297.1499938964844,293.1499938964844,0.7774841785430908,-12222.67578125,304.1029968261719,0.9689887166023254,0.7801253199577332,0.7389190196990967,293.01251220703125,297.1499938964844,293.1499938964844,0.1088391616940498,-12309.5654296875,304.14666748046875,0.569595217704773,0.1577307283878326,0.7418042421340942,290.41949462890625,291.1499938964844,250.55691528320312,250.05665588378903,279.1560974121094,293.0121765136719,290.42022705078125,1.0,0.6999297142028809,0.4292988181114197,0.4292988181114197,1.0,1.0,-3.5480635166168213,1.1583532094955444,2.3897104263305664,0.3617960214614868,0.0,0.0,0.5819271206855774,265.2389221191406,277.0,20.824047088623047,-40264.52734375,4152.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.65924072265625,313.4061584472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9938990473747252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010086812544614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545400,292.931396484375,297.1499938964844,293.1499938964844,0.4382171928882599,-7420.41259765625,304.1409606933594,0.8288934230804443,0.492210328578949,0.4473579227924347,292.8110046386719,297.1499938964844,293.1499938964844,0.556158185005188,-9418.556640625,304.1226806640625,0.8811567425727844,0.5970516204833984,0.5685782432556152,292.74432373046875,297.1499938964844,293.1499938964844,0.6201853156089783,-7575.62255859375,304.11212158203125,0.9076841473579408,0.6521435976028442,0.4576775431632995,292.6908264160156,297.1499938964844,293.1499938964844,0.7774841785430908,-12222.67578125,304.1029968261719,0.9689887166023254,0.7801253199577332,0.7389190196990967,293.01251220703125,297.1499938964844,293.1499938964844,0.1088391616940498,-12309.5654296875,304.14666748046875,0.569595217704773,0.1577307283878326,0.7418042421340942,290.41949462890625,291.1499938964844,250.55691528320312,250.05665588378903,279.1560974121094,293.0121765136719,290.42022705078125,1.0,0.6999297142028809,0.4292988181114197,0.4292988181114197,1.0,1.0,-3.5480635166168213,1.1583532094955444,2.3897104263305664,0.3617960214614868,0.0,0.0,0.5819271206855774,265.2389221191406,277.0,20.824047088623047,-40264.52734375,4152.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.65924072265625,313.4061584472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9938990473747252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010086812544614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545460,292.9581298828125,297.1499938964844,293.1499938964844,0.4380006194114685,-7415.671875,304.1443176269531,0.8269891738891602,0.4923267066478729,0.4476566910743713,292.838134765625,297.1499938964844,293.1499938964844,0.5593443512916565,-9457.873046875,304.12646484375,0.8803679347038269,0.6001327037811279,0.5716816186904907,292.7704467773437,297.1499938964844,293.1499938964844,0.6256197690963745,-7625.11083984375,304.1156616210937,0.907596230506897,0.6571162343025208,0.4612641930580139,292.71942138671875,297.1499938964844,293.1499938964844,0.7842537760734558,-12301.0380859375,304.1073608398437,0.9688469171524048,0.7859552502632141,0.7445762753486633,293.029052734375,297.1499938964844,293.1499938964844,0.1089033856987953,-12313.103515625,304.1476745605469,0.5681293606758118,0.1578584909439087,0.7431154847145081,290.4407653808594,291.1499938964844,250.5955047607422,250.0922088623047,279.155517578125,293.0287475585937,290.4415588378906,1.0,0.7038277387619019,0.4298152923583984,0.4298152923583984,1.0,1.0,-3.56485652923584,1.1658695936203003,2.398987054824829,0.3655640184879303,0.0,0.0,0.6750937104225159,269.00152587890625,280.0,27.162080764770508,-40539.6015625,4219.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8280639648437,313.5390319824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545520,292.9581298828125,297.1499938964844,293.1499938964844,0.4380006194114685,-7415.671875,304.1443176269531,0.8269891738891602,0.4923267066478729,0.4476566910743713,292.838134765625,297.1499938964844,293.1499938964844,0.5593443512916565,-9457.873046875,304.12646484375,0.8803679347038269,0.6001327037811279,0.5716816186904907,292.7704467773437,297.1499938964844,293.1499938964844,0.6256197690963745,-7625.11083984375,304.1156616210937,0.907596230506897,0.6571162343025208,0.4612641930580139,292.71942138671875,297.1499938964844,293.1499938964844,0.7842537760734558,-12301.0380859375,304.1073608398437,0.9688469171524048,0.7859552502632141,0.7445762753486633,293.029052734375,297.1499938964844,293.1499938964844,0.1089033856987953,-12313.103515625,304.1476745605469,0.5681293606758118,0.1578584909439087,0.7431154847145081,290.4407653808594,291.1499938964844,250.5955047607422,250.0922088623047,279.155517578125,293.0287475585937,290.4415588378906,1.0,0.7038277387619019,0.4298152923583984,0.4298152923583984,1.0,1.0,-3.56485652923584,1.1658695936203003,2.398987054824829,0.3655640184879303,0.0,0.0,0.6750937104225159,269.00152587890625,280.0,27.162080764770508,-40539.6015625,4219.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8280639648437,313.5390319824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545580,292.98321533203125,297.1499938964844,293.1499938964844,0.4376273155212402,-7409.38916015625,304.14678955078125,0.8248995542526245,0.4920930862426758,0.4476372599601745,292.8639831542969,297.1499938964844,293.1499938964844,0.5623322129249573,-9495.1884765625,304.1293029785156,0.8793559074401855,0.6027920842170715,0.5743851065635681,292.7951965332031,297.1499938964844,293.1499938964844,0.6309338212013245,-7673.892578125,304.11822509765625,0.9072939157485962,0.6617128849029541,0.4645873606204986,292.74658203125,297.1499938964844,293.1499938964844,0.7908658981323242,-12378.3125,304.1105041503906,0.9685037732124328,0.7913522124290466,0.7498221397399902,293.04425048828125,297.1499938964844,293.1499938964844,0.1089093536138534,-12312.125,304.1484375,0.5664446353912354,0.1578367352485656,0.7437472343444824,290.4544677734375,291.1499938964844,250.6371307373047,250.1305694580078,279.15545654296875,293.0439758300781,290.4547424316406,1.0,0.7073809504508972,0.4303566515445709,0.4303566515445709,1.0,1.0,-3.5791566371917725,1.1725550889968872,2.406601428985596,0.3690530061721802,0.0,0.0,0.7667406797409058,272.7083435058594,283.0,19.150453567504883,-40729.96484375,4280.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9295349121094,313.6155700683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545640,292.98321533203125,297.1499938964844,293.1499938964844,0.4376273155212402,-7409.38916015625,304.14678955078125,0.8248995542526245,0.4920930862426758,0.4476372599601745,292.8639831542969,297.1499938964844,293.1499938964844,0.5623322129249573,-9495.1884765625,304.1293029785156,0.8793559074401855,0.6027920842170715,0.5743851065635681,292.7951965332031,297.1499938964844,293.1499938964844,0.6309338212013245,-7673.892578125,304.11822509765625,0.9072939157485962,0.6617128849029541,0.4645873606204986,292.74658203125,297.1499938964844,293.1499938964844,0.7908658981323242,-12378.3125,304.1105041503906,0.9685037732124328,0.7913522124290466,0.7498221397399902,293.04425048828125,297.1499938964844,293.1499938964844,0.1089093536138534,-12312.125,304.1484375,0.5664446353912354,0.1578367352485656,0.7437472343444824,290.4544677734375,291.1499938964844,250.6371307373047,250.1305694580078,279.15545654296875,293.0439758300781,290.4547424316406,1.0,0.7073809504508972,0.4303566515445709,0.4303566515445709,1.0,1.0,-3.5791566371917725,1.1725550889968872,2.406601428985596,0.3690530061721802,0.0,0.0,0.7667406797409058,272.7083435058594,283.0,19.150453567504883,-40729.96484375,4280.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9295349121094,313.6155700683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545700,292.9952087402344,297.1499938964844,293.1499938964844,0.4374913871288299,-7407.17529296875,304.1476135253906,0.8237919211387634,0.4918509125709533,0.4475151002407074,292.8764038085937,297.1499938964844,293.1499938964844,0.563889741897583,-9514.9873046875,304.1302185058594,0.8787748217582703,0.6039697527885437,0.5755932927131653,292.8070068359375,297.1499938964844,293.1499938964844,0.6337019205093384,-7699.560546875,304.11895751953125,0.9070728421211244,0.6638794541358948,0.4661562442779541,292.7596130371094,297.1499938964844,293.1499938964844,0.7943073511123657,-12419.01171875,304.1114196777344,0.9682663679122924,0.7939006090164185,0.7523019313812256,293.0513916015625,297.1499938964844,293.1499938964844,0.1089183464646339,-12312.6748046875,304.148681640625,0.5655302405357361,0.1577748358249664,0.7438297271728516,290.45574951171875,291.1499938964844,250.6590881347656,250.1507873535156,279.1555480957031,293.05108642578125,290.4557800292969,1.0,0.7090354561805725,0.430638700723648,0.430638700723648,1.0,1.0,-3.5854341983795166,1.175614833831787,2.409819364547729,0.3707075119018554,0.0,0.0,0.8128794431686401,274.538818359375,283.0,11.629234313964844,-40793.0859375,4308.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9541015625,313.6318664550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545760,293.0068054199219,297.1499938964844,293.1499938964844,0.4373643100261688,-7405.18212890625,304.1482849121094,0.8226448893547058,0.4915289878845215,0.4473224580287933,292.8885498046875,297.1499938964844,293.1499938964844,0.565460741519928,-9535.0712890625,304.1309509277344,0.8781479597091675,0.6050511002540588,0.5767118334770203,292.8185119628906,297.1499938964844,293.1499938964844,0.6365137696266174,-7725.71533203125,304.1194763183594,0.9068103432655334,0.6659640073776245,0.4676685929298401,292.77227783203125,297.1499938964844,293.1499938964844,0.7978047132492065,-12460.52734375,304.112060546875,0.96798974275589,0.7963563203811646,0.7546951174736023,293.0581970214844,297.1499938964844,293.1499938964844,0.1089264005422592,-12313.373046875,304.14892578125,0.5645743608474731,0.157682791352272,0.7437756061553955,290.4542541503906,291.1499938964844,250.68179321289065,250.1717224121093,279.1556396484375,293.05792236328125,290.4541320800781,1.0,0.7106160521507263,0.430928885936737,0.430928885936737,1.0,1.0,-3.5911827087402344,1.1785062551498413,2.4126763343811035,0.3723108470439911,0.0,0.0,0.859400749206543,276.3557434082031,286.0,4.124995231628418,-40841.26171875,4334.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9672546386719,313.638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545820,293.029052734375,297.1499938964844,293.1499938964844,0.4370566308498382,-7400.65771484375,304.1493530273437,0.8202235698699951,0.4906404614448547,0.446721464395523,292.9119873046875,297.1499938964844,293.1499938964844,0.5685468912124634,-9574.650390625,304.13214111328125,0.8767522573471069,0.6069196462631226,0.5786755681037903,292.840576171875,297.1499938964844,293.1499938964844,0.6421700119972229,-7778.392578125,304.1202087402344,0.9061591029167176,0.6698868870735168,0.4705232083797455,292.7966003417969,297.1499938964844,293.1499938964844,0.804851770401001,-12544.310546875,304.1129455566406,0.96731436252594,0.8009888529777527,0.7592217922210693,293.07098388671875,297.1499938964844,293.1499938964844,0.1089238226413726,-12313.5693359375,304.1492919921875,0.5625421404838562,0.1574133336544037,0.7432810664176941,290.44537353515625,291.1499938964844,250.72946166992188,250.2156524658203,279.1559143066406,293.0707397460937,290.44500732421875,1.0,0.7135614156723022,0.4315347075462341,0.4315347075462341,1.0,1.0,-3.601109504699707,1.183793544769287,2.41731595993042,0.3753702342510223,0.0,0.0,0.9538862109184264,279.9555358886719,289.0,-8.228507995605469,-40903.5546875,4383.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9696350097656,313.63287353515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545880,293.029052734375,297.1499938964844,293.1499938964844,0.4370566308498382,-7400.65771484375,304.1493530273437,0.8202235698699951,0.4906404614448547,0.446721464395523,292.9119873046875,297.1499938964844,293.1499938964844,0.5685468912124634,-9574.650390625,304.13214111328125,0.8767522573471069,0.6069196462631226,0.5786755681037903,292.840576171875,297.1499938964844,293.1499938964844,0.6421700119972229,-7778.392578125,304.1202087402344,0.9061591029167176,0.6698868870735168,0.4705232083797455,292.7966003417969,297.1499938964844,293.1499938964844,0.804851770401001,-12544.310546875,304.1129455566406,0.96731436252594,0.8009888529777527,0.7592217922210693,293.07098388671875,297.1499938964844,293.1499938964844,0.1089238226413726,-12313.5693359375,304.1492919921875,0.5625421404838562,0.1574133336544037,0.7432810664176941,290.44537353515625,291.1499938964844,250.72946166992188,250.2156524658203,279.1559143066406,293.0707397460937,290.44500732421875,1.0,0.7135614156723022,0.4315347075462341,0.4315347075462341,1.0,1.0,-3.601109504699707,1.183793544769287,2.41731595993042,0.3753702342510223,0.0,0.0,0.9538862109184264,279.9555358886719,289.0,-8.228507995605469,-40903.5546875,4383.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9696350097656,313.63287353515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545940,293.0501708984375,297.1499938964844,293.1499938964844,0.4365568161010742,-7393.64404296875,304.1504211425781,0.8176217079162598,0.4894244074821472,0.4458317756652832,292.93438720703125,297.1499938964844,293.1499938964844,0.571415364742279,-9611.3408203125,304.1333312988281,0.87516850233078,0.6084068417549133,0.5802801847457886,292.8611755371094,297.1499938964844,293.1499938964844,0.6477556824684143,-7830.33349609375,304.120849609375,0.9053627848625184,0.6735454797744751,0.4731842279434204,292.8199768066406,297.1499938964844,293.1499938964844,0.8117473721504211,-12626.0107421875,304.11383056640625,0.9664607048034668,0.8052020072937012,0.7633764147758484,293.08270263671875,297.1499938964844,293.1499938964844,0.1088738590478897,-12309.814453125,304.14959716796875,0.5603609681129456,0.1570393145084381,0.7423174381256104,290.4320983886719,291.1499938964844,250.7801513671875,250.26235961914065,279.1562194824219,293.0823974609375,290.431640625,1.0,0.7162331938743591,0.4321739971637726,0.4321739971637726,1.0,1.0,-3.609012126922608,1.1884442567825315,2.420567989349365,0.3782418668270111,0.0,0.0,1.0,283.5195007324219,292.0,-15.716276168823242,-40934.484375,4427.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9534912109375,313.6127014160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0501708984375,297.1499938964844,293.1499938964844,0.4365568161010742,-7393.64404296875,304.1504211425781,0.8176217079162598,0.4894244074821472,0.4458317756652832,292.93438720703125,297.1499938964844,293.1499938964844,0.571415364742279,-9611.3408203125,304.1333312988281,0.87516850233078,0.6084068417549133,0.5802801847457886,292.8611755371094,297.1499938964844,293.1499938964844,0.6477556824684143,-7830.33349609375,304.120849609375,0.9053627848625184,0.6735454797744751,0.4731842279434204,292.8199768066406,297.1499938964844,293.1499938964844,0.8117473721504211,-12626.0107421875,304.11383056640625,0.9664607048034668,0.8052020072937012,0.7633764147758484,293.08270263671875,297.1499938964844,293.1499938964844,0.1088738590478897,-12309.814453125,304.14959716796875,0.5603609681129456,0.1570393145084381,0.7423174381256104,290.4320983886719,291.1499938964844,250.7801513671875,250.26235961914065,279.1562194824219,293.0823974609375,290.431640625,1.0,0.7162331938743591,0.4321739971637726,0.4321739971637726,1.0,1.0,-3.609012126922608,1.1884442567825315,2.420567989349365,0.3782418668270111,0.0,0.0,1.0,283.5195007324219,292.0,-15.716276168823242,-40934.484375,4427.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9534912109375,313.6127014160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0702514648437,297.1499938964844,293.1499938964844,0.4357456266880035,-7382.43701171875,304.1516418457031,0.8148211240768433,0.4878804087638855,0.444652646780014,292.9559936523437,297.1499938964844,293.1499938964844,0.573910653591156,-9642.9453125,304.1347351074219,0.8733909726142883,0.6094874143600464,0.5815211534500122,292.88067626953125,297.1499938964844,293.1499938964844,0.6531079411506653,-7879.85791015625,304.12164306640625,0.9044202566146852,0.6769086122512817,0.4756516814231872,292.8424072265625,297.1499938964844,293.1499938964844,0.8182713985443115,-12702.734375,304.1150207519531,0.9654148817062378,0.8090134859085083,0.7671458721160889,293.0934143066406,297.1499938964844,293.1499938964844,0.1087550073862075,-12299.884765625,304.1499328613281,0.5580395460128784,0.1565692573785781,0.7409281134605408,290.417724609375,291.1499938964844,250.8338317871093,250.3118133544922,279.1565246582031,293.0924377441406,290.4172668457031,1.0,0.7186420559883118,0.4328391253948211,0.4328391253948211,1.0,1.0,-3.6149208545684814,1.1924426555633545,2.422478199005127,0.3809037506580353,0.0,0.0,1.0,287.05987548828125,295.0,-18.64919853210449,-40945.3671875,4465.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9296569824219,313.58740234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0702514648437,297.1499938964844,293.1499938964844,0.4357456266880035,-7382.43701171875,304.1516418457031,0.8148211240768433,0.4878804087638855,0.444652646780014,292.9559936523437,297.1499938964844,293.1499938964844,0.573910653591156,-9642.9453125,304.1347351074219,0.8733909726142883,0.6094874143600464,0.5815211534500122,292.88067626953125,297.1499938964844,293.1499938964844,0.6531079411506653,-7879.85791015625,304.12164306640625,0.9044202566146852,0.6769086122512817,0.4756516814231872,292.8424072265625,297.1499938964844,293.1499938964844,0.8182713985443115,-12702.734375,304.1150207519531,0.9654148817062378,0.8090134859085083,0.7671458721160889,293.0934143066406,297.1499938964844,293.1499938964844,0.1087550073862075,-12299.884765625,304.1499328613281,0.5580395460128784,0.1565692573785781,0.7409281134605408,290.417724609375,291.1499938964844,250.8338317871093,250.3118133544922,279.1565246582031,293.0924377441406,290.4172668457031,1.0,0.7186420559883118,0.4328391253948211,0.4328391253948211,1.0,1.0,-3.6149208545684814,1.1924426555633545,2.422478199005127,0.3809037506580353,0.0,0.0,1.0,287.05987548828125,295.0,-18.64919853210449,-40945.3671875,4465.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9296569824219,313.58740234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.08941650390625,297.1499938964844,293.1499938964844,0.4345366656780243,-7365.82666015625,304.1531066894531,0.8118078112602234,0.4860113561153412,0.4431860148906708,292.9770202636719,297.1499938964844,293.1499938964844,0.5758799314498901,-9667.375,304.13653564453125,0.8714094161987305,0.6101404428482056,0.5823665857315063,292.8991394042969,297.1499938964844,293.1499938964844,0.658088743686676,-7925.61083984375,304.122802734375,0.9033383727073668,0.6799854636192322,0.4779207706451416,292.8638000488281,297.1499938964844,293.1499938964844,0.8243110179901123,-12773.130859375,304.1166076660156,0.9641979336738586,0.8124669790267944,0.7705773115158081,293.1032409667969,297.1499938964844,293.1499938964844,0.1085526794195175,-12282.2568359375,304.1502990722656,0.5555918216705322,0.1560114324092865,0.7391488552093506,290.4046630859375,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,293.1015930175781,290.4042663574219,1.0,0.720797598361969,0.4335412383079529,0.4335412383079529,1.0,1.0,-3.618893384933472,1.1958431005477903,2.423050165176392,0.3833956718444824,0.0,0.0,1.0,290.57818603515625,298.0,-18.052791595458984,-40943.58203125,4497.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.90496826171875,313.5629272460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.08941650390625,297.1499938964844,293.1499938964844,0.4345366656780243,-7365.82666015625,304.1531066894531,0.8118078112602234,0.4860113561153412,0.4431860148906708,292.9770202636719,297.1499938964844,293.1499938964844,0.5758799314498901,-9667.375,304.13653564453125,0.8714094161987305,0.6101404428482056,0.5823665857315063,292.8991394042969,297.1499938964844,293.1499938964844,0.658088743686676,-7925.61083984375,304.122802734375,0.9033383727073668,0.6799854636192322,0.4779207706451416,292.8638000488281,297.1499938964844,293.1499938964844,0.8243110179901123,-12773.130859375,304.1166076660156,0.9641979336738586,0.8124669790267944,0.7705773115158081,293.1032409667969,297.1499938964844,293.1499938964844,0.1085526794195175,-12282.2568359375,304.1502990722656,0.5555918216705322,0.1560114324092865,0.7391488552093506,290.4046630859375,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,293.1015930175781,290.4042663574219,1.0,0.720797598361969,0.4335412383079529,0.4335412383079529,1.0,1.0,-3.618893384933472,1.1958431005477903,2.423050165176392,0.3833956718444824,0.0,0.0,1.0,290.57818603515625,298.0,-18.052791595458984,-40943.58203125,4497.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.90496826171875,313.5629272460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.09869384765625,297.1499938964844,293.1499938964844,0.4337652325630188,-7355.25390625,304.1539306640625,0.8102154731750488,0.4849562048912048,0.4423457384109497,292.98736572265625,297.1499938964844,293.1499938964844,0.5766323208808899,-9676.4375,304.1376342773437,0.8703404068946838,0.6102967858314514,0.5826331377029419,292.90802001953125,297.1499938964844,293.1499938964844,0.6604146361351013,-7946.84375,304.1235046386719,0.9027507305145264,0.6814205050468445,0.4789838492870331,292.8741149902344,297.1499938964844,293.1499938964844,0.8271196484565735,-12805.6181640625,304.1175842285156,0.9635284543037416,0.8140654563903809,0.7721729278564453,293.1078186035156,297.1499938964844,293.1499938964844,0.1084181666374206,-12270.33203125,304.1504821777344,0.554325520992279,0.1557024866342544,0.7381252646446228,290.39910888671875,291.1499938964844,250.91993713378903,250.3911590576172,279.15704345703125,293.1058044433594,290.39874267578125,1.0,0.7217831611633301,0.4339061677455902,0.4339061677455902,1.0,1.0,-3.620171308517456,1.197323441505432,2.422847986221313,0.3845784366130829,0.0,0.0,1.0,292.3293762207031,298.0,-16.78082847595215,-40939.45703125,4512.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8936462402344,313.5521545410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1077880859375,297.1499938964844,293.1499938964844,0.4328761696815491,-7343.08349609375,304.15484619140625,0.808563232421875,0.483822226524353,0.4414353966712951,292.9975891113281,297.1499938964844,293.1499938964844,0.5772198438644409,-9683.2802734375,304.1387939453125,0.8692221641540527,0.6103460788726807,0.5827973484992981,292.9166259765625,297.1499938964844,293.1499938964844,0.6626205444335938,-7966.89111328125,304.12432861328125,0.9021333456039428,0.6827889680862427,0.4800010621547699,292.8841857910156,297.1499938964844,293.1499938964844,0.8297746777534485,-12836.1572265625,304.11865234375,0.9628209471702576,0.8155812621116638,0.7736914753913879,293.1122131347656,297.1499938964844,293.1499938964844,0.1082610860466957,-12256.2880859375,304.15069580078125,0.5530346632003784,0.1553751528263092,0.7370200157165527,290.3943786621094,291.1499938964844,250.9501342773437,250.41897583007807,279.1572265625,293.1099853515625,290.3940734863281,1.0,0.7227093577384949,0.4342829287052154,0.4342829287052154,1.0,1.0,-3.620995759963989,1.1986712217330933,2.422324657440185,0.3857285380363464,0.0,0.0,1.0,294.0743408203125,301.0,-15.017632484436035,-40933.79296875,4525.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8835144042969,313.5427551269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1253662109375,297.1499938964844,293.1499938964844,0.4307395815849304,-7313.8818359375,304.15679931640625,0.8050698041915894,0.4813244938850403,0.4394102096557617,293.01763916015625,297.1499938964844,293.1499938964844,0.5779018402099609,-9690.3798828125,304.1413879394531,0.8668552041053772,0.6101411581039429,0.5828389525413513,292.9332275390625,297.1499938964844,293.1499938964844,0.6666569113731384,-8003.3193359375,304.12615966796875,0.9008119702339172,0.6853352785110474,0.4819033145904541,292.9035949707031,297.1499938964844,293.1499938964844,0.8346036672592163,-12891.2080078125,304.1210632324219,0.9612995386123656,0.8183746933937073,0.7765058279037476,293.1203918457031,297.1499938964844,293.1499938964844,0.1078808680176734,-12221.96484375,304.1510925292969,0.5503911972045898,0.154671311378479,0.7345874309539795,290.3877258300781,291.1499938964844,251.0127410888672,250.4766387939453,279.1576843261719,293.1181640625,290.3875732421875,1.0,0.7243927717208862,0.4350728690624237,0.4350728690624237,1.0,1.0,-3.621359348297119,1.2009977102279663,2.420361518859864,0.3879424035549164,0.0,0.0,1.0,297.54327392578125,304.0,-10.4784517288208,-40919.29296875,4547.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.86773681640625,313.52886962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1253662109375,297.1499938964844,293.1499938964844,0.4307395815849304,-7313.8818359375,304.15679931640625,0.8050698041915894,0.4813244938850403,0.4394102096557617,293.01763916015625,297.1499938964844,293.1499938964844,0.5779018402099609,-9690.3798828125,304.1413879394531,0.8668552041053772,0.6101411581039429,0.5828389525413513,292.9332275390625,297.1499938964844,293.1499938964844,0.6666569113731384,-8003.3193359375,304.12615966796875,0.9008119702339172,0.6853352785110474,0.4819033145904541,292.9035949707031,297.1499938964844,293.1499938964844,0.8346036672592163,-12891.2080078125,304.1210632324219,0.9612995386123656,0.8183746933937073,0.7765058279037476,293.1203918457031,297.1499938964844,293.1499938964844,0.1078808680176734,-12221.96484375,304.1510925292969,0.5503911972045898,0.154671311378479,0.7345874309539795,290.3877258300781,291.1499938964844,251.0127410888672,250.4766387939453,279.1576843261719,293.1181640625,290.3875732421875,1.0,0.7243927717208862,0.4350728690624237,0.4350728690624237,1.0,1.0,-3.621359348297119,1.2009977102279663,2.420361518859864,0.3879424035549164,0.0,0.0,1.0,297.54327392578125,304.0,-10.4784517288208,-40919.29296875,4547.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.86773681640625,313.52886962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1422119140625,297.1499938964844,293.1499938964844,0.4281148314476013,-7278.0693359375,304.1589050292969,0.8013761639595032,0.4785260260105133,0.4371161460876465,293.037109375,297.1499938964844,293.1499938964844,0.5779111385345459,-9688.5595703125,304.14422607421875,0.8643270134925842,0.6095395088195801,0.5825081467628479,292.9489440917969,297.1499938964844,293.1499938964844,0.6701692938804626,-8034.69384765625,304.12823486328125,0.8993849754333496,0.6876351833343506,0.4836350381374359,292.9220886230469,297.1499938964844,293.1499938964844,0.8387583494186401,-12937.9296875,304.123779296875,0.9596433639526368,0.8208587765693665,0.7790307998657227,293.1278076171875,297.1499938964844,293.1499938964844,0.1074161231517791,-12179.6220703125,304.1514892578125,0.5476815104484558,0.1539096981287002,0.7318939566612244,290.3851928710937,291.1499938964844,251.0782928466797,250.5370178222656,279.1581420898437,293.126220703125,290.3851623535156,1.0,0.7258602380752563,0.4359122514724731,0.4359122514724731,1.0,1.0,-3.620084047317505,1.2028591632843018,2.417224884033203,0.3900514245033264,0.0,0.0,1.0,300.9820556640625,307.0,-5.122885704040527,-40902.09375,4565.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8589782714844,313.5223388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1422119140625,297.1499938964844,293.1499938964844,0.4281148314476013,-7278.0693359375,304.1589050292969,0.8013761639595032,0.4785260260105133,0.4371161460876465,293.037109375,297.1499938964844,293.1499938964844,0.5779111385345459,-9688.5595703125,304.14422607421875,0.8643270134925842,0.6095395088195801,0.5825081467628479,292.9489440917969,297.1499938964844,293.1499938964844,0.6701692938804626,-8034.69384765625,304.12823486328125,0.8993849754333496,0.6876351833343506,0.4836350381374359,292.9220886230469,297.1499938964844,293.1499938964844,0.8387583494186401,-12937.9296875,304.123779296875,0.9596433639526368,0.8208587765693665,0.7790307998657227,293.1278076171875,297.1499938964844,293.1499938964844,0.1074161231517791,-12179.6220703125,304.1514892578125,0.5476815104484558,0.1539096981287002,0.7318939566612244,290.3851928710937,291.1499938964844,251.0782928466797,250.5370178222656,279.1581420898437,293.126220703125,290.3851623535156,1.0,0.7258602380752563,0.4359122514724731,0.4359122514724731,1.0,1.0,-3.620084047317505,1.2028591632843018,2.417224884033203,0.3900514245033264,0.0,0.0,1.0,300.9820556640625,307.0,-5.122885704040527,-40902.09375,4565.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8589782714844,313.5223388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.158203125,297.1499938964844,293.1499938964844,0.4250400066375732,-7236.17822265625,304.1610412597656,0.7975394129753113,0.4754751026630401,0.4345864057540893,293.0560302734375,297.1499938964844,293.1499938964844,0.5772606134414673,-9678.052734375,304.1472473144531,0.8616469502449036,0.6085577607154846,0.5818221569061279,292.9644470214844,297.1499938964844,293.1499938964844,0.6730872988700867,-8060.35205078125,304.1306457519531,0.897824764251709,0.6895801424980164,0.4851554036140442,292.9397277832031,297.1499938964844,293.1499938964844,0.8422445058822632,-12976.5205078125,304.126708984375,0.9578554034233092,0.8230537176132202,0.7812853455543518,293.1346130371094,297.1499938964844,293.1499938964844,0.106873482465744,-12129.8486328125,304.1518859863281,0.5449157357215881,0.1530948728322982,0.7289724946022034,290.38671875,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,293.1317443847656,290.3868408203125,1.0,0.7271262407302856,0.4367588460445404,0.4367588460445404,1.0,1.0,-3.617244005203247,1.2041659355163574,2.4130780696868896,0.391951322555542,0.0,0.0,1.0,304.39996337890625,310.0,0.5155572295188904,-40883.4296875,4578.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.857666015625,313.5234680175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.158203125,297.1499938964844,293.1499938964844,0.4250400066375732,-7236.17822265625,304.1610412597656,0.7975394129753113,0.4754751026630401,0.4345864057540893,293.0560302734375,297.1499938964844,293.1499938964844,0.5772606134414673,-9678.052734375,304.1472473144531,0.8616469502449036,0.6085577607154846,0.5818221569061279,292.9644470214844,297.1499938964844,293.1499938964844,0.6730872988700867,-8060.35205078125,304.1306457519531,0.897824764251709,0.6895801424980164,0.4851554036140442,292.9397277832031,297.1499938964844,293.1499938964844,0.8422445058822632,-12976.5205078125,304.126708984375,0.9578554034233092,0.8230537176132202,0.7812853455543518,293.1346130371094,297.1499938964844,293.1499938964844,0.106873482465744,-12129.8486328125,304.1518859863281,0.5449157357215881,0.1530948728322982,0.7289724946022034,290.38671875,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,293.1317443847656,290.3868408203125,1.0,0.7271262407302856,0.4367588460445404,0.4367588460445404,1.0,1.0,-3.617244005203247,1.2041659355163574,2.4130780696868896,0.391951322555542,0.0,0.0,1.0,304.39996337890625,310.0,0.5155572295188904,-40883.4296875,4578.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.857666015625,313.5234680175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
