time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546780,293.1733093261719,297.1499938964844,293.1499938964844,0.4215463399887085,-7188.62451171875,304.1631774902344,0.7935810685157776,0.4721996188163757,0.4318569004535675,293.074462890625,297.1499938964844,293.1499938964844,0.575934648513794,-9658.677734375,304.1503601074219,0.8588177561759949,0.6071983575820923,0.5807857513427734,292.97979736328125,297.1499938964844,293.1499938964844,0.6752943992614746,-8079.19775390625,304.1334228515625,0.8960946202278137,0.6911637187004089,0.4864098131656647,292.9565124511719,297.1499938964844,293.1499938964844,0.8450391292572021,-13006.7802734375,304.1297912597656,0.9559347033500672,0.824971616268158,0.7832817435264587,293.14080810546875,297.1499938964844,293.1499938964844,0.1062505915760994,-12072.3798828125,304.1523132324219,0.5420935153961182,0.1522272676229477,0.7258227467536926,290.3927307128906,291.1499938964844,251.2182159423828,250.6658477783203,279.15875244140625,293.1370849609375,290.3929748535156,1.0,0.7281954884529114,0.4376517832279205,0.4376517832279205,1.0,1.0,-3.612836837768554,1.2050142288208008,2.407822608947754,0.3937364816665649,0.0,0.0,1.0,307.8038024902344,313.0,6.580374717712402,-40863.203125,4587.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8642272949219,313.5326843261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1733093261719,297.1499938964844,293.1499938964844,0.4215463399887085,-7188.62451171875,304.1631774902344,0.7935810685157776,0.4721996188163757,0.4318569004535675,293.074462890625,297.1499938964844,293.1499938964844,0.575934648513794,-9658.677734375,304.1503601074219,0.8588177561759949,0.6071983575820923,0.5807857513427734,292.97979736328125,297.1499938964844,293.1499938964844,0.6752943992614746,-8079.19775390625,304.1334228515625,0.8960946202278137,0.6911637187004089,0.4864098131656647,292.9565124511719,297.1499938964844,293.1499938964844,0.8450391292572021,-13006.7802734375,304.1297912597656,0.9559347033500672,0.824971616268158,0.7832817435264587,293.14080810546875,297.1499938964844,293.1499938964844,0.1062505915760994,-12072.3798828125,304.1523132324219,0.5420935153961182,0.1522272676229477,0.7258227467536926,290.3927307128906,291.1499938964844,251.2182159423828,250.6658477783203,279.15875244140625,293.1370849609375,290.3929748535156,1.0,0.7281954884529114,0.4376517832279205,0.4376517832279205,1.0,1.0,-3.612836837768554,1.2050142288208008,2.407822608947754,0.3937364816665649,0.0,0.0,1.0,307.8038024902344,313.0,6.580374717712402,-40863.203125,4587.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8642272949219,313.5326843261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1806945800781,297.1499938964844,293.1499938964844,0.4196324050426483,-7162.572265625,304.16424560546875,0.7915534973144531,0.4704543352127075,0.4304081499576568,293.0835876464844,297.1499938964844,293.1499938964844,0.5750051736831665,-9645.486328125,304.1519775390625,0.8573459982872009,0.606358528137207,0.5801268815994263,292.9872436523437,297.1499938964844,293.1499938964844,0.6761596202850342,-8086.39111328125,304.1348571777344,0.8951844573020935,0.6918541193008423,0.4869621694087982,292.9646301269531,297.1499938964844,293.1499938964844,0.8461710214614868,-13018.740234375,304.13140869140625,0.9549270272254944,0.825827956199646,0.7841843962669373,293.1436767578125,297.1499938964844,293.1499938964844,0.105909988284111,-12040.8369140625,304.1524963378906,0.5406656265258789,0.1517758071422577,0.7241683602333069,290.3974304199219,291.1499938964844,251.25503540039065,250.69972229003903,279.1589660644531,293.13983154296875,290.39776611328125,1.0,0.7286579012870789,0.4381181001663208,0.4381181001663208,1.0,1.0,-3.61006236076355,1.2052792310714722,2.404783010482788,0.394595742225647,0.0,0.0,1.0,309.4986572265625,313.0,9.67069149017334,-40852.75,4590.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.87060546875,313.5404052734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1881408691406,297.1499938964844,293.1499938964844,0.4175784885883331,-7134.5869140625,304.1654052734375,0.7894719839096069,0.4685999155044555,0.4288762509822845,293.0928039550781,297.1499938964844,293.1499938964844,0.5738772749900818,-9629.6630859375,304.1536560058594,0.8558220863342285,0.6053847074508667,0.5793547034263611,292.9945373535156,297.1499938964844,293.1499938964844,0.6768779754638672,-8092.2236328125,304.13629150390625,0.8942441940307617,0.6924853324890137,0.4874733388423919,292.9725341796875,297.1499938964844,293.1499938964844,0.8471286296844482,-13028.62890625,304.1330261230469,0.9538825154304504,0.8266189694404602,0.7850267887115479,293.1464233398437,297.1499938964844,293.1499938964844,0.105551928281784,-12007.5966796875,304.1527099609375,0.5392260551452637,0.1513143628835678,0.7224714756011963,290.4032592773437,291.1499938964844,251.2925720214844,250.73426818847656,279.15924072265625,293.14263916015625,290.4036865234375,1.0,0.7290722131729126,0.4385994970798492,0.4385994970798492,1.0,1.0,-3.606878519058228,1.2054318189620972,2.40144681930542,0.3954341113567352,0.0,0.0,1.0,311.1964111328125,316.0,12.831422805786133,-40841.8671875,4591.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8789978027344,313.5502014160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2028503417969,297.1499938964844,293.1499938964844,0.4130531847476959,-7072.85205078125,304.16778564453125,0.7851597666740417,0.4646501243114471,0.4255681335926056,293.111328125,297.1499938964844,293.1499938964844,0.5710088014602661,-9589.8916015625,304.1572265625,0.8526230454444885,0.6030799746513367,0.577460765838623,293.008544921875,297.1499938964844,293.1499938964844,0.6778795719146729,-8099.8740234375,304.1391906738281,0.8922871947288513,0.6935817003250122,0.4883801639080047,292.9878234863281,297.1499938964844,293.1499938964844,0.8485182523727417,-13042.1787109375,304.1363830566406,0.9516936540603638,0.8280131220817566,0.7865365743637085,293.15155029296875,297.1499938964844,293.1499938964844,0.104785680770874,-11936.21484375,304.153076171875,0.5363236665725708,0.1503650993108749,0.7189640998840332,290.41851806640625,291.1499938964844,251.36984252929688,250.80535888671875,279.1597900390625,293.1485290527344,290.4190673828125,1.0,0.72975754737854,0.4396076798439026,0.4396076798439026,1.0,1.0,-3.5993099212646484,1.2054085731506348,2.3939013481140137,0.397043228149414,0.0,0.0,1.0,314.5909118652344,319.0,19.32811164855957,-40819.13671875,4591.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.90203857421875,313.57623291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2028503417969,297.1499938964844,293.1499938964844,0.4130531847476959,-7072.85205078125,304.16778564453125,0.7851597666740417,0.4646501243114471,0.4255681335926056,293.111328125,297.1499938964844,293.1499938964844,0.5710088014602661,-9589.8916015625,304.1572265625,0.8526230454444885,0.6030799746513367,0.577460765838623,293.008544921875,297.1499938964844,293.1499938964844,0.6778795719146729,-8099.8740234375,304.1391906738281,0.8922871947288513,0.6935817003250122,0.4883801639080047,292.9878234863281,297.1499938964844,293.1499938964844,0.8485182523727417,-13042.1787109375,304.1363830566406,0.9516936540603638,0.8280131220817566,0.7865365743637085,293.15155029296875,297.1499938964844,293.1499938964844,0.104785680770874,-11936.21484375,304.153076171875,0.5363236665725708,0.1503650993108749,0.7189640998840332,290.41851806640625,291.1499938964844,251.36984252929688,250.80535888671875,279.1597900390625,293.1485290527344,290.4190673828125,1.0,0.72975754737854,0.4396076798439026,0.4396076798439026,1.0,1.0,-3.5993099212646484,1.2054085731506348,2.3939013481140137,0.397043228149414,0.0,0.0,1.0,314.5909118652344,319.0,19.32811164855957,-40819.13671875,4591.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.90203857421875,313.57623291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2166748046875,297.1499938964844,293.1499938964844,0.4081140756607055,-7005.4443359375,304.1700744628906,0.7807592153549194,0.4605037569999695,0.4220545887947082,293.12945556640625,297.1499938964844,293.1499938964844,0.5674090385437012,-9540.5361328125,304.1607971191406,0.8492924571037292,0.6003793478012085,0.5751741528511047,293.0218200683594,297.1499938964844,293.1499938964844,0.678317129611969,-8102.35400390625,304.1420593261719,0.8902674913406372,0.6944655776023865,0.4891386926174164,293.0023803710937,297.1499938964844,293.1499938964844,0.8492177724838257,-13047.6240234375,304.1397399902344,0.9494120478630066,0.8291634321212769,0.7878173589706421,293.1561889648437,297.1499938964844,293.1499938964844,0.103957898914814,-11858.779296875,304.1534118652344,0.5334223508834839,0.1493865400552749,0.7153204679489136,290.4382629394531,291.1499938964844,251.4499969482422,250.87908935546875,279.1603698730469,293.1546630859375,290.43896484375,1.0,0.7302678823471069,0.4406737387180328,0.4406737387180328,1.0,1.0,-3.5904035568237305,1.205032467842102,2.385371208190918,0.398587167263031,0.0,0.0,1.0,317.9461364746094,322.0,25.59747314453125,-40796.734375,4587.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9334716796875,313.6105651855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2166748046875,297.1499938964844,293.1499938964844,0.4081140756607055,-7005.4443359375,304.1700744628906,0.7807592153549194,0.4605037569999695,0.4220545887947082,293.12945556640625,297.1499938964844,293.1499938964844,0.5674090385437012,-9540.5361328125,304.1607971191406,0.8492924571037292,0.6003793478012085,0.5751741528511047,293.0218200683594,297.1499938964844,293.1499938964844,0.678317129611969,-8102.35400390625,304.1420593261719,0.8902674913406372,0.6944655776023865,0.4891386926174164,293.0023803710937,297.1499938964844,293.1499938964844,0.8492177724838257,-13047.6240234375,304.1397399902344,0.9494120478630066,0.8291634321212769,0.7878173589706421,293.1561889648437,297.1499938964844,293.1499938964844,0.103957898914814,-11858.779296875,304.1534118652344,0.5334223508834839,0.1493865400552749,0.7153204679489136,290.4382629394531,291.1499938964844,251.4499969482422,250.87908935546875,279.1603698730469,293.1546630859375,290.43896484375,1.0,0.7302678823471069,0.4406737387180328,0.4406737387180328,1.0,1.0,-3.5904035568237305,1.205032467842102,2.385371208190918,0.398587167263031,0.0,0.0,1.0,317.9461364746094,322.0,25.59747314453125,-40796.734375,4587.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9334716796875,313.6105651855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.23016357421875,297.1499938964844,293.1499938964844,0.4027681052684784,-6932.36767578125,304.1723022460937,0.776201069355011,0.4560792744159698,0.4183398783206939,293.1477355957031,297.1499938964844,293.1499938964844,0.56305992603302,-9481.275390625,304.1644592285156,0.8457483053207397,0.5971919298171997,0.572483479976654,293.0351867675781,297.1499938964844,293.1499938964844,0.678106963634491,-8098.78759765625,304.1450500488281,0.8880676627159119,0.6950057148933411,0.4897019267082214,293.0170288085937,297.1499938964844,293.1499938964844,0.849136471748352,-13043.7392578125,304.143310546875,0.946904957294464,0.8299374580383301,0.7888049483299255,293.1611328125,297.1499938964844,293.1499938964844,0.1030010357499122,-11768.9365234375,304.1539001464844,0.5303472876548767,0.148224651813507,0.7111624479293823,290.4628295898437,291.1499938964844,251.5347442626953,250.95700073242188,279.16119384765625,293.1617431640625,290.4637145996094,1.0,0.7305799722671509,0.4418333768844604,0.4418333768844604,1.0,1.0,-3.579565048217773,1.2041659355163574,2.375399112701416,0.4000904262065887,0.0,0.0,1.0,321.3753662109375,325.0,32.49927520751953,-40770.5546875,4578.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.97320556640625,313.6537170410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.23016357421875,297.1499938964844,293.1499938964844,0.4027681052684784,-6932.36767578125,304.1723022460937,0.776201069355011,0.4560792744159698,0.4183398783206939,293.1477355957031,297.1499938964844,293.1499938964844,0.56305992603302,-9481.275390625,304.1644592285156,0.8457483053207397,0.5971919298171997,0.572483479976654,293.0351867675781,297.1499938964844,293.1499938964844,0.678106963634491,-8098.78759765625,304.1450500488281,0.8880676627159119,0.6950057148933411,0.4897019267082214,293.0170288085937,297.1499938964844,293.1499938964844,0.849136471748352,-13043.7392578125,304.143310546875,0.946904957294464,0.8299374580383301,0.7888049483299255,293.1611328125,297.1499938964844,293.1499938964844,0.1030010357499122,-11768.9365234375,304.1539001464844,0.5303472876548767,0.148224651813507,0.7111624479293823,290.4628295898437,291.1499938964844,251.5347442626953,250.95700073242188,279.16119384765625,293.1617431640625,290.4637145996094,1.0,0.7305799722671509,0.4418333768844604,0.4418333768844604,1.0,1.0,-3.579565048217773,1.2041659355163574,2.375399112701416,0.4000904262065887,0.0,0.0,1.0,321.3753662109375,325.0,32.49927520751953,-40770.5546875,4578.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.97320556640625,313.6537170410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2433166503906,297.1499938964844,293.1499938964844,0.3968878984451294,-6851.7275390625,304.1746520996094,0.7714017033576965,0.4513757526874542,0.4143624305725097,293.16619873046875,297.1499938964844,293.1499938964844,0.5577875971794128,-9409.62109375,304.1683959960937,0.8419042229652405,0.5935046672821045,0.5693122148513794,293.048583984375,297.1499938964844,293.1499938964844,0.6770412921905518,-8087.11572265625,304.1484680175781,0.8855913281440735,0.6951937079429626,0.4900113642215729,293.03173828125,297.1499938964844,293.1499938964844,0.8480299115180969,-13027.3857421875,304.1473693847656,0.9440573453903198,0.8303175568580627,0.7894139289855957,293.1666259765625,297.1499938964844,293.1499938964844,0.101801574230194,-11655.9462890625,304.15460205078125,0.5268962979316711,0.1468332707881927,0.7059361338615417,290.49432373046875,291.1499938964844,251.62548828125,251.0403594970703,279.16229248046875,293.16998291015625,290.4954833984375,1.0,0.7306084632873535,0.4431174993515014,0.4431174993515014,1.0,1.0,-3.5657858848571777,1.2025190591812134,2.363266944885254,0.4014499485492706,0.0,0.0,1.0,324.9369812011719,328.0,41.40632629394531,-40736.9765625,4562.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0238037109375,313.7087097167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2433166503906,297.1499938964844,293.1499938964844,0.3968878984451294,-6851.7275390625,304.1746520996094,0.7714017033576965,0.4513757526874542,0.4143624305725097,293.16619873046875,297.1499938964844,293.1499938964844,0.5577875971794128,-9409.62109375,304.1683959960937,0.8419042229652405,0.5935046672821045,0.5693122148513794,293.048583984375,297.1499938964844,293.1499938964844,0.6770412921905518,-8087.11572265625,304.1484680175781,0.8855913281440735,0.6951937079429626,0.4900113642215729,293.03173828125,297.1499938964844,293.1499938964844,0.8480299115180969,-13027.3857421875,304.1473693847656,0.9440573453903198,0.8303175568580627,0.7894139289855957,293.1666259765625,297.1499938964844,293.1499938964844,0.101801574230194,-11655.9462890625,304.15460205078125,0.5268962979316711,0.1468332707881927,0.7059361338615417,290.49432373046875,291.1499938964844,251.62548828125,251.0403594970703,279.16229248046875,293.16998291015625,290.4954833984375,1.0,0.7306084632873535,0.4431174993515014,0.4431174993515014,1.0,1.0,-3.5657858848571777,1.2025190591812134,2.363266944885254,0.4014499485492706,0.0,0.0,1.0,324.9369812011719,328.0,41.40632629394531,-40736.9765625,4562.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0238037109375,313.7087097167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2496337890625,297.1499938964844,293.1499938964844,0.3937828540802002,-6809.0615234375,304.1758117675781,0.768976628780365,0.4489504992961883,0.4123030602931976,293.17529296875,297.1499938964844,293.1499938964844,0.5548403263092041,-9369.646484375,304.17041015625,0.83992999792099,0.5915070176124573,0.5675758719444275,293.0551452636719,297.1499938964844,293.1499938964844,0.6762216091156006,-8078.61376953125,304.1502380371094,0.8843166828155518,0.6951913237571716,0.4900948107242584,293.0389709472656,297.1499938964844,293.1499938964844,0.8471207618713379,-13014.9736328125,304.1495056152344,0.9425782561302184,0.8303931355476379,0.7896053791046143,293.1693420410156,297.1499938964844,293.1499938964844,0.1011361852288246,-11593.1083984375,304.15496826171875,0.5251116156578064,0.1460873037576675,0.7030601501464844,290.5126342773437,291.1499938964844,251.67295837402344,251.08395385742188,279.162841796875,293.1742858886719,290.5138854980469,1.0,0.7305243015289307,0.4438001811504364,0.4438001811504364,1.0,1.0,-3.558091878890991,1.2014927864074707,2.3565990924835205,0.4020963013172149,0.0,0.0,1.0,326.7031555175781,328.0,45.980934143066406,-40719.73828125,4552.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0536804199219,313.7408142089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2557678222656,297.1499938964844,293.1499938964844,0.390583723783493,-6765.04638671875,304.17694091796875,0.7665500640869141,0.4464835524559021,0.4102044105529785,293.1842956542969,297.1499938964844,293.1499938964844,0.5517063736915588,-9327.1904296875,304.1723937988281,0.837935209274292,0.589417040348053,0.5657500624656677,293.0615539550781,297.1499938964844,293.1499938964844,0.6752290725708008,-8068.52294921875,304.1519775390625,0.8830332159996033,0.6951324939727783,0.4901379942893982,293.04608154296875,297.1499938964844,293.1499938964844,0.8459948897361755,-13000.01953125,304.151611328125,0.9410801529884338,0.8304020166397095,0.7897323369979858,293.1719970703125,297.1499938964844,293.1499938964844,0.1004392728209495,-11527.1787109375,304.15533447265625,0.523314356803894,0.1453191041946411,0.7000689506530762,290.532470703125,291.1499938964844,251.72178649902344,251.12876892089844,279.1633605957031,293.1786804199219,290.5338439941406,1.0,0.7303833365440369,0.4445073008537292,0.4445073008537292,1.0,1.0,-3.549978256225586,1.20036518573761,2.3496131896972656,0.4027295112609863,0.0,0.0,1.0,328.4478759765625,331.0,50.43755722045898,-40702.78515625,4540.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0865173339844,313.7758483886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2674255371094,297.1499938964844,293.1499938964844,0.3839350938796997,-6673.37646484375,304.17901611328125,0.7617068290710449,0.4414351284503937,0.4059009850025177,293.2017517089844,297.1499938964844,293.1499938964844,0.5449385643005371,-9235.6298828125,304.1761779785156,0.8339008688926697,0.5850034952163696,0.5618640184402466,293.0739440917969,297.1499938964844,293.1499938964844,0.6727592945098877,-8043.9111328125,304.1554260253906,0.8804513216018677,0.6948575973510742,0.4901125431060791,293.05987548828125,297.1499938964844,293.1499938964844,0.8431342244148254,-12963.0283203125,304.15582275390625,0.9380424618721008,0.8302353024482727,0.7898088097572327,293.1770935058594,297.1499938964844,293.1499938964844,0.0989691391587257,-11387.7197265625,304.156005859375,0.5197123289108276,0.1437282562255859,0.6938204765319824,290.5765075683594,291.1499938964844,251.82321166992188,251.22178649902344,279.1643371582031,293.1875305175781,290.5780639648437,1.0,0.729952871799469,0.4459900557994842,0.4459900557994842,1.0,1.0,-3.5326735973358154,1.1978542804718018,2.3348190784454346,0.403965950012207,0.0,0.0,1.0,331.8725280761719,334.0,58.81161117553711,-40670.203125,4514.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.16046142578125,313.8540954589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2674255371094,297.1499938964844,293.1499938964844,0.3839350938796997,-6673.37646484375,304.17901611328125,0.7617068290710449,0.4414351284503937,0.4059009850025177,293.2017517089844,297.1499938964844,293.1499938964844,0.5449385643005371,-9235.6298828125,304.1761779785156,0.8339008688926697,0.5850034952163696,0.5618640184402466,293.0739440917969,297.1499938964844,293.1499938964844,0.6727592945098877,-8043.9111328125,304.1554260253906,0.8804513216018677,0.6948575973510742,0.4901125431060791,293.05987548828125,297.1499938964844,293.1499938964844,0.8431342244148254,-12963.0283203125,304.15582275390625,0.9380424618721008,0.8302353024482727,0.7898088097572327,293.1770935058594,297.1499938964844,293.1499938964844,0.0989691391587257,-11387.7197265625,304.156005859375,0.5197123289108276,0.1437282562255859,0.6938204765319824,290.5765075683594,291.1499938964844,251.82321166992188,251.22178649902344,279.1643371582031,293.1875305175781,290.5780639648437,1.0,0.729952871799469,0.4459900557994842,0.4459900557994842,1.0,1.0,-3.5326735973358154,1.1978542804718018,2.3348190784454346,0.403965950012207,0.0,0.0,1.0,331.8725280761719,334.0,58.81161117553711,-40670.203125,4514.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.16046142578125,313.8540954589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2783508300781,297.1499938964844,293.1499938964844,0.3769940733909607,-6577.375,304.180908203125,0.7568849325180054,0.4362462759017944,0.4014680981636047,293.2183837890625,297.1499938964844,293.1499938964844,0.5375924110412598,-9136.3544921875,304.1796875,0.8298170566558838,0.5803170204162598,0.5577121376991272,293.08575439453125,297.1499938964844,293.1499938964844,0.6696911454200745,-8013.84619140625,304.1587219238281,0.8778534531593323,0.6943870186805725,0.4899490177631378,293.0730895996094,297.1499938964844,293.1499938964844,0.8395190238952637,-12917.3095703125,304.159912109375,0.9349572062492372,0.8298394083976746,0.789667010307312,293.1818542480469,297.1499938964844,293.1499938964844,0.0974144041538238,-11239.7451171875,304.1565856933594,0.5161206722259521,0.1420772075653076,0.6872819662094116,290.62579345703125,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.19647216796875,290.6275329589844,1.0,0.7293530702590942,0.4475581645965576,0.4475581645965576,1.0,1.0,-3.514115571975708,1.195046067237854,2.319069623947144,0.405165821313858,0.0,0.0,1.0,335.22344970703125,337.0,66.41767120361328,-40639.39453125,4484.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.24462890625,313.9422607421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2783508300781,297.1499938964844,293.1499938964844,0.3769940733909607,-6577.375,304.180908203125,0.7568849325180054,0.4362462759017944,0.4014680981636047,293.2183837890625,297.1499938964844,293.1499938964844,0.5375924110412598,-9136.3544921875,304.1796875,0.8298170566558838,0.5803170204162598,0.5577121376991272,293.08575439453125,297.1499938964844,293.1499938964844,0.6696911454200745,-8013.84619140625,304.1587219238281,0.8778534531593323,0.6943870186805725,0.4899490177631378,293.0730895996094,297.1499938964844,293.1499938964844,0.8395190238952637,-12917.3095703125,304.159912109375,0.9349572062492372,0.8298394083976746,0.789667010307312,293.1818542480469,297.1499938964844,293.1499938964844,0.0974144041538238,-11239.7451171875,304.1565856933594,0.5161206722259521,0.1420772075653076,0.6872819662094116,290.62579345703125,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.19647216796875,290.6275329589844,1.0,0.7293530702590942,0.4475581645965576,0.4475581645965576,1.0,1.0,-3.514115571975708,1.195046067237854,2.319069623947144,0.405165821313858,0.0,0.0,1.0,335.22344970703125,337.0,66.41767120361328,-40639.39453125,4484.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.24462890625,313.9422607421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2885131835937,297.1499938964844,293.1499938964844,0.3698025345802307,-6477.55322265625,304.1825866699219,0.7520879507064819,0.4309286177158355,0.3969169855117798,293.23419189453125,297.1499938964844,293.1499938964844,0.5297365784645081,-9030.1884765625,304.182861328125,0.8256739377975464,0.5753782391548157,0.5533193349838257,293.09698486328125,297.1499938964844,293.1499938964844,0.6660716533660889,-7978.75830078125,304.1618347167969,0.8752384185791016,0.6937329173088074,0.4896567761898041,293.085693359375,297.1499938964844,293.1499938964844,0.8352052569389343,-12863.53125,304.1637878417969,0.931826949119568,0.8292285799980164,0.7893217206001282,293.1862487792969,297.1499938964844,293.1499938964844,0.0957901030778884,-11084.7080078125,304.1571044921875,0.5125533938407898,0.1403765380382537,0.680508553981781,290.67987060546875,291.1499938964844,252.0397186279297,251.4201202392578,279.1660461425781,293.20538330078125,290.6817626953125,1.0,0.7286100387573242,0.4492060244083404,0.4492060244083404,1.0,1.0,-3.494443893432617,1.1919670104980469,2.3024768829345703,0.4063251316547394,0.0,0.0,1.0,338.5187683105469,340.0,73.33767700195312,-40610.01953125,4451.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3380126953125,314.0394897460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2885131835937,297.1499938964844,293.1499938964844,0.3698025345802307,-6477.55322265625,304.1825866699219,0.7520879507064819,0.4309286177158355,0.3969169855117798,293.23419189453125,297.1499938964844,293.1499938964844,0.5297365784645081,-9030.1884765625,304.182861328125,0.8256739377975464,0.5753782391548157,0.5533193349838257,293.09698486328125,297.1499938964844,293.1499938964844,0.6660716533660889,-7978.75830078125,304.1618347167969,0.8752384185791016,0.6937329173088074,0.4896567761898041,293.085693359375,297.1499938964844,293.1499938964844,0.8352052569389343,-12863.53125,304.1637878417969,0.931826949119568,0.8292285799980164,0.7893217206001282,293.1862487792969,297.1499938964844,293.1499938964844,0.0957901030778884,-11084.7080078125,304.1571044921875,0.5125533938407898,0.1403765380382537,0.680508553981781,290.67987060546875,291.1499938964844,252.0397186279297,251.4201202392578,279.1660461425781,293.20538330078125,290.6817626953125,1.0,0.7286100387573242,0.4492060244083404,0.4492060244083404,1.0,1.0,-3.494443893432617,1.1919670104980469,2.3024768829345703,0.4063251316547394,0.0,0.0,1.0,338.5187683105469,340.0,73.33767700195312,-40610.01953125,4451.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3380126953125,314.0394897460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.2980041503906,297.1499938964844,293.1499938964844,0.3623980581760406,-6374.36474609375,304.1840515136719,0.7473175525665283,0.4254937171936035,0.3922582864761352,293.24920654296875,297.1499938964844,293.1499938964844,0.5214237570762634,-8917.734375,304.1857604980469,0.8214514851570129,0.5701999664306641,0.5486993193626404,293.1076965332031,297.1499938964844,293.1499938964844,0.6619423627853394,-7939.0107421875,304.1647644042969,0.8726056218147278,0.6929057240486145,0.4892435371875763,293.0977478027344,297.1499938964844,293.1499938964844,0.8302429914474487,-12802.2578125,304.1674499511719,0.928655445575714,0.8284144401550293,0.7887847423553467,293.1903076171875,297.1499938964844,293.1499938964844,0.094106987118721,-10923.6875,304.15753173828125,0.5090185403823853,0.138633519411087,0.6735380291938782,290.7383728027344,291.1499938964844,252.1539459228516,251.52459716796875,279.1668395996094,293.2142639160156,290.7404479980469,1.0,0.7277432680130005,0.4509288668632507,0.4509288668632507,1.0,1.0,-3.473756790161133,1.1886314153671265,2.285125255584717,0.4074365794658661,0.0,0.0,1.0,341.7731628417969,343.0,79.7054214477539,-40581.64453125,4415.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4398498535156,314.1449890136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.2980041503906,297.1499938964844,293.1499938964844,0.3623980581760406,-6374.36474609375,304.1840515136719,0.7473175525665283,0.4254937171936035,0.3922582864761352,293.24920654296875,297.1499938964844,293.1499938964844,0.5214237570762634,-8917.734375,304.1857604980469,0.8214514851570129,0.5701999664306641,0.5486993193626404,293.1076965332031,297.1499938964844,293.1499938964844,0.6619423627853394,-7939.0107421875,304.1647644042969,0.8726056218147278,0.6929057240486145,0.4892435371875763,293.0977478027344,297.1499938964844,293.1499938964844,0.8302429914474487,-12802.2578125,304.1674499511719,0.928655445575714,0.8284144401550293,0.7887847423553467,293.1903076171875,297.1499938964844,293.1499938964844,0.094106987118721,-10923.6875,304.15753173828125,0.5090185403823853,0.138633519411087,0.6735380291938782,290.7383728027344,291.1499938964844,252.1539459228516,251.52459716796875,279.1668395996094,293.2142639160156,290.7404479980469,1.0,0.7277432680130005,0.4509288668632507,0.4509288668632507,1.0,1.0,-3.473756790161133,1.1886314153671265,2.285125255584717,0.4074365794658661,0.0,0.0,1.0,341.7731628417969,343.0,79.7054214477539,-40581.64453125,4415.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4398498535156,314.1449890136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3025207519531,297.1499938964844,293.1499938964844,0.3586249351501465,-6321.6123046875,304.1847229003906,0.7449420690536499,0.4227350354194641,0.3898912072181701,293.2564392089844,297.1499938964844,293.1499938964844,0.5171069502830505,-8859.2626953125,304.1871032714844,0.819301426410675,0.5675226449966431,0.5463058352470398,293.1128234863281,297.1499938964844,293.1499938964844,0.6596947908401489,-7917.45849609375,304.1661682128906,0.8712822198867798,0.6924290060997009,0.4889928996562958,293.1035461425781,297.1499938964844,293.1499938964844,0.8275285363197327,-12768.9150390625,304.169189453125,0.9270557165145874,0.8279331922531128,0.7884464263916016,293.1922302246094,297.1499938964844,293.1499938964844,0.0932455062866211,-10841.16015625,304.15771484375,0.5072643160820007,0.1377476900815963,0.6699864268302917,290.76922607421875,291.1499938964844,252.21237182617188,251.57798767089844,279.1672058105469,293.2186889648437,290.7713928222656,1.0,0.7272675633430481,0.4518172144889831,0.4518172144889831,1.0,1.0,-3.463050603866577,1.1868680715560913,2.2761826515197754,0.407971054315567,0.0,0.0,1.0,343.3881225585937,343.0,82.7148666381836,-40567.734375,4396.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4937438964844,314.20074462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.30682373046875,297.1499938964844,293.1499938964844,0.354811280965805,-6268.1708984375,304.1853332519531,0.7425730228424072,0.4199517369270324,0.3875011503696441,293.2634582519531,297.1499938964844,293.1499938964844,0.5126926302909851,-8799.400390625,304.1883544921875,0.8171204924583435,0.5647894144058228,0.5438592433929443,293.11785888671875,297.1499938964844,293.1499938964844,0.6573335528373718,-7894.8564453125,304.1675109863281,0.8699550628662109,0.6919125318527222,0.4887145757675171,293.1092224121094,297.1499938964844,293.1499938964844,0.8246687054634094,-12733.8779296875,304.1708984375,0.925448715686798,0.8274050951004028,0.7880640029907227,293.19403076171875,297.1499938964844,293.1499938964844,0.0923722684383392,-10757.4462890625,304.15789794921875,0.5055195689201355,0.1368532925844192,0.6663958430290222,290.8011169433594,291.1499938964844,252.27159118652344,251.632080078125,279.1675720214844,293.2230834960937,290.8033142089844,1.0,0.7267664074897766,0.4527226984500885,0.4527226984500885,1.0,1.0,-3.452120065689087,1.1850436925888062,2.267076253890991,0.4084904789924621,0.0,0.0,1.0,344.9962463378906,346.0,85.63304138183594,-40553.94140625,4377.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.549560546875,314.2583312988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.31500244140625,297.1499938964844,293.1499938964844,0.3470794260501861,-6159.42724609375,304.1864318847656,0.7378525137901306,0.4143173694610595,0.3826587498188019,293.27703857421875,297.1499938964844,293.1499938964844,0.5035936832427979,-8675.7548828125,304.19073486328125,0.8126464486122131,0.5591614246368408,0.5388131141662598,293.12750244140625,297.1499938964844,293.1499938964844,0.6522877812385559,-7846.650390625,304.1700744628906,0.8672912120819092,0.690765380859375,0.4880783557891845,293.12017822265625,297.1499938964844,293.1499938964844,0.8185348510742188,-12658.9482421875,304.17413330078125,0.9222193360328674,0.8262140154838562,0.7871724963188171,293.1974792480469,297.1499938964844,293.1499938964844,0.09059339761734,-10586.7939453125,304.1582336425781,0.5020577311515808,0.1350412964820861,0.6591075658798218,290.86773681640625,291.1499938964844,252.39219665527344,251.7421722412109,279.1682434082031,293.2318115234375,290.8700866699219,1.0,0.7256940603256226,0.4545830190181732,0.4545830190181732,1.0,1.0,-3.429623603820801,1.1812167167663574,2.248406887054444,0.4094807207584381,0.0,0.0,1.0,348.1947326660156,349.0,91.24388885498048,-40526.58984375,4336.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.66656494140625,314.37890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.31500244140625,297.1499938964844,293.1499938964844,0.3470794260501861,-6159.42724609375,304.1864318847656,0.7378525137901306,0.4143173694610595,0.3826587498188019,293.27703857421875,297.1499938964844,293.1499938964844,0.5035936832427979,-8675.7548828125,304.19073486328125,0.8126464486122131,0.5591614246368408,0.5388131141662598,293.12750244140625,297.1499938964844,293.1499938964844,0.6522877812385559,-7846.650390625,304.1700744628906,0.8672912120819092,0.690765380859375,0.4880783557891845,293.12017822265625,297.1499938964844,293.1499938964844,0.8185348510742188,-12658.9482421875,304.17413330078125,0.9222193360328674,0.8262140154838562,0.7871724963188171,293.1974792480469,297.1499938964844,293.1499938964844,0.09059339761734,-10586.7939453125,304.1582336425781,0.5020577311515808,0.1350412964820861,0.6591075658798218,290.86773681640625,291.1499938964844,252.39219665527344,251.7421722412109,279.1682434082031,293.2318115234375,290.8700866699219,1.0,0.7256940603256226,0.4545830190181732,0.4545830190181732,1.0,1.0,-3.429623603820801,1.1812167167663574,2.248406887054444,0.4094807207584381,0.0,0.0,1.0,348.1947326660156,349.0,91.24388885498048,-40526.58984375,4336.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.66656494140625,314.37890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32257080078125,297.1499938964844,293.1499938964844,0.3392291367053985,-6048.4541015625,304.1873779296875,0.7331457138061523,0.408601850271225,0.3777409195899963,293.2899169921875,297.1499938964844,293.1499938964844,0.4941606819629669,-8547.1513671875,304.19287109375,0.8079794049263,0.5533246994018555,0.5335689187049866,293.1366882324219,297.1499938964844,293.1499938964844,0.6468303799629211,-7794.59326171875,304.1724548339844,0.8646172285079956,0.6894711256027222,0.4873396456241607,293.130615234375,297.1499938964844,293.1499938964844,0.811872661113739,-12577.78125,304.1771850585937,0.9189801812171936,0.824849009513855,0.7861173152923584,293.2006225585937,297.1499938964844,293.1499938964844,0.0887749716639518,-10412.275390625,304.15850830078125,0.4986283481121063,0.1332014799118042,0.6516914367675781,290.9381103515625,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.24041748046875,290.9406433105469,1.0,0.7245357036590576,0.4565061330795288,0.4565061330795288,1.0,1.0,-3.406324863433838,1.1771535873413086,2.2291712760925293,0.4103991091251373,0.0,0.0,1.0,351.3721008300781,352.0,96.59770965576172,-40499.43359375,4294.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7904968261719,314.50640869140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32257080078125,297.1499938964844,293.1499938964844,0.3392291367053985,-6048.4541015625,304.1873779296875,0.7331457138061523,0.408601850271225,0.3777409195899963,293.2899169921875,297.1499938964844,293.1499938964844,0.4941606819629669,-8547.1513671875,304.19287109375,0.8079794049263,0.5533246994018555,0.5335689187049866,293.1366882324219,297.1499938964844,293.1499938964844,0.6468303799629211,-7794.59326171875,304.1724548339844,0.8646172285079956,0.6894711256027222,0.4873396456241607,293.130615234375,297.1499938964844,293.1499938964844,0.811872661113739,-12577.78125,304.1771850585937,0.9189801812171936,0.824849009513855,0.7861173152923584,293.2006225585937,297.1499938964844,293.1499938964844,0.0887749716639518,-10412.275390625,304.15850830078125,0.4986283481121063,0.1332014799118042,0.6516914367675781,290.9381103515625,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.24041748046875,290.9406433105469,1.0,0.7245357036590576,0.4565061330795288,0.4565061330795288,1.0,1.0,-3.406324863433838,1.1771535873413086,2.2291712760925293,0.4103991091251373,0.0,0.0,1.0,351.3721008300781,352.0,96.59770965576172,-40499.43359375,4294.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7904968261719,314.50640869140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3295288085937,297.1499938964844,293.1499938964844,0.3312867879867553,-5935.56982421875,304.1881408691406,0.7284333109855652,0.4028171598911285,0.3727582395076751,293.3022155761719,297.1499938964844,293.1499938964844,0.4844269752502441,-8413.9462890625,304.1947937011719,0.8030819892883301,0.5472886562347412,0.5281351804733276,293.1454162597656,297.1499938964844,293.1499938964844,0.640986442565918,-7738.880859375,304.1747131347656,0.8619368076324463,0.6880368590354919,0.4865033328533172,293.1405944824219,297.1499938964844,293.1499938964844,0.8047131299972534,-12490.6787109375,304.1800537109375,0.91574627161026,0.8233177661895752,0.7849058508872986,293.2034912109375,297.1499938964844,293.1499938964844,0.0869210064411163,-10234.3994140625,304.1587829589844,0.4952203929424286,0.1313375532627105,0.6441640853881836,291.0121154785156,291.1499938964844,252.640625,251.9685516357422,279.1695251464844,293.2489013671875,291.0148010253906,1.0,0.7233002185821533,0.4584881663322449,0.4584881663322449,1.0,1.0,-3.38228178024292,1.1728571653366089,2.209424495697021,0.4112380146980285,0.0,0.0,1.0,354.5307006835937,355.0,101.7420654296875,-40472.359375,4250.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9211120605469,314.6405639648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3295288085937,297.1499938964844,293.1499938964844,0.3312867879867553,-5935.56982421875,304.1881408691406,0.7284333109855652,0.4028171598911285,0.3727582395076751,293.3022155761719,297.1499938964844,293.1499938964844,0.4844269752502441,-8413.9462890625,304.1947937011719,0.8030819892883301,0.5472886562347412,0.5281351804733276,293.1454162597656,297.1499938964844,293.1499938964844,0.640986442565918,-7738.880859375,304.1747131347656,0.8619368076324463,0.6880368590354919,0.4865033328533172,293.1405944824219,297.1499938964844,293.1499938964844,0.8047131299972534,-12490.6787109375,304.1800537109375,0.91574627161026,0.8233177661895752,0.7849058508872986,293.2034912109375,297.1499938964844,293.1499938964844,0.0869210064411163,-10234.3994140625,304.1587829589844,0.4952203929424286,0.1313375532627105,0.6441640853881836,291.0121154785156,291.1499938964844,252.640625,251.9685516357422,279.1695251464844,293.2489013671875,291.0148010253906,1.0,0.7233002185821533,0.4584881663322449,0.4584881663322449,1.0,1.0,-3.38228178024292,1.1728571653366089,2.209424495697021,0.4112380146980285,0.0,0.0,1.0,354.5307006835937,355.0,101.7420654296875,-40472.359375,4250.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9211120605469,314.6405639648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
