time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548580,293.3359069824219,297.1499938964844,293.1499938964844,0.3232779204845428,-5821.0908203125,304.18878173828125,0.7236842513084412,0.3969759047031402,0.3677217364311218,293.3138732910156,297.1499938964844,293.1499938964844,0.474425733089447,-8276.498046875,304.196533203125,0.7980806827545166,0.5410639643669128,0.5225216150283813,293.1537170410156,297.1499938964844,293.1499938964844,0.6347800493240356,-7679.69873046875,304.17681884765625,0.8592537641525269,0.6864696145057678,0.4855742752552032,293.15008544921875,297.1499938964844,293.1499938964844,0.7970860600471497,-12397.9326171875,304.1827392578125,0.9125350117683412,0.821628212928772,0.7835453748703003,293.2060852050781,297.1499938964844,293.1499938964844,0.085034966468811,-10053.6259765625,304.15899658203125,0.4918151199817657,0.1294528990983963,0.6365408301353455,291.08966064453125,291.1499938964844,252.767578125,252.08404541015625,279.1700744628906,293.2572021484375,291.09246826171875,1.0,0.7219958901405334,0.4605250656604767,0.4605250656604767,1.0,1.0,-3.357552051544189,1.1683311462402344,2.189220905303955,0.4119905531406402,0.0,0.0,1.0,357.6719970703125,358.0,106.71161651611328,-40445.2890625,4205.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0581970214844,314.7811584472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3359069824219,297.1499938964844,293.1499938964844,0.3232779204845428,-5821.0908203125,304.18878173828125,0.7236842513084412,0.3969759047031402,0.3677217364311218,293.3138732910156,297.1499938964844,293.1499938964844,0.474425733089447,-8276.498046875,304.196533203125,0.7980806827545166,0.5410639643669128,0.5225216150283813,293.1537170410156,297.1499938964844,293.1499938964844,0.6347800493240356,-7679.69873046875,304.17681884765625,0.8592537641525269,0.6864696145057678,0.4855742752552032,293.15008544921875,297.1499938964844,293.1499938964844,0.7970860600471497,-12397.9326171875,304.1827392578125,0.9125350117683412,0.821628212928772,0.7835453748703003,293.2060852050781,297.1499938964844,293.1499938964844,0.085034966468811,-10053.6259765625,304.15899658203125,0.4918151199817657,0.1294528990983963,0.6365408301353455,291.08966064453125,291.1499938964844,252.767578125,252.08404541015625,279.1700744628906,293.2572021484375,291.09246826171875,1.0,0.7219958901405334,0.4605250656604767,0.4605250656604767,1.0,1.0,-3.357552051544189,1.1683311462402344,2.189220905303955,0.4119905531406402,0.0,0.0,1.0,357.6719970703125,358.0,106.71161651611328,-40445.2890625,4205.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0581970214844,314.7811584472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3388671875,297.1499938964844,293.1499938964844,0.3192560374736786,-5763.34716796875,304.18902587890625,0.7212820649147034,0.3940377533435821,0.3651866912841797,293.3194885253906,297.1499938964844,293.1499938964844,0.4693348705768585,-8206.29296875,304.19732666015625,0.7955539226531982,0.5378843545913696,0.5196505784988403,293.15771484375,297.1499938964844,293.1499938964844,0.6315480470657349,-7648.861328125,304.17779541015625,0.8579124808311462,0.6856382489204407,0.4850763976573944,293.1546630859375,297.1499938964844,293.1499938964844,0.7931060194969177,-12349.529296875,304.1840209960937,0.9109438061714172,0.8207264542579651,0.7828114032745361,293.2073059082031,297.1499938964844,293.1499938964844,0.0840808674693107,-9962.287109375,304.1590881347656,0.4901049733161926,0.1285038441419601,0.632697582244873,291.1297302246094,291.1499938964844,252.83155822753903,252.14219665527344,279.1703491210937,293.2612609863281,291.1325988769531,1.0,0.7213203310966492,0.4615628719329834,0.4615628719329834,1.0,1.0,-3.344947338104248,1.1659830808639526,2.178964138031006,0.4123323857784271,0.0,0.0,1.0,359.2364807128906,358.0,109.13867950439452,-40431.7421875,4182.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1290588378906,314.8537902832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3417053222656,297.1499938964844,293.1499938964844,0.3152260482311249,-5705.31103515625,304.18927001953125,0.7188515663146973,0.3910903632640838,0.3626421988010406,293.3249816894531,297.1499938964844,293.1499938964844,0.4641880393028259,-8135.14404296875,304.19805908203125,0.7930113673210144,0.5346612930297852,0.5167377591133118,293.1615905761719,297.1499938964844,293.1499938964844,0.6282325983047485,-7617.21044921875,304.17877197265625,0.8565717339515686,0.6847757697105408,0.4845567345619201,293.1591491699219,297.1499938964844,293.1499938964844,0.7890181541442871,-12299.796875,304.18524169921875,0.9093652963638306,0.8197874426841736,0.7820422649383545,293.2084655761719,297.1499938964844,293.1499938964844,0.0831197649240493,-9870.373046875,304.1591796875,0.4883838891983032,0.1275507062673568,0.6288355588912964,291.1706237792969,291.1499938964844,252.89578247070312,252.20054626464844,279.17059326171875,293.2652893066406,291.173583984375,1.0,0.7206302881240845,0.4626127779483795,0.4626127779483795,1.0,1.0,-3.3321900367736816,1.1635780334472656,2.168612003326416,0.4126499593257904,0.0,0.0,0.995838224887848,360.7969665527344,361.0,111.5264892578125,-40418.1875,4159.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2015075683594,314.9280090332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.346923828125,297.1499938964844,293.1499938964844,0.3071571886539459,-5588.56689453125,304.1896057128906,0.7138699889183044,0.3851749002933502,0.3575322926044464,293.3354797363281,297.1499938964844,293.1499938964844,0.4537511765956878,-7990.310546875,304.1994323730469,0.7878885865211487,0.5280956029891968,0.5107973217964172,293.1690979003906,297.1499938964844,293.1499938964844,0.6213707327842712,-7551.62646484375,304.1806030273437,0.8538949489593506,0.6829636096954346,0.4834564626216888,293.16778564453125,297.1499938964844,293.1499938964844,0.7805428504943848,-12196.6025390625,304.1876220703125,0.9062591791152954,0.8178048133850098,0.7804053425788879,293.2106018066406,297.1499938964844,293.1499938964844,0.0811784490942955,-9685.0751953125,304.15936279296875,0.4848864674568176,0.1256340742111206,0.6210619807243347,291.2548828125,291.1499938964844,253.0248260498047,252.3176422119141,279.17108154296875,293.273193359375,291.25799560546875,1.0,0.7192118763923645,0.4647467732429504,0.4647467732429504,1.0,1.0,-3.3062613010406494,1.1586042642593384,2.1476571559906006,0.4132110476493835,0.0,0.0,0.9762400388717652,363.90631103515625,364.0,116.21212768554688,-40391.01171875,4111.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3507995605469,315.0808410644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.346923828125,297.1499938964844,293.1499938964844,0.3071571886539459,-5588.56689453125,304.1896057128906,0.7138699889183044,0.3851749002933502,0.3575322926044464,293.3354797363281,297.1499938964844,293.1499938964844,0.4537511765956878,-7990.310546875,304.1994323730469,0.7878885865211487,0.5280956029891968,0.5107973217964172,293.1690979003906,297.1499938964844,293.1499938964844,0.6213707327842712,-7551.62646484375,304.1806030273437,0.8538949489593506,0.6829636096954346,0.4834564626216888,293.16778564453125,297.1499938964844,293.1499938964844,0.7805428504943848,-12196.6025390625,304.1876220703125,0.9062591791152954,0.8178048133850098,0.7804053425788879,293.2106018066406,297.1499938964844,293.1499938964844,0.0811784490942955,-9685.0751953125,304.15936279296875,0.4848864674568176,0.1256340742111206,0.6210619807243347,291.2548828125,291.1499938964844,253.0248260498047,252.3176422119141,279.17108154296875,293.273193359375,291.25799560546875,1.0,0.7192118763923645,0.4647467732429504,0.4647467732429504,1.0,1.0,-3.3062613010406494,1.1586042642593384,2.1476571559906006,0.4132110476493835,0.0,0.0,0.9762400388717652,363.90631103515625,364.0,116.21212768554688,-40391.01171875,4111.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3507995605469,315.0808410644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3515625,297.1499938964844,293.1499938964844,0.2990924715995788,-5471.13427734375,304.1898498535156,0.7086490988731384,0.3792420327663421,0.3524030745029449,293.3454284667969,297.1499938964844,293.1499938964844,0.4431444108486175,-7842.3271484375,304.2006225585937,0.7827258110046387,0.5213784575462341,0.5047107934951782,293.1762084960937,297.1499938964844,293.1499938964844,0.6142128705978394,-7483.08447265625,304.1823425292969,0.8512260913848877,0.6810385584831238,0.4822770655155182,293.1759948730469,297.1499938964844,293.1499938964844,0.7716830968856812,-12088.5654296875,304.1898498535156,0.9032387733459472,0.8156864047050476,0.77864009141922,293.2125549316406,297.1499938964844,293.1499938964844,0.0792131498456001,-9498.08203125,304.1595153808594,0.4812676608562469,0.1237056925892829,0.6132319569587708,291.3423767089844,291.1499938964844,253.1542510986328,252.4349670410156,279.1715393066406,293.2808532714844,291.3456420898437,1.0,0.7177475690841675,0.4669227004051208,0.4669227004051208,1.0,1.0,-3.2798173427581787,1.1534122228622437,2.126405000686645,0.4136672914028168,0.0,0.0,0.9447613954544068,367.0006408691406,367.0,120.76607513427734,-40363.77734375,4063.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5059509277344,315.23956298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3515625,297.1499938964844,293.1499938964844,0.2990924715995788,-5471.13427734375,304.1898498535156,0.7086490988731384,0.3792420327663421,0.3524030745029449,293.3454284667969,297.1499938964844,293.1499938964844,0.4431444108486175,-7842.3271484375,304.2006225585937,0.7827258110046387,0.5213784575462341,0.5047107934951782,293.1762084960937,297.1499938964844,293.1499938964844,0.6142128705978394,-7483.08447265625,304.1823425292969,0.8512260913848877,0.6810385584831238,0.4822770655155182,293.1759948730469,297.1499938964844,293.1499938964844,0.7716830968856812,-12088.5654296875,304.1898498535156,0.9032387733459472,0.8156864047050476,0.77864009141922,293.2125549316406,297.1499938964844,293.1499938964844,0.0792131498456001,-9498.08203125,304.1595153808594,0.4812676608562469,0.1237056925892829,0.6132319569587708,291.3423767089844,291.1499938964844,253.1542510986328,252.4349670410156,279.1715393066406,293.2808532714844,291.3456420898437,1.0,0.7177475690841675,0.4669227004051208,0.4669227004051208,1.0,1.0,-3.2798173427581787,1.1534122228622437,2.126405000686645,0.4136672914028168,0.0,0.0,0.9447613954544068,367.0006408691406,367.0,120.76607513427734,-40363.77734375,4063.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5059509277344,315.23956298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.35565185546875,297.1499938964844,293.1499938964844,0.2910533249378204,-5353.2998046875,304.1899719238281,0.7032375335693359,0.373304545879364,0.3472660779953003,293.3548278808594,297.1499938964844,293.1499938964844,0.4323994219303131,-7691.56005859375,304.20166015625,0.7775379419326782,0.5145229697227478,0.498490422964096,293.1829528808594,297.1499938964844,293.1499938964844,0.6067797541618347,-7411.74462890625,304.1839294433594,0.8485676646232605,0.6790069937705994,0.4810228943824768,293.183837890625,297.1499938964844,293.1499938964844,0.7624649405479431,-11975.9345703125,304.1919250488281,0.9002828001976013,0.8134393095970154,0.7767530679702759,293.2142944335937,297.1499938964844,293.1499938964844,0.0772260054945945,-9309.7431640625,304.15966796875,0.4774549603462219,0.1217681244015693,0.6053565740585327,291.4330139160156,291.1499938964844,253.2836303710937,252.5521240234375,279.17193603515625,293.2882385253906,291.4364013671875,1.0,0.7162442803382874,0.4691358506679535,0.4691358506679535,1.0,1.0,-3.252912759780884,1.1480059623718262,2.1049070358276367,0.4140125811100006,0.0,0.0,0.900988519191742,370.08056640625,355.0,125.19368743896484,-40336.48828125,4014.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.66680908203125,315.4039611816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.35565185546875,297.1499938964844,293.1499938964844,0.2910533249378204,-5353.2998046875,304.1899719238281,0.7032375335693359,0.373304545879364,0.3472660779953003,293.3548278808594,297.1499938964844,293.1499938964844,0.4323994219303131,-7691.56005859375,304.20166015625,0.7775379419326782,0.5145229697227478,0.498490422964096,293.1829528808594,297.1499938964844,293.1499938964844,0.6067797541618347,-7411.74462890625,304.1839294433594,0.8485676646232605,0.6790069937705994,0.4810228943824768,293.183837890625,297.1499938964844,293.1499938964844,0.7624649405479431,-11975.9345703125,304.1919250488281,0.9002828001976013,0.8134393095970154,0.7767530679702759,293.2142944335937,297.1499938964844,293.1499938964844,0.0772260054945945,-9309.7431640625,304.15966796875,0.4774549603462219,0.1217681244015693,0.6053565740585327,291.4330139160156,291.1499938964844,253.2836303710937,252.5521240234375,279.17193603515625,293.2882385253906,291.4364013671875,1.0,0.7162442803382874,0.4691358506679535,0.4691358506679535,1.0,1.0,-3.252912759780884,1.1480059623718262,2.1049070358276367,0.4140125811100006,0.0,0.0,0.900988519191742,370.08056640625,355.0,125.19368743896484,-40336.48828125,4014.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.66680908203125,315.4039611816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.35906982421875,297.1499938964844,293.1499938964844,0.2827527821063995,-5230.6142578125,304.19049072265625,0.7005280256271362,0.3674033582210541,0.3418900072574615,293.36358642578125,297.1499938964844,293.1499938964844,0.4211856424808502,-7532.94189453125,304.203125,0.7752581834793091,0.5075575113296509,0.4918855726718902,293.1890869140625,297.1499938964844,293.1499938964844,0.5986955165863037,-7333.6220703125,304.1861267089844,0.8489890694618225,0.6769251227378845,0.479514479637146,293.1910705566406,297.1499938964844,293.1499938964844,0.7524780631065369,-11853.009765625,304.1946105957031,0.9008334875106812,0.8111136555671692,0.7744982838630676,293.2155456542969,297.1499938964844,293.1499938964844,0.0750070139765739,-9100.73828125,304.1601257324219,0.4753754436969757,0.1198815107345581,0.5962821841239929,291.52960205078125,291.1499938964844,253.4125518798828,252.6687164306641,279.1725158691406,293.2952880859375,291.5332946777344,1.0,0.7106403708457947,0.4714185893535614,0.4714185893535614,1.0,1.0,-3.223073482513428,1.1414697170257568,2.081603765487671,0.4139276146888733,0.0,0.0,0.8440248370170593,365.9898376464844,343.0,133.1017608642578,-40294.05859375,3919.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8358459472656,315.5785217285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.35906982421875,297.1499938964844,293.1499938964844,0.2827527821063995,-5230.6142578125,304.19049072265625,0.7005280256271362,0.3674033582210541,0.3418900072574615,293.36358642578125,297.1499938964844,293.1499938964844,0.4211856424808502,-7532.94189453125,304.203125,0.7752581834793091,0.5075575113296509,0.4918855726718902,293.1890869140625,297.1499938964844,293.1499938964844,0.5986955165863037,-7333.6220703125,304.1861267089844,0.8489890694618225,0.6769251227378845,0.479514479637146,293.1910705566406,297.1499938964844,293.1499938964844,0.7524780631065369,-11853.009765625,304.1946105957031,0.9008334875106812,0.8111136555671692,0.7744982838630676,293.2155456542969,297.1499938964844,293.1499938964844,0.0750070139765739,-9100.73828125,304.1601257324219,0.4753754436969757,0.1198815107345581,0.5962821841239929,291.52960205078125,291.1499938964844,253.4125518798828,252.6687164306641,279.1725158691406,293.2952880859375,291.5332946777344,1.0,0.7106403708457947,0.4714185893535614,0.4714185893535614,1.0,1.0,-3.223073482513428,1.1414697170257568,2.081603765487671,0.4139276146888733,0.0,0.0,0.8440248370170593,365.9898376464844,343.0,133.1017608642578,-40294.05859375,3919.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8358459472656,315.5785217285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3608093261719,297.1499938964844,293.1499938964844,0.2785100638866424,-5167.52197265625,304.1908264160156,0.6997703909873962,0.3644115030765533,0.3391264081001282,293.3680419921875,297.1499938964844,293.1499938964844,0.4154017567634582,-7450.6552734375,304.2039794921875,0.7747473120689392,0.5039774179458618,0.4884504675865173,293.1919250488281,297.1499938964844,293.1499938964844,0.5944405198097229,-7292.36865234375,304.1872863769531,0.8499119281768799,0.6758735179901123,0.4787072241306305,293.1944580078125,297.1499938964844,293.1499938964844,0.7472185492515564,-11788.04296875,304.196044921875,0.9019166827201844,0.8099273443222046,0.7732871770858765,293.2159423828125,297.1499938964844,293.1499938964844,0.0738569870591163,-8992.9033203125,304.160400390625,0.4747984409332275,0.1189740821719169,0.591600775718689,291.5805969238281,291.1499938964844,253.4766998291016,252.7266845703125,279.1728210449219,293.2989196777344,291.5844421386719,1.0,0.7070913910865784,0.4725834429264068,0.4725834429264068,1.0,1.0,-3.2075648307800293,1.13797128200531,2.0695934295654297,0.4137714207172394,0.0,0.0,0.8102129697799683,362.3235473632813,343.0,137.5879669189453,-40271.86328125,3861.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.92486572265625,315.6704406738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3625183105469,297.1499938964844,293.1499938964844,0.2742142975330353,-5103.38720703125,304.19122314453125,0.6992384791374207,0.3614085912704468,0.3363142311573028,293.3724975585937,297.1499938964844,293.1499938964844,0.4095099568367004,-7366.51953125,304.20489501953125,0.7744699716567993,0.5003432035446167,0.4849269390106201,293.1946105957031,297.1499938964844,293.1499938964844,0.5900689363479614,-7249.9111328125,304.1884460449219,0.8511308431625366,0.6748127937316895,0.477875679731369,293.1977233886719,297.1499938964844,293.1499938964844,0.7418093681335449,-11721.1123046875,304.197509765625,0.9033336639404296,0.8087243437767029,0.7720358371734619,293.2162170410156,297.1499938964844,293.1499938964844,0.0726943686604499,-8884.2265625,304.1606140136719,0.4744285345077514,0.1180874705314636,0.586902379989624,291.6331787109375,291.1499938964844,253.5405731201172,252.78436279296875,279.1731262207031,293.3026123046875,291.6371765136719,1.0,0.7032082676887512,0.4737610816955566,0.4737610816955566,1.0,1.0,-3.191793203353882,1.1343613862991333,2.057431697845459,0.4135599434375763,0.0,0.0,0.7727311849594116,358.0256652832031,331.0,142.0642547607422,-40249.83984375,3801.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0168151855469,315.7652587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3653564453125,297.1499938964844,293.1499938964844,0.2656055688858032,-4974.14892578125,304.1918334960937,0.6987006068229675,0.3554490506649017,0.3306618630886078,293.38092041015625,297.1499938964844,293.1499938964844,0.3975560069084167,-7194.9541015625,304.2065124511719,0.7744237780570984,0.4929927885532379,0.4777282476425171,293.1996459960937,297.1499938964844,293.1499938964844,0.5810526013374329,-7162.16259765625,304.1906433105469,0.8542194962501526,0.6726617217063904,0.4761565625667572,293.203857421875,297.1499938964844,293.1499938964844,0.7306326627731323,-11582.5498046875,304.2002868652344,0.9069854617118835,0.8062682747840881,0.7694374918937683,293.2164306640625,297.1499938964844,293.1499938964844,0.0703492015600204,-8666.1455078125,304.1609802246094,0.4741514921188354,0.1163649260997772,0.5775214433670044,291.7423095703125,291.1499938964844,253.66726684570312,252.898666381836,279.1734924316406,293.30938720703125,291.7464904785156,1.0,0.6947724223136902,0.4761334359645843,0.4761334359645843,1.0,1.0,-3.1598713397979736,1.1269199848175049,2.0329513549804688,0.4129960834980011,0.0,0.0,0.6864964365959167,348.1866149902344,319.0,149.66441345214844,-40205.19140625,3673.285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2056884765625,315.9599304199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9989989399909972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010138569632545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3653564453125,297.1499938964844,293.1499938964844,0.2656055688858032,-4974.14892578125,304.1918334960937,0.6987006068229675,0.3554490506649017,0.3306618630886078,293.38092041015625,297.1499938964844,293.1499938964844,0.3975560069084167,-7194.9541015625,304.2065124511719,0.7744237780570984,0.4929927885532379,0.4777282476425171,293.1996459960937,297.1499938964844,293.1499938964844,0.5810526013374329,-7162.16259765625,304.1906433105469,0.8542194962501526,0.6726617217063904,0.4761565625667572,293.203857421875,297.1499938964844,293.1499938964844,0.7306326627731323,-11582.5498046875,304.2002868652344,0.9069854617118835,0.8062682747840881,0.7694374918937683,293.2164306640625,297.1499938964844,293.1499938964844,0.0703492015600204,-8666.1455078125,304.1609802246094,0.4741514921188354,0.1163649260997772,0.5775214433670044,291.7423095703125,291.1499938964844,253.66726684570312,252.898666381836,279.1734924316406,293.30938720703125,291.7464904785156,1.0,0.6947724223136902,0.4761334359645843,0.4761334359645843,1.0,1.0,-3.1598713397979736,1.1269199848175049,2.0329513549804688,0.4129960834980011,0.0,0.0,0.6864964365959167,348.1866149902344,319.0,149.66441345214844,-40205.19140625,3673.285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2056884765625,315.9599304199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9989989399909972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010138569632545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.367431640625,297.1499938964844,293.1499938964844,0.2571626901626587,-4846.5546875,304.1919250488281,0.6986632347106934,0.3495721518993377,0.3250436782836914,293.388671875,297.1499938964844,293.1499938964844,0.3856453895568847,-7023.01220703125,304.2074890136719,0.7748344540596008,0.4855747520923614,0.4704181253910064,293.2042541503906,297.1499938964844,293.1499938964844,0.5719476938247681,-7073.45703125,304.1922607421875,0.857925295829773,0.6704721450805664,0.4743822813034057,293.2095642089844,297.1499938964844,293.1499938964844,0.719314455986023,-11442.173828125,304.2023620605469,0.9114862084388732,0.8037512302398682,0.7667421698570251,293.2164611816406,297.1499938964844,293.1499938964844,0.0680090636014938,-8450.3779296875,304.1612243652344,0.4742835462093353,0.1146747916936874,0.5681548714637756,291.8519592285156,291.1499938964844,253.79220581054688,253.01126098632807,279.1734924316406,293.3133239746094,291.8561096191406,1.0,0.6857796907424927,0.4784819483757019,0.4784819483757019,1.0,1.0,-3.127691984176636,1.1191695928573608,2.0085225105285645,0.4121832549571991,0.0,0.0,0.5855762958526611,337.38873291015625,307.0,151.77532958984375,-40144.03125,3541.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3828430175781,316.14508056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9966458082199096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010114688193425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.367431640625,297.1499938964844,293.1499938964844,0.2571626901626587,-4846.5546875,304.1919250488281,0.6986632347106934,0.3495721518993377,0.3250436782836914,293.388671875,297.1499938964844,293.1499938964844,0.3856453895568847,-7023.01220703125,304.2074890136719,0.7748344540596008,0.4855747520923614,0.4704181253910064,293.2042541503906,297.1499938964844,293.1499938964844,0.5719476938247681,-7073.45703125,304.1922607421875,0.857925295829773,0.6704721450805664,0.4743822813034057,293.2095642089844,297.1499938964844,293.1499938964844,0.719314455986023,-11442.173828125,304.2023620605469,0.9114862084388732,0.8037512302398682,0.7667421698570251,293.2164611816406,297.1499938964844,293.1499938964844,0.0680090636014938,-8450.3779296875,304.1612243652344,0.4742835462093353,0.1146747916936874,0.5681548714637756,291.8519592285156,291.1499938964844,253.79220581054688,253.01126098632807,279.1734924316406,293.3133239746094,291.8561096191406,1.0,0.6857796907424927,0.4784819483757019,0.4784819483757019,1.0,1.0,-3.127691984176636,1.1191695928573608,2.0085225105285645,0.4121832549571991,0.0,0.0,0.5855762958526611,337.38873291015625,307.0,151.77532958984375,-40144.03125,3541.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3828430175781,316.14508056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9966458082199096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010114688193425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3688659667969,297.1499938964844,293.1499938964844,0.2489574700593948,-4721.72216796875,304.1916198730469,0.6989709138870239,0.3437702357769012,0.319475382566452,293.3957214355469,297.1499938964844,293.1499938964844,0.3739056587219238,-6852.5166015625,304.2078857421875,0.775541365146637,0.478096455335617,0.4630303978919983,293.2084350585937,297.1499938964844,293.1499938964844,0.5629090666770935,-6985.29736328125,304.1932373046875,0.8620870113372803,0.6682464480400085,0.4725682437419891,293.2147827148437,297.1499938964844,293.1499938964844,0.7080498933792114,-11302.400390625,304.20367431640625,0.9166427850723268,0.8011801838874817,0.7639754414558411,293.2164001464844,297.1499938964844,293.1499938964844,0.0656861141324043,-8238.22265625,304.1613464355469,0.4746758639812469,0.1130054518580436,0.5587868690490723,291.9598083496094,291.1499938964844,253.9149475097656,253.1217498779297,279.1735534667969,293.3168029785156,291.96392822265625,1.0,0.676448404788971,0.4808380007743835,0.4808380007743835,1.0,1.0,-3.095345020294189,1.11121666431427,1.984128475189209,0.4112076163291931,0.0,0.0,0.4703678488731384,326.1038513183594,295.0,150.53570556640625,-40064.0625,3410.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.54541015625,316.3180236816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9937586188316344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010085386456921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3688659667969,297.1499938964844,293.1499938964844,0.2489574700593948,-4721.72216796875,304.1916198730469,0.6989709138870239,0.3437702357769012,0.319475382566452,293.3957214355469,297.1499938964844,293.1499938964844,0.3739056587219238,-6852.5166015625,304.2078857421875,0.775541365146637,0.478096455335617,0.4630303978919983,293.2084350585937,297.1499938964844,293.1499938964844,0.5629090666770935,-6985.29736328125,304.1932373046875,0.8620870113372803,0.6682464480400085,0.4725682437419891,293.2147827148437,297.1499938964844,293.1499938964844,0.7080498933792114,-11302.400390625,304.20367431640625,0.9166427850723268,0.8011801838874817,0.7639754414558411,293.2164001464844,297.1499938964844,293.1499938964844,0.0656861141324043,-8238.22265625,304.1613464355469,0.4746758639812469,0.1130054518580436,0.5587868690490723,291.9598083496094,291.1499938964844,253.9149475097656,253.1217498779297,279.1735534667969,293.3168029785156,291.96392822265625,1.0,0.676448404788971,0.4808380007743835,0.4808380007743835,1.0,1.0,-3.095345020294189,1.11121666431427,1.984128475189209,0.4112076163291931,0.0,0.0,0.4703678488731384,326.1038513183594,295.0,150.53570556640625,-40064.0625,3410.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.54541015625,316.3180236816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9937586188316344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010085386456921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3697814941406,297.1499938964844,293.1499938964844,0.241006851196289,-4599.92578125,304.1910095214844,0.6995471715927124,0.3380364179611206,0.3139587342739105,293.4022216796875,297.1499938964844,293.1499938964844,0.3623793721199035,-6684.03173828125,304.2077941894531,0.7764645218849182,0.4705560505390167,0.4555735290050506,293.2122802734375,297.1499938964844,293.1499938964844,0.5539999008178711,-6898.23876953125,304.19366455078125,0.8666334748268127,0.6659845113754272,0.470721572637558,293.2196350097656,297.1499938964844,293.1499938964844,0.6969234943389893,-11164.1591796875,304.2043151855469,0.9223341941833496,0.7985578179359436,0.7611500024795532,293.2162170410156,297.1499938964844,293.1499938964844,0.0633932799100875,-8030.86865234375,304.161376953125,0.4752770066261291,0.1113589257001876,0.5494717955589294,292.065185546875,291.1499938964844,254.0350646972656,253.22976684570312,279.173583984375,293.3198547363281,292.0692443847656,1.0,0.6668952107429504,0.483196884393692,0.483196884393692,1.0,1.0,-3.062932252883911,1.103092908859253,1.9598392248153689,0.4100791811943054,0.0,0.0,0.3412759602069855,314.5727233886719,283.0,147.69386291503906,-39966.8125,3279.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6939392089844,316.479248046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9903901815414428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010051201097667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3697814941406,297.1499938964844,293.1499938964844,0.241006851196289,-4599.92578125,304.1910095214844,0.6995471715927124,0.3380364179611206,0.3139587342739105,293.4022216796875,297.1499938964844,293.1499938964844,0.3623793721199035,-6684.03173828125,304.2077941894531,0.7764645218849182,0.4705560505390167,0.4555735290050506,293.2122802734375,297.1499938964844,293.1499938964844,0.5539999008178711,-6898.23876953125,304.19366455078125,0.8666334748268127,0.6659845113754272,0.470721572637558,293.2196350097656,297.1499938964844,293.1499938964844,0.6969234943389893,-11164.1591796875,304.2043151855469,0.9223341941833496,0.7985578179359436,0.7611500024795532,293.2162170410156,297.1499938964844,293.1499938964844,0.0633932799100875,-8030.86865234375,304.161376953125,0.4752770066261291,0.1113589257001876,0.5494717955589294,292.065185546875,291.1499938964844,254.0350646972656,253.22976684570312,279.173583984375,293.3198547363281,292.0692443847656,1.0,0.6668952107429504,0.483196884393692,0.483196884393692,1.0,1.0,-3.062932252883911,1.103092908859253,1.9598392248153689,0.4100791811943054,0.0,0.0,0.3412759602069855,314.5727233886719,283.0,147.69386291503906,-39966.8125,3279.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6939392089844,316.479248046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9903901815414428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010051201097667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3700866699219,297.1499938964844,293.1499938964844,0.2371284812688827,-4540.197265625,304.1905822753906,0.6999254822731018,0.335193783044815,0.3112200796604156,293.4052734375,297.1499938964844,293.1499938964844,0.3567021489143371,-6600.6181640625,304.2076110839844,0.7769954800605774,0.4667617380619049,0.4518200159072876,293.214111328125,297.1499938964844,293.1499938964844,0.549604594707489,-6855.2109375,304.1936950683594,0.8690425157546997,0.6648399233818054,0.4697870910167694,293.2218933105469,297.1499938964844,293.1499938964844,0.6914271116256714,-11095.7646484375,304.2044372558594,0.92535400390625,0.7972277402877808,0.7597172260284424,293.2160949707031,297.1499938964844,293.1499938964844,0.0622598081827163,-7929.12841796875,304.161376953125,0.4756474494934082,0.1105439960956573,0.5448411703109741,292.1168518066406,291.1499938964844,254.0940093994141,253.28273010253903,279.173583984375,293.3212585449219,292.1208801269531,1.0,0.6620540618896484,0.4843759834766388,0.4843759834766388,1.0,1.0,-3.0467145442962646,1.0989702939987185,1.9477442502975464,0.4094579815864563,0.0,0.0,0.2716307938098907,308.755126953125,283.0,145.96888732910156,-39912.05859375,3214.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7631530761719,316.5556030273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9885397553443908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010032422142103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.37030029296875,297.1499938964844,293.1499938964844,0.2333141565322876,-4481.244140625,304.1901550292969,0.7003609538078308,0.3323671221733093,0.3084944486618042,293.408203125,297.1499938964844,293.1499938964844,0.3510834276676178,-6517.7705078125,304.20733642578125,0.7775692939758301,0.4629512727260589,0.4480499029159546,293.2158508300781,297.1499938964844,293.1499938964844,0.5452521443367004,-6812.541015625,304.19366455078125,0.8715404868125916,0.6636863350868225,0.4688456058502197,293.2240905761719,297.1499938964844,293.1499938964844,0.6859802603721619,-11027.8984375,304.2044372558594,0.928477704524994,0.7958852648735046,0.7582717537879944,293.2159423828125,297.1499938964844,293.1499938964844,0.061135284602642,-7828.69384765625,304.1613464355469,0.476061463356018,0.1097342893481254,0.5402301549911499,292.1678161621094,291.1499938964844,254.15213012695312,253.33493041992188,279.1735534667969,293.32257080078125,292.1718139648437,1.0,0.6571760773658752,0.4855539500713348,0.4855539500713348,1.0,1.0,-3.030492782592773,1.0948069095611572,1.935685873031616,0.4087981283664703,0.0,0.0,0.1986584514379501,302.9169921875,271.0,144.15110778808594,-39853.41015625,3149.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.82916259765625,316.6292419433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9865863919258118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010012597776949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.37042236328125,297.1499938964844,293.1499938964844,0.2258751541376114,-4365.646484375,304.18914794921875,0.701404333114624,0.3267607390880584,0.303083211183548,293.41375732421875,297.1499938964844,293.1499938964844,0.340021938085556,-6353.77783203125,304.2066650390625,0.778844952583313,0.4552816152572632,0.4404612481594085,293.2191162109375,297.1499938964844,293.1499938964844,0.536679744720459,-6728.296875,304.1933898925781,0.8768067955970764,0.6613523960113525,0.4669426083564758,293.228271484375,297.1499938964844,293.1499938964844,0.675242006778717,-10893.7978515625,304.2041931152344,0.93500816822052,0.7931637763977051,0.7553445100784302,293.21563720703125,297.1499938964844,293.1499938964844,0.0589127875864505,-7631.6650390625,304.1612854003906,0.4770161509513855,0.1081297919154167,0.5310667157173157,292.26776123046875,291.1499938964844,254.2657165527344,253.43687438964844,279.17352294921875,293.32501220703125,292.27166748046875,1.0,0.6473191976547241,0.487903743982315,0.487903743982315,1.0,1.0,-2.998042821884156,1.08635675907135,1.9116861820220947,0.4073597490787506,0.0,0.0,0.0429111681878566,291.203125,259.0,140.4305419921875,-39724.99609375,3022.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.95196533203125,316.7687683105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9823915362358092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009970024693757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.37042236328125,297.1499938964844,293.1499938964844,0.2258751541376114,-4365.646484375,304.18914794921875,0.701404333114624,0.3267607390880584,0.303083211183548,293.41375732421875,297.1499938964844,293.1499938964844,0.340021938085556,-6353.77783203125,304.2066650390625,0.778844952583313,0.4552816152572632,0.4404612481594085,293.2191162109375,297.1499938964844,293.1499938964844,0.536679744720459,-6728.296875,304.1933898925781,0.8768067955970764,0.6613523960113525,0.4669426083564758,293.228271484375,297.1499938964844,293.1499938964844,0.675242006778717,-10893.7978515625,304.2041931152344,0.93500816822052,0.7931637763977051,0.7553445100784302,293.21563720703125,297.1499938964844,293.1499938964844,0.0589127875864505,-7631.6650390625,304.1612854003906,0.4770161509513855,0.1081297919154167,0.5310667157173157,292.26776123046875,291.1499938964844,254.2657165527344,253.43687438964844,279.17352294921875,293.32501220703125,292.27166748046875,1.0,0.6473191976547241,0.487903743982315,0.487903743982315,1.0,1.0,-2.998042821884156,1.08635675907135,1.9116861820220947,0.4073597490787506,0.0,0.0,0.0429111681878566,291.203125,259.0,140.4305419921875,-39724.99609375,3022.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.95196533203125,316.7687683105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9823915362358092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009970024693757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3702087402344,297.1499938964844,293.1499938964844,0.218681588768959,-4253.04443359375,304.1881103515625,0.7026851177215576,0.3212170004844665,0.2977257370948791,293.4189453125,297.1499938964844,293.1499938964844,0.3291915357112884,-6192.00244140625,304.205810546875,0.7802972793579102,0.4475476145744324,0.4328090846538543,293.22216796875,297.1499938964844,293.1499938964844,0.5282847881317139,-6645.49755859375,304.19293212890625,0.8824477195739746,0.6589837074279785,0.465014100074768,293.2321472167969,297.1499938964844,293.1499938964844,0.6647148728370667,-10761.8642578125,304.20367431640625,0.9418726563453674,0.7903947234153748,0.7523706555366516,293.2152404785156,297.1499938964844,293.1499938964844,0.0567249469459056,-7439.58154296875,304.1611633300781,0.4781385660171509,0.1065440624952316,0.5219810605049133,292.3650817871094,291.1499938964844,254.3753967285156,253.53521728515625,279.17340087890625,293.3271789550781,292.3689270019531,1.0,0.6373361349105835,0.4902403950691223,0.4902403950691223,1.0,1.0,-2.9655892848968506,1.077736735343933,1.887852430343628,0.405757874250412,0.0,0.0,0.0,279.4640197753906,247.0,136.80189514160156,-39582.671875,2897.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.06329345703125,316.8986511230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9778444766998292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009923877660185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3702087402344,297.1499938964844,293.1499938964844,0.218681588768959,-4253.04443359375,304.1881103515625,0.7026851177215576,0.3212170004844665,0.2977257370948791,293.4189453125,297.1499938964844,293.1499938964844,0.3291915357112884,-6192.00244140625,304.205810546875,0.7802972793579102,0.4475476145744324,0.4328090846538543,293.22216796875,297.1499938964844,293.1499938964844,0.5282847881317139,-6645.49755859375,304.19293212890625,0.8824477195739746,0.6589837074279785,0.465014100074768,293.2321472167969,297.1499938964844,293.1499938964844,0.6647148728370667,-10761.8642578125,304.20367431640625,0.9418726563453674,0.7903947234153748,0.7523706555366516,293.2152404785156,297.1499938964844,293.1499938964844,0.0567249469459056,-7439.58154296875,304.1611633300781,0.4781385660171509,0.1065440624952316,0.5219810605049133,292.3650817871094,291.1499938964844,254.3753967285156,253.53521728515625,279.17340087890625,293.3271789550781,292.3689270019531,1.0,0.6373361349105835,0.4902403950691223,0.4902403950691223,1.0,1.0,-2.9655892848968506,1.077736735343933,1.887852430343628,0.405757874250412,0.0,0.0,0.0,279.4640197753906,247.0,136.80189514160156,-39582.671875,2897.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.06329345703125,316.8986511230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9778444766998292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009923877660185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3697204589844,297.1499938964844,293.1499938964844,0.2117236852645874,-4143.328125,304.1869812011719,0.7042213678359985,0.315736323595047,0.2924228310585022,293.4237976074219,297.1499938964844,293.1499938964844,0.3185854256153106,-6032.35400390625,304.20489501953125,0.7819428443908691,0.4397505521774292,0.4250950217247009,293.2250061035156,297.1499938964844,293.1499938964844,0.5200632214546204,-6564.0859375,304.1923217773437,0.8884879350662231,0.6565816402435303,0.4630613923072815,293.2357482910156,297.1499938964844,293.1499938964844,0.6543976068496704,-10632.044921875,304.2029724121094,0.9490239024162292,0.7875828742980957,0.7493537664413452,293.21484375,297.1499938964844,293.1499938964844,0.0545704439282417,-7252.1728515625,304.1610412597656,0.4794324934482574,0.1049753874540329,0.5129699110984802,292.4599914550781,291.1499938964844,254.4807281494141,253.6295928955078,279.1732482910156,293.3291320800781,292.4638061523437,1.0,0.6272303462028503,0.4925574064254761,0.4925574064254761,1.0,1.0,-2.9331369400024414,1.0689404010772705,1.864196419715881,0.4039861261844635,0.0,0.0,0.0,267.71649169921875,235.0,133.39869689941406,-39427.4921875,2774.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1640625,317.0196838378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9729787707328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009874497773125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3697204589844,297.1499938964844,293.1499938964844,0.2117236852645874,-4143.328125,304.1869812011719,0.7042213678359985,0.315736323595047,0.2924228310585022,293.4237976074219,297.1499938964844,293.1499938964844,0.3185854256153106,-6032.35400390625,304.20489501953125,0.7819428443908691,0.4397505521774292,0.4250950217247009,293.2250061035156,297.1499938964844,293.1499938964844,0.5200632214546204,-6564.0859375,304.1923217773437,0.8884879350662231,0.6565816402435303,0.4630613923072815,293.2357482910156,297.1499938964844,293.1499938964844,0.6543976068496704,-10632.044921875,304.2029724121094,0.9490239024162292,0.7875828742980957,0.7493537664413452,293.21484375,297.1499938964844,293.1499938964844,0.0545704439282417,-7252.1728515625,304.1610412597656,0.4794324934482574,0.1049753874540329,0.5129699110984802,292.4599914550781,291.1499938964844,254.4807281494141,253.6295928955078,279.1732482910156,293.3291320800781,292.4638061523437,1.0,0.6272303462028503,0.4925574064254761,0.4925574064254761,1.0,1.0,-2.9331369400024414,1.0689404010772705,1.864196419715881,0.4039861261844635,0.0,0.0,0.0,267.71649169921875,235.0,133.39869689941406,-39427.4921875,2774.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1640625,317.0196838378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9729787707328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009874497773125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
