time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550380,293.3689880371094,297.1499938964844,293.1499938964844,0.2049914598464965,-4036.384521484375,304.1858825683594,0.706038236618042,0.3103200495243072,0.2871759831905365,293.4283447265625,297.1499938964844,293.1499938964844,0.3081957101821899,-5874.7314453125,304.20391845703125,0.7838062644004822,0.4318927824497223,0.4173213839530945,293.2276306152344,297.1499938964844,293.1499938964844,0.5120075941085815,-6483.98046875,304.1916198730469,0.8949586153030396,0.6541481018066406,0.4610859751701355,293.23907470703125,297.1499938964844,293.1499938964844,0.6442901492118835,-10504.3212890625,304.2021484375,0.956417977809906,0.7847386598587036,0.7463039755821228,293.2143859863281,297.1499938964844,293.1499938964844,0.0524467900395393,-7069.0419921875,304.160888671875,0.4809036552906036,0.1034208610653877,0.5040217041969299,292.552734375,291.1499938964844,254.581283569336,253.7196350097656,279.1730041503906,293.33087158203125,292.5565185546875,1.0,0.6170012950897217,0.4948476254940033,0.4948476254940033,1.0,1.0,-2.9006903171539307,1.0599602460861206,1.8407299518585205,0.4020378887653351,0.0,0.0,0.0,255.9696502685547,223.0,130.28529357910156,-39260.5078125,2654.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2552795410156,317.1326599121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9678255319595336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009822198189795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3689880371094,297.1499938964844,293.1499938964844,0.2049914598464965,-4036.384521484375,304.1858825683594,0.706038236618042,0.3103200495243072,0.2871759831905365,293.4283447265625,297.1499938964844,293.1499938964844,0.3081957101821899,-5874.7314453125,304.20391845703125,0.7838062644004822,0.4318927824497223,0.4173213839530945,293.2276306152344,297.1499938964844,293.1499938964844,0.5120075941085815,-6483.98046875,304.1916198730469,0.8949586153030396,0.6541481018066406,0.4610859751701355,293.23907470703125,297.1499938964844,293.1499938964844,0.6442901492118835,-10504.3212890625,304.2021484375,0.956417977809906,0.7847386598587036,0.7463039755821228,293.2143859863281,297.1499938964844,293.1499938964844,0.0524467900395393,-7069.0419921875,304.160888671875,0.4809036552906036,0.1034208610653877,0.5040217041969299,292.552734375,291.1499938964844,254.581283569336,253.7196350097656,279.1730041503906,293.33087158203125,292.5565185546875,1.0,0.6170012950897217,0.4948476254940033,0.4948476254940033,1.0,1.0,-2.9006903171539307,1.0599602460861206,1.8407299518585205,0.4020378887653351,0.0,0.0,0.0,255.9696502685547,223.0,130.28529357910156,-39260.5078125,2654.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2552795410156,317.1326599121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9678255319595336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009822198189795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3685302734375,297.1499938964844,293.1499938964844,0.2017069458961486,-3983.918701171875,304.1853332519531,0.7070615887641907,0.3076364398002624,0.284574031829834,293.4305114746094,297.1499938964844,293.1499938964844,0.3030794858932495,-5796.64794921875,304.2033996582031,0.7848293781280518,0.4279418587684631,0.4134130477905273,293.2288818359375,297.1499938964844,293.1499938964844,0.5080392956733704,-6444.39013671875,304.1912841796875,0.898366391658783,0.6529200673103333,0.4600902199745178,293.2406311035156,297.1499938964844,293.1499938964844,0.639312207698822,-10441.205078125,304.20172119140625,0.9601906538009644,0.7833041548728943,0.7447674870491028,293.21417236328125,297.1499938964844,293.1499938964844,0.0513962879776954,-6978.9951171875,304.16082763671875,0.4817097783088684,0.1026488691568374,0.4995701313018799,292.5983581542969,291.1499938964844,254.629638671875,253.76290893554688,279.1728820800781,293.3316650390625,292.60211181640625,1.0,0.611839771270752,0.495980441570282,0.495980441570282,1.0,1.0,-2.8844709396362305,1.0553992986679075,1.8290715217590328,0.4009959101676941,0.0,0.0,0.0,250.09814453125,223.0,128.84536743164062,-39172.8828125,2595.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2975769042969,317.1863708496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9651495218276978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009795040823519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3680114746094,297.1499938964844,293.1499938964844,0.1987212747335434,-3936.365234375,304.184326171875,0.7081794738769531,0.3049710094928741,0.2819860875606537,293.4325866699219,297.1499938964844,293.1499938964844,0.2983801066875458,-5725.11083984375,304.20220947265625,0.7859326004981995,0.4239786863327026,0.4094903171062469,293.23004150390625,297.1499938964844,293.1499938964844,0.5047070384025574,-6411.6689453125,304.1897888183594,0.9019113183021544,0.651689887046814,0.4590895473957062,293.2420959472656,297.1499938964844,293.1499938964844,0.6351139545440674,-10388.9775390625,304.19989013671875,0.9640215039253236,0.7818673849105835,0.7432236075401306,293.2139587402344,297.1499938964844,293.1499938964844,0.0504348389804363,-6897.564453125,304.1605834960937,0.4825741052627563,0.1018805280327797,0.4951305687427521,292.6315612792969,291.1499938964844,254.6766357421875,253.80496215820312,279.1180725097656,293.3323974609375,292.6328430175781,1.0,0.606652557849884,0.4905340373516083,0.4905340373516083,0.8393937349319458,1.0,-2.8682503700256348,1.0551049709320068,1.8131452798843384,0.4042190611362457,0.0,0.0,0.0,244.2097930908203,211.0,103.5311279296875,-39131.7109375,2536.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3339538574219,317.2283020019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9624521136283876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009767665760591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3666076660156,297.1499938964844,293.1499938964844,0.1966100037097931,-3907.289306640625,304.1760559082031,0.7108252644538879,0.2997315526008606,0.2768678665161133,293.4363098144531,297.1499938964844,293.1499938964844,0.294654369354248,-5674.95361328125,304.1905212402344,0.7885550260543823,0.4160672724246979,0.4016265273094177,293.2314453125,297.1499938964844,293.1499938964844,0.5074739456176758,-6448.49072265625,304.1710510253906,0.9099215269088744,0.649373471736908,0.457133024930954,293.24383544921875,297.1499938964844,293.1499938964844,0.6383070349693298,-10446.947265625,304.1768493652344,0.9720261693000792,0.7791742086410522,0.7402144074440002,293.21343994140625,297.1499938964844,293.1499938964844,0.049764260649681,-6851.93603515625,304.1580810546875,0.4845734536647796,0.1003616601228714,0.4862710237503052,292.5009765625,291.1499938964844,254.766342163086,253.8852081298828,278.7044982910156,293.3334045410156,292.49346923828125,1.0,0.5962936878204346,0.4248083233833313,0.4248083233833313,0.5751916766166687,1.0,-2.8360300064086914,1.0753021240234375,1.760727882385254,0.4313839077949524,0.0,0.0,0.0,232.21571350097656,199.0,-131.02951049804688,-39232.6875,2422.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.327392578125,317.20751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9577412605285645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009719856316223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3666076660156,297.1499938964844,293.1499938964844,0.1966100037097931,-3907.289306640625,304.1760559082031,0.7108252644538879,0.2997315526008606,0.2768678665161133,293.4363098144531,297.1499938964844,293.1499938964844,0.294654369354248,-5674.95361328125,304.1905212402344,0.7885550260543823,0.4160672724246979,0.4016265273094177,293.2314453125,297.1499938964844,293.1499938964844,0.5074739456176758,-6448.49072265625,304.1710510253906,0.9099215269088744,0.649373471736908,0.457133024930954,293.24383544921875,297.1499938964844,293.1499938964844,0.6383070349693298,-10446.947265625,304.1768493652344,0.9720261693000792,0.7791742086410522,0.7402144074440002,293.21343994140625,297.1499938964844,293.1499938964844,0.049764260649681,-6851.93603515625,304.1580810546875,0.4845734536647796,0.1003616601228714,0.4862710237503052,292.5009765625,291.1499938964844,254.766342163086,253.8852081298828,278.7044982910156,293.3334045410156,292.49346923828125,1.0,0.5962936878204346,0.4248083233833313,0.4248083233833313,0.5751916766166687,1.0,-2.8360300064086914,1.0753021240234375,1.760727882385254,0.4313839077949524,0.0,0.0,0.0,232.21571350097656,199.0,-131.02951049804688,-39232.6875,2422.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.327392578125,317.20751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9577412605285645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009719856316223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.3651123046875,297.1499938964844,293.1499938964844,0.1897682547569275,-3795.076904296875,304.17889404296875,0.7136269807815552,0.2945465743541717,0.2718428373336792,293.4398498535156,297.1499938964844,293.1499938964844,0.2838421165943146,-5504.91650390625,304.1951904296875,0.7913410067558289,0.4080950021743774,0.393762856721878,293.23291015625,297.1499938964844,293.1499938964844,0.498651385307312,-6355.80712890625,304.1790466308594,0.9189071655273438,0.6470186114311218,0.4552617073059082,293.2456359863281,297.1499938964844,293.1499938964844,0.6274526119232178,-10300.5556640625,304.1863708496094,0.979918658733368,0.7764418721199036,0.737352192401886,293.212890625,297.1499938964844,293.1499938964844,0.0474843271076679,-6655.95068359375,304.1592102050781,0.4867122769355774,0.0988645404577255,0.4775808155536651,292.6227111816406,291.1499938964844,254.8500061035156,253.96002197265625,278.96539306640625,293.3343200683594,292.62945556640625,1.0,0.5857904553413391,0.4215068221092224,0.4215068221092224,0.5784931778907776,1.0,-2.8044066429138184,1.0469940900802612,1.7574125528335571,0.4099884331226349,0.0,0.0,0.0,220.541259765625,187.0,104.07994079589844,-38768.23046875,2311.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3465576171875,317.2878723144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9528408050537108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009670122526586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.3651123046875,297.1499938964844,293.1499938964844,0.1897682547569275,-3795.076904296875,304.17889404296875,0.7136269807815552,0.2945465743541717,0.2718428373336792,293.4398498535156,297.1499938964844,293.1499938964844,0.2838421165943146,-5504.91650390625,304.1951904296875,0.7913410067558289,0.4080950021743774,0.393762856721878,293.23291015625,297.1499938964844,293.1499938964844,0.498651385307312,-6355.80712890625,304.1790466308594,0.9189071655273438,0.6470186114311218,0.4552617073059082,293.2456359863281,297.1499938964844,293.1499938964844,0.6274526119232178,-10300.5556640625,304.1863708496094,0.979918658733368,0.7764418721199036,0.737352192401886,293.212890625,297.1499938964844,293.1499938964844,0.0474843271076679,-6655.95068359375,304.1592102050781,0.4867122769355774,0.0988645404577255,0.4775808155536651,292.6227111816406,291.1499938964844,254.8500061035156,253.96002197265625,278.96539306640625,293.3343200683594,292.62945556640625,1.0,0.5857904553413391,0.4215068221092224,0.4215068221092224,0.5784931778907776,1.0,-2.8044066429138184,1.0469940900802612,1.7574125528335571,0.4099884331226349,0.0,0.0,0.0,220.541259765625,187.0,104.07994079589844,-38768.23046875,2311.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3465576171875,317.2878723144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9528408050537108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009670122526586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.3629455566406,297.1499938964844,293.1499938964844,0.1827393025159835,-3678.94189453125,304.180908203125,0.7168405652046204,0.2895339727401733,0.2669031918048858,293.4428100585937,297.1499938964844,293.1499938964844,0.2725899517536163,-5326.81689453125,304.19879150390625,0.7945584058761597,0.4001499116420746,0.3858491480350494,293.2348327636719,297.1499938964844,293.1499938964844,0.4885249435901642,-6250.0947265625,304.1861267089844,0.9288332462310792,0.6445301175117493,0.4532293975353241,293.2481994628906,297.1499938964844,293.1499938964844,0.614895761013031,-10132.5458984375,304.1950378417969,0.9877445101737976,0.7734930515289307,0.7341930866241455,293.2115783691406,297.1499938964844,293.1499938964844,0.0451738983392715,-6457.5556640625,304.15997314453125,0.4893035888671875,0.0975336730480194,0.4693503379821777,292.7712097167969,291.1499938964844,254.93023681640625,254.03179931640625,279.07684326171875,293.3348999023437,292.7772216796875,1.0,0.5751282572746277,0.4205787479877472,0.4205787479877472,0.5794212222099304,1.0,-2.772826910018921,1.0294764041900637,1.7433505058288574,0.3993486762046814,0.0,0.0,0.0,208.8368530273437,175.0,172.27293395996094,-38492.66796875,2201.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4315185546875,317.4090270996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.947043240070343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009611285058781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.3629455566406,297.1499938964844,293.1499938964844,0.1827393025159835,-3678.94189453125,304.180908203125,0.7168405652046204,0.2895339727401733,0.2669031918048858,293.4428100585937,297.1499938964844,293.1499938964844,0.2725899517536163,-5326.81689453125,304.19879150390625,0.7945584058761597,0.4001499116420746,0.3858491480350494,293.2348327636719,297.1499938964844,293.1499938964844,0.4885249435901642,-6250.0947265625,304.1861267089844,0.9288332462310792,0.6445301175117493,0.4532293975353241,293.2481994628906,297.1499938964844,293.1499938964844,0.614895761013031,-10132.5458984375,304.1950378417969,0.9877445101737976,0.7734930515289307,0.7341930866241455,293.2115783691406,297.1499938964844,293.1499938964844,0.0451738983392715,-6457.5556640625,304.15997314453125,0.4893035888671875,0.0975336730480194,0.4693503379821777,292.7712097167969,291.1499938964844,254.93023681640625,254.03179931640625,279.07684326171875,293.3348999023437,292.7772216796875,1.0,0.5751282572746277,0.4205787479877472,0.4205787479877472,0.5794212222099304,1.0,-2.772826910018921,1.0294764041900637,1.7433505058288574,0.3993486762046814,0.0,0.0,0.0,208.8368530273437,175.0,172.27293395996094,-38492.66796875,2201.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4315185546875,317.4090270996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.947043240070343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009611285058781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.3598022460937,297.1499938964844,293.1499938964844,0.1763891279697418,-3573.69873046875,304.18115234375,0.7208214998245239,0.2847723066806793,0.2621926963329315,293.44464111328125,297.1499938964844,293.1499938964844,0.2621876299381256,-5161.6845703125,304.1998291015625,0.798624575138092,0.3923576772212982,0.3780730962753296,293.2357788085937,297.1499938964844,293.1499938964844,0.479353666305542,-6155.3427734375,304.18927001953125,0.9400099515914916,0.6421838402748108,0.451274961233139,293.2498779296875,297.1499938964844,293.1499938964844,0.6034076809883118,-9980.89453125,304.1990661621094,0.9957615733146667,0.7706672549247742,0.7311081886291504,293.2093505859375,297.1499938964844,293.1499938964844,0.0431827008724212,-6287.34033203125,304.1599426269531,0.4927615821361542,0.0964275375008583,0.4621543884277344,292.89898681640625,291.1499938964844,255.0099639892578,254.1031646728516,279.1239624023437,293.33447265625,292.90411376953125,1.0,0.5644190311431885,0.420649379491806,0.420649379491806,0.5793505907058716,1.0,-2.743114948272705,1.0172300338745115,1.7258849143981934,0.3935635983943939,0.0,0.0,0.0,196.9467010498047,163.0,173.07884216308594,-38290.33984375,2096.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.52130126953125,317.5252380371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9408359527587892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009548289235681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551040,293.3598022460937,297.1499938964844,293.1499938964844,0.1763891279697418,-3573.69873046875,304.18115234375,0.7208214998245239,0.2847723066806793,0.2621926963329315,293.44464111328125,297.1499938964844,293.1499938964844,0.2621876299381256,-5161.6845703125,304.1998291015625,0.798624575138092,0.3923576772212982,0.3780730962753296,293.2357788085937,297.1499938964844,293.1499938964844,0.479353666305542,-6155.3427734375,304.18927001953125,0.9400099515914916,0.6421838402748108,0.451274961233139,293.2498779296875,297.1499938964844,293.1499938964844,0.6034076809883118,-9980.89453125,304.1990661621094,0.9957615733146667,0.7706672549247742,0.7311081886291504,293.2093505859375,297.1499938964844,293.1499938964844,0.0431827008724212,-6287.34033203125,304.1599426269531,0.4927615821361542,0.0964275375008583,0.4621543884277344,292.89898681640625,291.1499938964844,255.0099639892578,254.1031646728516,279.1239624023437,293.33447265625,292.90411376953125,1.0,0.5644190311431885,0.420649379491806,0.420649379491806,0.5793505907058716,1.0,-2.743114948272705,1.0172300338745115,1.7258849143981934,0.3935635983943939,0.0,0.0,0.0,196.9467010498047,163.0,173.07884216308594,-38290.33984375,2096.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.52130126953125,317.5252380371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9408359527587892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009548289235681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551100,293.3580627441406,297.1499938964844,293.1499938964844,0.1734435856342315,-3524.753173828125,304.18084716796875,0.7229430675506592,0.2824608087539673,0.25990691781044,293.4452819824219,297.1499938964844,293.1499938964844,0.2572859525680542,-5083.63525390625,304.1996765136719,0.8007969856262207,0.388498842716217,0.3742271959781647,293.2359924316406,297.1499938964844,293.1499938964844,0.4751452803611755,-6112.12060546875,304.1897888183594,0.945749580860138,0.6410573720932007,0.4503336250782013,293.250244140625,297.1499938964844,293.1499938964844,0.5974181294441223,-9901.4560546875,304.2011108398437,0.9990000128746032,0.7693265080451965,0.7287822365760803,293.2080383300781,297.1499938964844,293.1499938964844,0.0422891043126583,-6211.1220703125,304.1597595214844,0.4946852922439575,0.0959317162632942,0.4588556587696075,292.95538330078125,291.1499938964844,255.0496520996093,254.13870239257807,279.1361999511719,293.3340148925781,292.9602355957031,1.0,0.5590128898620605,0.420899897813797,0.420899897813797,0.5791000723838806,1.0,-2.7278642654418945,1.0117460489273071,1.716118335723877,0.3914962410926819,0.0,0.0,0.0,191.12429809570312,163.0,165.40216064453125,-38190.03515625,2045.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5607604980469,317.57769775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9376582503318788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009516039281152,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551160,293.3560791015625,297.1499938964844,293.1499938964844,0.1705453246831894,-3476.348876953125,304.1805114746094,0.7243725061416626,0.2802095115184784,0.2577121257781982,293.4456787109375,297.1499938964844,293.1499938964844,0.2524175643920898,-5005.71435546875,304.1994934082031,0.8020902276039124,0.3846818208694458,0.3704582452774048,293.2359619140625,297.1499938964844,293.1499938964844,0.4708780348300934,-6068.146484375,304.1903076171875,0.9502877593040466,0.6399760842323303,0.4494538605213165,293.2468566894531,297.1499938964844,293.1499938964844,0.5857769250869751,-9741.1162109375,304.2131042480469,0.9990000128746032,0.7687141299247742,0.7200213670730591,293.2065124511719,297.1499938964844,293.1499938964844,0.0414520278573036,-6139.30126953125,304.1595153808594,0.4961898028850555,0.0954939275979995,0.45598304271698,293.0144958496094,291.1499938964844,255.08921813964844,254.1741485595703,279.14483642578125,293.3330078125,293.0201110839844,1.0,0.5532451868057251,0.4213013350963592,0.4213013350963592,0.5786986351013184,1.0,-2.7056565284729004,1.003900408744812,1.7017561197280884,0.388659656047821,0.0,0.0,0.0,186.1639709472656,166.0,167.9333953857422,-38036.390625,1987.0250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.60162353515625,317.6385192871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9343883991241456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009482854511588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551220,293.3527526855469,297.1499938964844,293.1499938964844,0.1650121659040451,-3383.46728515625,304.1795349121094,0.7240502238273621,0.2756663560867309,0.2535091340541839,293.44683837890625,297.1499938964844,293.1499938964844,0.2429972141981125,-4854.091796875,304.1986694335937,0.8006789088249207,0.3769574165344238,0.3630682528018951,293.236328125,297.1499938964844,293.1499938964844,0.4625811874866485,-5982.64453125,304.1906433105469,0.9542222023010254,0.6377236247062683,0.4478039145469665,293.2305603027344,297.1499938964844,293.1499938964844,0.5679900646209717,-9502.2666015625,304.2210998535156,0.9990000128746032,0.7695598006248474,0.7092943787574768,293.20391845703125,297.1499938964844,293.1499938964844,0.0399674177169799,-6011.103515625,304.1588134765625,0.4969911277294159,0.0945942401885986,0.4512322545051574,293.1319580078125,291.1499938964844,255.16798400878903,254.2447204589844,279.1532287597656,293.3298034667969,293.1366882324219,1.0,0.5461811423301697,0.4221095442771911,0.4221095442771911,0.5778904557228088,1.0,-2.671138286590576,0.992426335811615,1.6787118911743164,0.3845214545726776,0.0,0.0,0.0,180.83377075195312,169.0,160.6829833984375,-37819.171875,1909.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.68829345703125,317.75372314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9275366067886353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009413317311555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551280,293.3527526855469,297.1499938964844,293.1499938964844,0.1650121659040451,-3383.46728515625,304.1795349121094,0.7240502238273621,0.2756663560867309,0.2535091340541839,293.44683837890625,297.1499938964844,293.1499938964844,0.2429972141981125,-4854.091796875,304.1986694335937,0.8006789088249207,0.3769574165344238,0.3630682528018951,293.236328125,297.1499938964844,293.1499938964844,0.4625811874866485,-5982.64453125,304.1906433105469,0.9542222023010254,0.6377236247062683,0.4478039145469665,293.2305603027344,297.1499938964844,293.1499938964844,0.5679900646209717,-9502.2666015625,304.2210998535156,0.9990000128746032,0.7695598006248474,0.7092943787574768,293.20391845703125,297.1499938964844,293.1499938964844,0.0399674177169799,-6011.103515625,304.1588134765625,0.4969911277294159,0.0945942401885986,0.4512322545051574,293.1319580078125,291.1499938964844,255.16798400878903,254.2447204589844,279.1532287597656,293.3298034667969,293.1366882324219,1.0,0.5461811423301697,0.4221095442771911,0.4221095442771911,0.5778904557228088,1.0,-2.671138286590576,0.992426335811615,1.6787118911743164,0.3845214545726776,0.0,0.0,0.0,180.83377075195312,169.0,160.6829833984375,-37819.171875,1909.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.68829345703125,317.75372314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9275366067886353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009413317311555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551340,293.3497314453125,297.1499938964844,293.1499938964844,0.1600531935691833,-3300.020263671875,304.1779479980469,0.721655547618866,0.2711405754089355,0.2493953555822372,293.4481811523437,297.1499938964844,293.1499938964844,0.2343743443489074,-4714.72265625,304.19677734375,0.796631932258606,0.3691678345203399,0.3556976914405823,293.2367858886719,297.1499938964844,293.1499938964844,0.4554721117019653,-5909.91259765625,304.1889038085937,0.9549521803855896,0.635442852973938,0.4461882412433624,293.2174987792969,297.1499938964844,293.1499938964844,0.5571854114532471,-9363.4208984375,304.2151794433594,0.9990000128746032,0.7701821327209473,0.7052366733551025,293.20172119140625,297.1499938964844,293.1499938964844,0.0384004116058349,-5911.939453125,304.1584777832031,0.4962751567363739,0.0936721712350845,0.4468364715576172,293.2254943847656,291.1499938964844,255.2462615966797,254.3148803710937,279.15631103515625,293.3275146484375,293.22918701171875,1.0,0.5416877865791321,0.4229200184345245,0.4229200184345245,0.5770799517631531,1.0,-2.6452319622039795,0.98451429605484,1.6607176065444946,0.3821761608123779,0.0,0.0,0.0,178.38870239257812,172.0,135.5081787109375,-37652.05078125,1858.6827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7484741210937,317.8357238769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9206503033638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009343430283479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551400,293.3497314453125,297.1499938964844,293.1499938964844,0.1600531935691833,-3300.020263671875,304.1779479980469,0.721655547618866,0.2711405754089355,0.2493953555822372,293.4481811523437,297.1499938964844,293.1499938964844,0.2343743443489074,-4714.72265625,304.19677734375,0.796631932258606,0.3691678345203399,0.3556976914405823,293.2367858886719,297.1499938964844,293.1499938964844,0.4554721117019653,-5909.91259765625,304.1889038085937,0.9549521803855896,0.635442852973938,0.4461882412433624,293.2174987792969,297.1499938964844,293.1499938964844,0.5571854114532471,-9363.4208984375,304.2151794433594,0.9990000128746032,0.7701821327209473,0.7052366733551025,293.20172119140625,297.1499938964844,293.1499938964844,0.0384004116058349,-5911.939453125,304.1584777832031,0.4962751567363739,0.0936721712350845,0.4468364715576172,293.2254943847656,291.1499938964844,255.2462615966797,254.3148803710937,279.15631103515625,293.3275146484375,293.22918701171875,1.0,0.5416877865791321,0.4229200184345245,0.4229200184345245,0.5770799517631531,1.0,-2.6452319622039795,0.98451429605484,1.6607176065444946,0.3821761608123779,0.0,0.0,0.0,178.38870239257812,172.0,135.5081787109375,-37652.05078125,1858.6827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7484741210937,317.8357238769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9206503033638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009343430283479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551460,293.3468322753906,297.1499938964844,293.1499938964844,0.1556392014026641,-3225.6142578125,304.1759948730469,0.7179162502288818,0.2666696608066559,0.2453847378492355,293.4494934082031,297.1499938964844,293.1499938964844,0.2264958024024963,-4586.859375,304.1943054199219,0.7908862829208374,0.3613456189632416,0.348352700471878,293.23712158203125,297.1499938964844,293.1499938964844,0.4495584368705749,-5849.89111328125,304.1857604980469,0.9536656737327576,0.6331749558448792,0.4446233212947845,293.2125244140625,297.1499938964844,293.1499938964844,0.551457405090332,-9295.3525390625,304.202880859375,0.9990000128746032,0.7694990634918213,0.70539391040802,293.1999206542969,297.1499938964844,293.1499938964844,0.0374912023544311,-5808.36767578125,304.1571350097656,0.4945744574069977,0.0927274823188781,0.4426362514495849,293.2958984375,291.1499938964844,255.3240509033203,254.38462829589844,279.15728759765625,293.3260498046875,293.2986145019531,1.0,0.5389465689659119,0.4237061440944671,0.4237061440944671,0.5762938261032104,1.0,-2.624844074249268,0.9788013100624084,1.6460427045822144,0.3808343112468719,0.0,0.0,0.0,177.73728942871094,175.0,105.51642608642578,-37499.8828125,1825.3179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7721252441406,317.8792419433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9139607548713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009275539778172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551520,293.3468322753906,297.1499938964844,293.1499938964844,0.1556392014026641,-3225.6142578125,304.1759948730469,0.7179162502288818,0.2666696608066559,0.2453847378492355,293.4494934082031,297.1499938964844,293.1499938964844,0.2264958024024963,-4586.859375,304.1943054199219,0.7908862829208374,0.3613456189632416,0.348352700471878,293.23712158203125,297.1499938964844,293.1499938964844,0.4495584368705749,-5849.89111328125,304.1857604980469,0.9536656737327576,0.6331749558448792,0.4446233212947845,293.2125244140625,297.1499938964844,293.1499938964844,0.551457405090332,-9295.3525390625,304.202880859375,0.9990000128746032,0.7694990634918213,0.70539391040802,293.1999206542969,297.1499938964844,293.1499938964844,0.0374912023544311,-5808.36767578125,304.1571350097656,0.4945744574069977,0.0927274823188781,0.4426362514495849,293.2958984375,291.1499938964844,255.3240509033203,254.38462829589844,279.15728759765625,293.3260498046875,293.2986145019531,1.0,0.5389465689659119,0.4237061440944671,0.4237061440944671,0.5762938261032104,1.0,-2.624844074249268,0.9788013100624084,1.6460427045822144,0.3808343112468719,0.0,0.0,0.0,177.73728942871094,175.0,105.51642608642578,-37499.8828125,1825.3179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7721252441406,317.8792419433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9139607548713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009275539778172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551580,293.343994140625,297.1499938964844,293.1499938964844,0.1517065912485122,-3159.24169921875,304.17388916015625,0.7131900191307068,0.2622632384300232,0.2414697706699371,293.4507751464844,297.1499938964844,293.1499938964844,0.2192672342061996,-4469.052734375,304.19158935546875,0.7840077877044678,0.3534994721412658,0.3410242795944214,293.2373352050781,297.1499938964844,293.1499938964844,0.4447511732578277,-5801.51904296875,304.1818542480469,0.9510068297386168,0.630922257900238,0.4430999159812927,293.2161865234375,297.1499938964844,293.1499938964844,0.5496251583099365,-9280.33984375,304.1883544921875,0.9990000128746032,0.7671889066696167,0.708382785320282,293.1984558105469,297.1499938964844,293.1499938964844,0.0366828329861164,-5728.2314453125,304.1561279296875,0.4922076165676117,0.0917616635560989,0.4385420382022857,293.34527587890625,291.1499938964844,255.4013519287109,254.4539489746093,279.157470703125,293.3253479003906,293.3471069335937,1.0,0.5373933911323547,0.424464464187622,0.424464464187622,0.5755355358123779,1.0,-2.608172416687012,0.974526584148407,1.6336458921432495,0.3801265358924866,0.0,0.0,0.0,178.2895965576172,178.0,76.69347381591797,-37348.82421875,1803.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7607421875,317.8875732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9075989723205566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009210975840687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551640,293.343994140625,297.1499938964844,293.1499938964844,0.1517065912485122,-3159.24169921875,304.17388916015625,0.7131900191307068,0.2622632384300232,0.2414697706699371,293.4507751464844,297.1499938964844,293.1499938964844,0.2192672342061996,-4469.052734375,304.19158935546875,0.7840077877044678,0.3534994721412658,0.3410242795944214,293.2373352050781,297.1499938964844,293.1499938964844,0.4447511732578277,-5801.51904296875,304.1818542480469,0.9510068297386168,0.630922257900238,0.4430999159812927,293.2161865234375,297.1499938964844,293.1499938964844,0.5496251583099365,-9280.33984375,304.1883544921875,0.9990000128746032,0.7671889066696167,0.708382785320282,293.1984558105469,297.1499938964844,293.1499938964844,0.0366828329861164,-5728.2314453125,304.1561279296875,0.4922076165676117,0.0917616635560989,0.4385420382022857,293.34527587890625,291.1499938964844,255.4013519287109,254.4539489746093,279.157470703125,293.3253479003906,293.3471069335937,1.0,0.5373933911323547,0.424464464187622,0.424464464187622,0.5755355358123779,1.0,-2.608172416687012,0.974526584148407,1.6336458921432495,0.3801265358924866,0.0,0.0,0.0,178.2895965576172,178.0,76.69347381591797,-37348.82421875,1803.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7607421875,317.8875732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9075989723205566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009210975840687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551700,293.3425598144531,297.1499938964844,293.1499938964844,0.1498911827802658,-3128.572509765625,304.1728515625,0.7105196118354797,0.2600849866867065,0.2395447790622711,293.4513854980469,297.1499938964844,293.1499938964844,0.2158533781766891,-4413.2236328125,304.19024658203125,0.7802843451499939,0.349568635225296,0.3373631834983825,293.2374267578125,297.1499938964844,293.1499938964844,0.4427010416984558,-5781.017578125,304.1797790527344,0.9493124485015868,0.629799485206604,0.442349225282669,293.2208557128906,297.1499938964844,293.1499938964844,0.5498380064964294,-9287.9072265625,304.1809997558594,0.9990000128746032,0.7654348015785217,0.7106149792671204,293.19781494140625,297.1499938964844,293.1499938964844,0.0362457484006881,-5692.0673828125,304.15582275390625,0.4908470809459686,0.0912709757685661,0.4365116059780121,293.36334228515625,291.1499938964844,255.43983459472656,254.48846435546875,279.1574401855469,293.3252868652344,293.36480712890625,1.0,0.5369291305541992,0.4248359501361847,0.4248359501361847,0.5751640200614929,1.0,-2.600799798965454,0.9727594256401062,1.6280403137207031,0.3799347281455993,0.0,0.0,0.0,178.8821563720703,178.0,63.72852325439453,-37272.03515625,1794.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.744140625,317.8809814453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9045596718788148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009180130437016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551760,293.3411560058594,297.1499938964844,293.1499938964844,0.1481619775295257,-3099.33837890625,304.1718444824219,0.7076548337936401,0.2579239010810852,0.2376401424407959,293.4519958496094,297.1499938964844,293.1499938964844,0.2125516533851623,-4359.0947265625,304.1889343261719,0.7764260172843933,0.3456330597400665,0.3337026536464691,293.2375183105469,297.1499938964844,293.1499938964844,0.4408540427684784,-5762.61572265625,304.177734375,0.9474294781684875,0.6286777257919312,0.4416037201881408,293.22711181640625,297.1499938964844,293.1499938964844,0.5506706833839417,-9303.6162109375,304.1738586425781,0.9990000128746032,0.7633086442947388,0.7132214903831482,293.197265625,297.1499938964844,293.1499938964844,0.0358445234596729,-5658.0302734375,304.1554870605469,0.4893926978111267,0.0907740965485572,0.4344840347766876,293.3776550292969,291.1499938964844,255.47817993164065,254.5228576660156,279.15740966796875,293.3255310058594,293.3788146972656,1.0,0.5366246700286865,0.4252042174339294,0.4252042174339294,0.5747957825660706,1.0,-2.593911647796631,0.9711803197860718,1.6227314472198486,0.3798266053199768,0.0,0.0,0.0,179.6374053955078,181.0,51.99097442626953,-37194.203125,1788.268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7215576171875,317.8685302734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9016196727752686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009150293190032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551820,293.3382873535156,297.1499938964844,293.1499938964844,0.1449193954467773,-3044.431640625,304.16998291015625,0.7014557123184204,0.2536582052707672,0.2338977307081222,293.453125,297.1499938964844,293.1499938964844,0.2062184661626815,-4254.8369140625,304.1865234375,0.7682842016220093,0.3377524018287658,0.3263891339302063,293.23760986328125,297.1499938964844,293.1499938964844,0.4376523494720459,-5730.8193359375,304.1738586425781,0.9430100321769714,0.626437246799469,0.4401289224624634,293.2431640625,297.1499938964844,293.1499938964844,0.5531095862388611,-9343.7294921875,304.1620788574219,0.9990000128746032,0.7581068277359009,0.7183881998062134,293.19635009765625,297.1499938964844,293.1499938964844,0.0350961163640022,-5594.7548828125,304.1549072265625,0.4861449897289276,0.0897624641656875,0.4304353892803192,293.3975524902344,291.1499938964844,255.5545349121093,254.59133911132807,279.157470703125,293.3270263671875,293.3983154296875,1.0,0.536341667175293,0.4259512424468994,0.4259512424468994,0.5740487575531006,1.0,-2.5802009105682373,0.9680605530738832,1.6121402978897097,0.3796960413455963,0.0,0.0,0.0,181.6654510498047,184.0,33.71845245361328,-37027.34375,1777.2669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.66278076171875,317.8314819335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8960358500480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009093624539673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551880,293.3382873535156,297.1499938964844,293.1499938964844,0.1449193954467773,-3044.431640625,304.16998291015625,0.7014557123184204,0.2536582052707672,0.2338977307081222,293.453125,297.1499938964844,293.1499938964844,0.2062184661626815,-4254.8369140625,304.1865234375,0.7682842016220093,0.3377524018287658,0.3263891339302063,293.23760986328125,297.1499938964844,293.1499938964844,0.4376523494720459,-5730.8193359375,304.1738586425781,0.9430100321769714,0.626437246799469,0.4401289224624634,293.2431640625,297.1499938964844,293.1499938964844,0.5531095862388611,-9343.7294921875,304.1620788574219,0.9990000128746032,0.7581068277359009,0.7183881998062134,293.19635009765625,297.1499938964844,293.1499938964844,0.0350961163640022,-5594.7548828125,304.1549072265625,0.4861449897289276,0.0897624641656875,0.4304353892803192,293.3975524902344,291.1499938964844,255.5545349121093,254.59133911132807,279.157470703125,293.3270263671875,293.3983154296875,1.0,0.536341667175293,0.4259512424468994,0.4259512424468994,0.5740487575531006,1.0,-2.5802009105682373,0.9680605530738832,1.6121402978897097,0.3796960413455963,0.0,0.0,0.0,181.6654510498047,184.0,33.71845245361328,-37027.34375,1777.2669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.66278076171875,317.8314819335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8960358500480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009093624539673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551940,293.3353881835937,297.1499938964844,293.1499938964844,0.1417143046855926,-2989.652099609375,304.1686706542969,0.6939342617988586,0.2494816780090332,0.2303006201982498,293.4540710449219,297.1499938964844,293.1499938964844,0.1998762339353561,-4149.3251953125,304.1849670410156,0.7588399648666382,0.3298801481723785,0.3191496729850769,293.2377014160156,297.1499938964844,293.1499938964844,0.4343005716800689,-5696.68408203125,304.1715393066406,0.9365041851997375,0.6242009401321411,0.4387126266956329,293.2544860839844,297.1499938964844,293.1499938964844,0.548639714717865,-9281.5205078125,304.16571044921875,0.994886875152588,0.753423273563385,0.7151710987091064,293.19549560546875,297.1499938964844,293.1499938964844,0.0343669131398201,-5532.23291015625,304.1545104980469,0.4819047152996063,0.0887627005577087,0.4267250895500183,293.4244689941406,291.1499938964844,255.63040161132807,254.6593780517578,279.1582336425781,293.3285522460937,293.426025390625,1.0,0.5358333587646484,0.4268141090869903,0.4268141090869903,0.5731858611106873,1.0,-2.557163715362549,0.9613623023033142,1.5958014726638794,0.3780982792377472,0.0,0.0,0.0,185.0691680908203,187.0,39.40498352050781,-36784.15234375,1758.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6084899902344,317.8088684082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8906444311141968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009038908756338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552000,293.3353881835937,297.1499938964844,293.1499938964844,0.1417143046855926,-2989.652099609375,304.1686706542969,0.6939342617988586,0.2494816780090332,0.2303006201982498,293.4540710449219,297.1499938964844,293.1499938964844,0.1998762339353561,-4149.3251953125,304.1849670410156,0.7588399648666382,0.3298801481723785,0.3191496729850769,293.2377014160156,297.1499938964844,293.1499938964844,0.4343005716800689,-5696.68408203125,304.1715393066406,0.9365041851997375,0.6242009401321411,0.4387126266956329,293.2544860839844,297.1499938964844,293.1499938964844,0.548639714717865,-9281.5205078125,304.16571044921875,0.994886875152588,0.753423273563385,0.7151710987091064,293.19549560546875,297.1499938964844,293.1499938964844,0.0343669131398201,-5532.23291015625,304.1545104980469,0.4819047152996063,0.0887627005577087,0.4267250895500183,293.4244689941406,291.1499938964844,255.63040161132807,254.6593780517578,279.1582336425781,293.3285522460937,293.426025390625,1.0,0.5358333587646484,0.4268141090869903,0.4268141090869903,0.5731858611106873,1.0,-2.557163715362549,0.9613623023033142,1.5958014726638794,0.3780982792377472,0.0,0.0,0.0,185.0691680908203,187.0,39.40498352050781,-36784.15234375,1758.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6084899902344,317.8088684082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8906444311141968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009038908756338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552060,293.3326110839844,297.1499938964844,293.1499938964844,0.1384405046701431,-2933.1748046875,304.1679077148437,0.6867281794548035,0.2453493326902389,0.2267384976148605,293.4551086425781,297.1499938964844,293.1499938964844,0.193404346704483,-4040.533447265625,304.1841125488281,0.7498446106910706,0.3219654262065887,0.3118673861026764,293.23809814453125,297.1499938964844,293.1499938964844,0.4305661916732788,-5657.88134765625,304.1706237792969,0.9303324818611144,0.6219009160995483,0.4372516572475433,293.2583312988281,297.1499938964844,293.1499938964844,0.5435079336166382,-9210.6826171875,304.1689758300781,0.9902087450027466,0.7499929666519165,0.7119261622428894,293.1947631835937,297.1499938964844,293.1499938964844,0.033588383346796,-5464.564453125,304.154296875,0.4776314496994018,0.0877575650811195,0.4229560792446136,293.4609375,291.1499938964844,255.705795288086,254.7269744873047,279.1584167480469,293.3287658691406,293.46270751953125,1.0,0.5352097749710083,0.4276703894138336,0.4276703894138336,0.5723296403884888,1.0,-2.5339488983154297,0.9545413851737976,1.5794075727462769,0.3763348162174225,0.0,0.0,0.0,188.25718688964844,190.0,48.062255859375,-36555.30859375,1739.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.57342529296875,317.8036804199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8852375149726868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008984035812318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552120,293.3326110839844,297.1499938964844,293.1499938964844,0.1384405046701431,-2933.1748046875,304.1679077148437,0.6867281794548035,0.2453493326902389,0.2267384976148605,293.4551086425781,297.1499938964844,293.1499938964844,0.193404346704483,-4040.533447265625,304.1841125488281,0.7498446106910706,0.3219654262065887,0.3118673861026764,293.23809814453125,297.1499938964844,293.1499938964844,0.4305661916732788,-5657.88134765625,304.1706237792969,0.9303324818611144,0.6219009160995483,0.4372516572475433,293.2583312988281,297.1499938964844,293.1499938964844,0.5435079336166382,-9210.6826171875,304.1689758300781,0.9902087450027466,0.7499929666519165,0.7119261622428894,293.1947631835937,297.1499938964844,293.1499938964844,0.033588383346796,-5464.564453125,304.154296875,0.4776314496994018,0.0877575650811195,0.4229560792446136,293.4609375,291.1499938964844,255.705795288086,254.7269744873047,279.1584167480469,293.3287658691406,293.46270751953125,1.0,0.5352097749710083,0.4276703894138336,0.4276703894138336,0.5723296403884888,1.0,-2.5339488983154297,0.9545413851737976,1.5794075727462769,0.3763348162174225,0.0,0.0,0.0,188.25718688964844,190.0,48.062255859375,-36555.30859375,1739.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.57342529296875,317.8036804199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8852375149726868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008984035812318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
