time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552180,293.32977294921875,297.1499938964844,293.1499938964844,0.135196104645729,-2876.82763671875,304.1673583984375,0.679847776889801,0.2412980645895004,0.2232339978218078,293.4560852050781,297.1499938964844,293.1499938964844,0.186933159828186,-3930.823486328125,304.1835327148437,0.7412514686584473,0.3140412867069244,0.3045594394207001,293.2385559082031,297.1499938964844,293.1499938964844,0.4266834557056427,-5617.19482421875,304.17022705078125,0.924503743648529,0.6195763349533081,0.4357614517211914,293.2599182128906,297.1499938964844,293.1499938964844,0.5384950041770935,-9142.0634765625,304.17095947265625,0.9857264161109924,0.7469199299812317,0.7091568112373352,293.19403076171875,297.1499938964844,293.1499938964844,0.0328068286180496,-5395.94287109375,304.1541748046875,0.4732455909252167,0.0867752656340599,0.4192284941673279,293.5010681152344,291.1499938964844,255.7807159423828,254.79412841796875,279.158447265625,293.3284912109375,293.5030212402344,1.0,0.5345796346664429,0.4285156726837158,0.4285156726837158,0.5714843273162842,1.0,-2.511361122131348,0.947909653186798,1.5634515285491943,0.3746297061443329,0.0,0.0,0.0,191.28456115722656,193.0,54.16548156738281,-36340.16015625,1720.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5491943359375,317.8075561523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8798381686210632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008929239120334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552240,293.32977294921875,297.1499938964844,293.1499938964844,0.135196104645729,-2876.82763671875,304.1673583984375,0.679847776889801,0.2412980645895004,0.2232339978218078,293.4560852050781,297.1499938964844,293.1499938964844,0.186933159828186,-3930.823486328125,304.1835327148437,0.7412514686584473,0.3140412867069244,0.3045594394207001,293.2385559082031,297.1499938964844,293.1499938964844,0.4266834557056427,-5617.19482421875,304.17022705078125,0.924503743648529,0.6195763349533081,0.4357614517211914,293.2599182128906,297.1499938964844,293.1499938964844,0.5384950041770935,-9142.0634765625,304.17095947265625,0.9857264161109924,0.7469199299812317,0.7091568112373352,293.19403076171875,297.1499938964844,293.1499938964844,0.0328068286180496,-5395.94287109375,304.1541748046875,0.4732455909252167,0.0867752656340599,0.4192284941673279,293.5010681152344,291.1499938964844,255.7807159423828,254.79412841796875,279.158447265625,293.3284912109375,293.5030212402344,1.0,0.5345796346664429,0.4285156726837158,0.4285156726837158,0.5714843273162842,1.0,-2.511361122131348,0.947909653186798,1.5634515285491943,0.3746297061443329,0.0,0.0,0.0,191.28456115722656,193.0,54.16548156738281,-36340.16015625,1720.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5491943359375,317.8075561523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8798381686210632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008929239120334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552300,293.32830810546875,297.1499938964844,293.1499938964844,0.1335947066545486,-2848.884521484375,304.1671142578125,0.6765113472938538,0.2393070310354232,0.2215107083320617,293.4564819335937,297.1499938964844,293.1499938964844,0.1837110221385955,-3875.85986328125,304.18328857421875,0.737062394618988,0.3100811243057251,0.3009042739868164,293.23876953125,297.1499938964844,293.1499938964844,0.4247035682201385,-5596.35693359375,304.1701354980469,0.9216887950897216,0.6184102892875671,0.4350118637084961,293.26043701171875,297.1499938964844,293.1499938964844,0.5359640121459961,-9107.5048828125,304.1717529296875,0.983493149280548,0.7454277873039246,0.7078299522399902,293.1936340332031,297.1499938964844,293.1499938964844,0.0324203483760356,-5361.74169921875,304.15411376953125,0.4709644615650177,0.086294338107109,0.4174036085605621,293.522216796875,291.1499938964844,255.8180084228516,254.82752990722656,279.1584167480469,293.3282775878906,293.52423095703125,1.0,0.5342714786529541,0.428935557603836,0.428935557603836,0.5710644721984863,1.0,-2.500211715698242,0.9446316957473756,1.5555800199508667,0.3737848401069641,0.0,0.0,0.0,192.7703552246093,193.0,56.48715591430664,-36235.69140625,1711.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.53973388671875,317.81170654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.877144992351532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008901906548999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552360,293.32684326171875,297.1499938964844,293.1499938964844,0.1320100873708725,-2821.15185546875,304.1669006347656,0.6732399463653564,0.2373397201299667,0.2198077738285064,293.4568786621094,297.1499938964844,293.1499938964844,0.180502787232399,-3820.912109375,304.1830749511719,0.732921838760376,0.3061237931251526,0.2972502410411834,293.2389831542969,297.1499938964844,293.1499938964844,0.422705203294754,-5575.2783203125,304.17010498046875,0.918936014175415,0.6172431111335754,0.4342606663703918,293.2608337402344,297.1499938964844,293.1499938964844,0.533409833908081,-9072.6572265625,304.17242431640625,0.9812506437301636,0.7439478635787964,0.7065181136131287,293.1932373046875,297.1499938964844,293.1499938964844,0.0320378020405769,-5327.70947265625,304.154052734375,0.4685999751091003,0.0858197808265686,0.4156056344509125,293.5438842773437,291.1499938964844,255.85516357421875,254.8608245849609,279.1584167480469,293.3280029296875,293.5459899902344,1.0,0.5339707136154175,0.4293538928031921,0.4293538928031921,0.5706461071968079,1.0,-2.4891366958618164,0.941371202468872,1.5477653741836548,0.3729418516159057,0.0,0.0,0.0,194.24624633789065,196.0,58.41744995117188,-36132.66015625,1702.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.531494140625,317.81695556640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.874457061290741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008874627528712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552420,293.3238220214844,297.1499938964844,293.1499938964844,0.1288983970880508,-2766.4560546875,304.1664428710937,0.6668919324874878,0.2334783971309662,0.2164661884307861,293.45751953125,297.1499938964844,293.1499938964844,0.1741393506526947,-3711.26513671875,304.18267822265625,0.7246978878974915,0.2982200682163238,0.2899496853351593,293.2393798828125,297.1499938964844,293.1499938964844,0.4186689257621765,-5532.58544921875,304.1701354980469,0.9136233925819396,0.6149070858955383,0.4327557682991028,293.261474609375,297.1499938964844,293.1499938964844,0.5282403230667114,-9002.1630859375,304.1735534667969,0.9767242074012756,0.7410083413124084,0.7039175033569336,293.19244384765625,297.1499938964844,293.1499938964844,0.0312860943377018,-5260.29541015625,304.1539611816406,0.4635498225688934,0.084888644516468,0.4120873212814331,293.5885314941406,291.1499938964844,255.9291381835937,254.92706298828125,279.1583557128906,293.3273620605469,293.5907287597656,1.0,0.5333962440490723,0.4301862716674804,0.4301862716674804,0.5698137283325195,1.0,-2.467192411422729,0.934897005558014,1.5322954654693604,0.371259331703186,0.0,0.0,0.0,197.1805725097656,199.0,61.30239486694336,-35929.953125,1684.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.51788330078125,317.82977294921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.869098961353302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008820249931886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552480,293.3238220214844,297.1499938964844,293.1499938964844,0.1288983970880508,-2766.4560546875,304.1664428710937,0.6668919324874878,0.2334783971309662,0.2164661884307861,293.45751953125,297.1499938964844,293.1499938964844,0.1741393506526947,-3711.26513671875,304.18267822265625,0.7246978878974915,0.2982200682163238,0.2899496853351593,293.2393798828125,297.1499938964844,293.1499938964844,0.4186689257621765,-5532.58544921875,304.1701354980469,0.9136233925819396,0.6149070858955383,0.4327557682991028,293.261474609375,297.1499938964844,293.1499938964844,0.5282403230667114,-9002.1630859375,304.1735534667969,0.9767242074012756,0.7410083413124084,0.7039175033569336,293.19244384765625,297.1499938964844,293.1499938964844,0.0312860943377018,-5260.29541015625,304.1539611816406,0.4635498225688934,0.084888644516468,0.4120873212814331,293.5885314941406,291.1499938964844,255.9291381835937,254.92706298828125,279.1583557128906,293.3273620605469,293.5907287597656,1.0,0.5333962440490723,0.4301862716674804,0.4301862716674804,0.5698137283325195,1.0,-2.467192411422729,0.934897005558014,1.5322954654693604,0.371259331703186,0.0,0.0,0.0,197.1805725097656,199.0,61.30239486694336,-35929.953125,1684.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.51788330078125,317.82977294921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.869098961353302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008820249931886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552540,293.3207092285156,297.1499938964844,293.1499938964844,0.1258642375469207,-2712.831787109375,304.166015625,0.6607952117919922,0.2297061085700988,0.2132028490304947,293.4579772949219,297.1499938964844,293.1499938964844,0.1678576320409774,-3602.17333984375,304.1822509765625,0.7163333892822266,0.2903327047824859,0.2826612591743469,293.23974609375,297.1499938964844,293.1499938964844,0.4146054089069366,-5489.4775390625,304.1701965332031,0.908591330051422,0.6125709414482117,0.4312494695186615,293.2619934082031,297.1499938964844,293.1499938964844,0.5230201482772827,-8930.9716796875,304.17437744140625,0.9721346497535706,0.7380836009979248,0.7013317942619324,293.1916198730469,297.1499938964844,293.1499938964844,0.0305525865405797,-5193.806640625,304.15386962890625,0.4582829475402832,0.0839774012565612,0.40865558385849,293.6343078613281,291.1499938964844,256.0026550292969,254.99282836914065,279.1582946777344,293.3266296386719,293.63653564453125,1.0,0.5328584313392639,0.4310136437416076,0.4310136437416076,0.5689863562583923,1.0,-2.445474863052368,0.9284682273864746,1.517006516456604,0.3695741295814514,0.0,0.0,0.0,200.1025390625,202.0,63.29347610473633,-35730.13671875,1666.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.506591796875,317.8445739746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8637638688087463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008766105165705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552600,293.3207092285156,297.1499938964844,293.1499938964844,0.1258642375469207,-2712.831787109375,304.166015625,0.6607952117919922,0.2297061085700988,0.2132028490304947,293.4579772949219,297.1499938964844,293.1499938964844,0.1678576320409774,-3602.17333984375,304.1822509765625,0.7163333892822266,0.2903327047824859,0.2826612591743469,293.23974609375,297.1499938964844,293.1499938964844,0.4146054089069366,-5489.4775390625,304.1701965332031,0.908591330051422,0.6125709414482117,0.4312494695186615,293.2619934082031,297.1499938964844,293.1499938964844,0.5230201482772827,-8930.9716796875,304.17437744140625,0.9721346497535706,0.7380836009979248,0.7013317942619324,293.1916198730469,297.1499938964844,293.1499938964844,0.0305525865405797,-5193.806640625,304.15386962890625,0.4582829475402832,0.0839774012565612,0.40865558385849,293.6343078613281,291.1499938964844,256.0026550292969,254.99282836914065,279.1582946777344,293.3266296386719,293.63653564453125,1.0,0.5328584313392639,0.4310136437416076,0.4310136437416076,0.5689863562583923,1.0,-2.445474863052368,0.9284682273864746,1.517006516456604,0.3695741295814514,0.0,0.0,0.0,200.1025390625,202.0,63.29347610473633,-35730.13671875,1666.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.506591796875,317.8445739746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8637638688087463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008766105165705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552660,293.3175048828125,297.1499938964844,293.1499938964844,0.1229160279035568,-2660.442626953125,304.16558837890625,0.654958188533783,0.2260290086269378,0.2100234478712082,293.45831298828125,297.1499938964844,293.1499938964844,0.1616705954074859,-3493.857666015625,304.18182373046875,0.7074394226074219,0.2824667692184448,0.2753898799419403,293.24005126953125,297.1499938964844,293.1499938964844,0.4105308651924133,-5446.13720703125,304.1702575683594,0.9038801789283752,0.6102362871170044,0.4297431707382202,293.2623596191406,297.1499938964844,293.1499938964844,0.5177717208862305,-8859.3525390625,304.17498779296875,0.9674866795539856,0.7351707220077515,0.6987566947937012,293.1908264160156,297.1499938964844,293.1499938964844,0.0298392437398433,-5128.41357421875,304.1537780761719,0.4532536268234253,0.0830858349800109,0.4053097069263458,293.68084716796875,291.1499938964844,256.07568359375,255.05813598632807,279.1582336425781,293.3258361816406,293.6831359863281,1.0,0.5323618054389954,0.431835800409317,0.431835800409317,0.5681642293930054,1.0,-2.4239962100982666,0.9220905303955078,1.5019055604934692,0.3678898215293884,0.0,0.0,0.0,203.0188446044922,205.0,64.58084869384766,-35532.703125,1649.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4969177246094,317.86065673828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8584543466567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008712220005691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552720,293.3175048828125,297.1499938964844,293.1499938964844,0.1229160279035568,-2660.442626953125,304.16558837890625,0.654958188533783,0.2260290086269378,0.2100234478712082,293.45831298828125,297.1499938964844,293.1499938964844,0.1616705954074859,-3493.857666015625,304.18182373046875,0.7074394226074219,0.2824667692184448,0.2753898799419403,293.24005126953125,297.1499938964844,293.1499938964844,0.4105308651924133,-5446.13720703125,304.1702575683594,0.9038801789283752,0.6102362871170044,0.4297431707382202,293.2623596191406,297.1499938964844,293.1499938964844,0.5177717208862305,-8859.3525390625,304.17498779296875,0.9674866795539856,0.7351707220077515,0.6987566947937012,293.1908264160156,297.1499938964844,293.1499938964844,0.0298392437398433,-5128.41357421875,304.1537780761719,0.4532536268234253,0.0830858349800109,0.4053097069263458,293.68084716796875,291.1499938964844,256.07568359375,255.05813598632807,279.1582336425781,293.3258361816406,293.6831359863281,1.0,0.5323618054389954,0.431835800409317,0.431835800409317,0.5681642293930054,1.0,-2.4239962100982666,0.9220905303955078,1.5019055604934692,0.3678898215293884,0.0,0.0,0.0,203.0188446044922,205.0,64.58084869384766,-35532.703125,1649.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4969177246094,317.86065673828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8584543466567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008712220005691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552780,293.3142395019531,297.1499938964844,293.1499938964844,0.1200565695762634,-2609.362060546875,304.1651611328125,0.6493790149688721,0.2224467396736145,0.2069280445575714,293.4584655761719,297.1499938964844,293.1499938964844,0.1555858701467514,-3386.46826171875,304.18133544921875,0.6981468200683594,0.2746247351169586,0.268138438463211,293.24029541015625,297.1499938964844,293.1499938964844,0.406460553407669,-5402.73681640625,304.1702880859375,0.8994535803794861,0.6079044342041016,0.4282380044460296,293.2626342773437,297.1499938964844,293.1499938964844,0.5125187635421753,-8787.5986328125,304.1754150390625,0.9627887606620787,0.7322683930397034,0.6961907148361206,293.1900329589844,297.1499938964844,293.1499938964844,0.0291469022631645,-5064.20361328125,304.1536560058594,0.4484618008136749,0.0822128280997276,0.4020449817180633,293.72784423828125,291.1499938964844,256.14825439453125,255.1229553222656,279.158203125,293.324951171875,293.73016357421875,1.0,0.5319070219993591,0.4326527118682861,0.4326527118682861,0.5673472881317139,1.0,-2.402752637863159,0.9157636165618896,1.486989140510559,0.3662063479423523,0.0,0.0,0.0,205.93299865722656,208.0,65.3611068725586,-35337.08984375,1632.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4881896972656,317.87744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8531717658042908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008658609003759,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552840,293.3142395019531,297.1499938964844,293.1499938964844,0.1200565695762634,-2609.362060546875,304.1651611328125,0.6493790149688721,0.2224467396736145,0.2069280445575714,293.4584655761719,297.1499938964844,293.1499938964844,0.1555858701467514,-3386.46826171875,304.18133544921875,0.6981468200683594,0.2746247351169586,0.268138438463211,293.24029541015625,297.1499938964844,293.1499938964844,0.406460553407669,-5402.73681640625,304.1702880859375,0.8994535803794861,0.6079044342041016,0.4282380044460296,293.2626342773437,297.1499938964844,293.1499938964844,0.5125187635421753,-8787.5986328125,304.1754150390625,0.9627887606620787,0.7322683930397034,0.6961907148361206,293.1900329589844,297.1499938964844,293.1499938964844,0.0291469022631645,-5064.20361328125,304.1536560058594,0.4484618008136749,0.0822128280997276,0.4020449817180633,293.72784423828125,291.1499938964844,256.14825439453125,255.1229553222656,279.158203125,293.324951171875,293.73016357421875,1.0,0.5319070219993591,0.4326527118682861,0.4326527118682861,0.5673472881317139,1.0,-2.402752637863159,0.9157636165618896,1.486989140510559,0.3662063479423523,0.0,0.0,0.0,205.93299865722656,208.0,65.3611068725586,-35337.08984375,1632.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4881896972656,317.87744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8531717658042908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008658609003759,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552900,293.3125915527344,297.1499938964844,293.1499938964844,0.1186609715223312,-2584.333740234375,304.1649475097656,0.6466845273971558,0.2206916064023971,0.2054123878479004,293.4584655761719,297.1499938964844,293.1499938964844,0.1525836288928985,-3333.155517578125,304.1811218261719,0.6934814453125,0.270713210105896,0.2645209431648254,293.2403869628906,297.1499938964844,293.1499938964844,0.404430478811264,-5381.052734375,304.1702880859375,0.8972821831703186,0.6067398190498352,0.4274860620498657,293.2627258300781,297.1499938964844,293.1499938964844,0.5098960995674133,-8751.7392578125,304.1755676269531,0.9604244828224182,0.7308211326599121,0.6949111223220825,293.18963623046875,297.1499938964844,293.1499938964844,0.0288088545203208,-5032.56787109375,304.15362548828125,0.4461540281772613,0.0817831829190254,0.4004426300525665,293.7514343261719,291.1499938964844,256.1843566894531,255.1551818847656,279.1581726074219,293.3244934082031,293.7537841796875,1.0,0.531695544719696,0.4330591559410095,0.4330591559410095,0.5669408440589905,1.0,-2.392220497131348,0.912619948387146,1.4796005487442017,0.3653655350208282,0.0,0.0,0.0,207.3900604248047,208.0,65.60374450683594,-35239.87890625,1624.8411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.48406982421875,317.885986328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8505411744117737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008631912060081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552960,293.3109436035156,297.1499938964844,293.1499938964844,0.1172881498932838,-2559.650390625,304.16473388671875,0.6440508365631104,0.2189587503671646,0.2039178758859634,293.4584655761719,297.1499938964844,293.1499938964844,0.1496081501245498,-3280.099609375,304.1808776855469,0.6888118386268616,0.2668053805828094,0.2609081268310547,293.2405090332031,297.1499938964844,293.1499938964844,0.4024052917957306,-5359.39501953125,304.1702880859375,0.8951351642608643,0.6055757403373718,0.4267345368862152,293.2628173828125,297.1499938964844,293.1499938964844,0.5072785019874573,-8715.9208984375,304.1756591796875,0.95805162191391,0.7293761372566223,0.6936336755752563,293.1892395019531,297.1499938964844,293.1499938964844,0.0284763760864734,-5001.26220703125,304.153564453125,0.4439043700695038,0.0813580751419067,0.3988605141639709,293.7750549316406,291.1499938964844,256.2203674316406,255.1873016357422,279.1581420898437,293.32403564453125,293.7774353027344,1.0,0.5314949154853821,0.433464378118515,0.433464378118515,0.5665356516838074,1.0,-2.381746530532837,0.9094894528388976,1.4722572565078735,0.364525556564331,0.0,0.0,0.0,208.84780883789065,211.0,65.7703857421875,-35143.00390625,1616.8375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4800109863281,317.89459228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8479182720184326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008605292532593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553020,293.3079528808594,297.1499938964844,293.1499938964844,0.1145777180790901,-2510.72802734375,304.1643371582031,0.6388999223709106,0.215488389134407,0.2009465098381042,293.4588623046875,297.1499938964844,293.1499938964844,0.1436982452869415,-3174.046875,304.180419921875,0.6794262528419495,0.2589138150215149,0.2536406517028808,293.24072265625,297.1499938964844,293.1499938964844,0.39835986495018,-5316.04833984375,304.1702575683594,0.8908944129943848,0.6032353043556213,0.4252267479896545,293.26300048828125,297.1499938964844,293.1499938964844,0.50204998254776,-8644.2646484375,304.1758117675781,0.9532655477523804,0.7264787554740906,0.6910768151283264,293.1884765625,297.1499938964844,293.1499938964844,0.0278262961655855,-4939.47119140625,304.1534729003906,0.4395607113838196,0.0805178955197334,0.3957476317882538,293.822509765625,291.1499938964844,256.2920227050781,255.25112915039065,279.1581115722656,293.3232727050781,293.8249206542969,1.0,0.5311167240142822,0.4342756569385528,0.4342756569385528,0.5657243728637695,1.0,-2.3608243465423584,0.903218150138855,1.4576061964035034,0.3628342151641845,0.0,0.0,0.0,211.7785797119141,214.0,66.18270874023438,-34948.9296875,1601.0369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.47222900390625,317.9121398925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8426921963691711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008552254876121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553080,293.3079528808594,297.1499938964844,293.1499938964844,0.1145777180790901,-2510.72802734375,304.1643371582031,0.6388999223709106,0.215488389134407,0.2009465098381042,293.4588623046875,297.1499938964844,293.1499938964844,0.1436982452869415,-3174.046875,304.180419921875,0.6794262528419495,0.2589138150215149,0.2536406517028808,293.24072265625,297.1499938964844,293.1499938964844,0.39835986495018,-5316.04833984375,304.1702575683594,0.8908944129943848,0.6032353043556213,0.4252267479896545,293.26300048828125,297.1499938964844,293.1499938964844,0.50204998254776,-8644.2646484375,304.1758117675781,0.9532655477523804,0.7264787554740906,0.6910768151283264,293.1884765625,297.1499938964844,293.1499938964844,0.0278262961655855,-4939.47119140625,304.1534729003906,0.4395607113838196,0.0805178955197334,0.3957476317882538,293.822509765625,291.1499938964844,256.2920227050781,255.25112915039065,279.1581115722656,293.3232727050781,293.8249206542969,1.0,0.5311167240142822,0.4342756569385528,0.4342756569385528,0.5657243728637695,1.0,-2.3608243465423584,0.903218150138855,1.4576061964035034,0.3628342151641845,0.0,0.0,0.0,211.7785797119141,214.0,66.18270874023438,-34948.9296875,1601.0369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.47222900390625,317.9121398925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8426921963691711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008552254876121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553140,293.3052062988281,297.1499938964844,293.1499938964844,0.1118989512324333,-2462.12353515625,304.1640319824219,0.6338689923286438,0.2120456993579864,0.1979844719171524,293.4595642089844,297.1499938964844,293.1499938964844,0.1378145366907119,-3067.537109375,304.1800842285156,0.6699992418289185,0.2509462237358093,0.2462825328111648,293.2409973144531,297.1499938964844,293.1499938964844,0.3943003118038177,-5272.42138671875,304.1702880859375,0.8867189288139343,0.6008827090263367,0.4237087965011596,293.2632141113281,297.1499938964844,293.1499938964844,0.4968068599700928,-8572.2216796875,304.17596435546875,0.9484312534332277,0.723574697971344,0.6885117292404175,293.1877746582031,297.1499938964844,293.1499938964844,0.0271918009966611,-4878.3583984375,304.1533508300781,0.4354106485843658,0.0796871930360794,0.3926856219768524,293.87060546875,291.1499938964844,256.3631896972656,255.31446838378903,279.1581115722656,293.3227233886719,293.8730773925781,1.0,0.5307608246803284,0.435088038444519,0.435088038444519,0.564911961555481,1.0,-2.33984375,0.8968953490257263,1.442948341369629,0.3611057698726654,0.0,0.0,0.0,214.73114013671875,217.0,66.97576141357422,-34754.02734375,1585.3931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4653625488281,317.9306945800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8374866843223572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008499425021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553200,293.3052062988281,297.1499938964844,293.1499938964844,0.1118989512324333,-2462.12353515625,304.1640319824219,0.6338689923286438,0.2120456993579864,0.1979844719171524,293.4595642089844,297.1499938964844,293.1499938964844,0.1378145366907119,-3067.537109375,304.1800842285156,0.6699992418289185,0.2509462237358093,0.2462825328111648,293.2409973144531,297.1499938964844,293.1499938964844,0.3943003118038177,-5272.42138671875,304.1702880859375,0.8867189288139343,0.6008827090263367,0.4237087965011596,293.2632141113281,297.1499938964844,293.1499938964844,0.4968068599700928,-8572.2216796875,304.17596435546875,0.9484312534332277,0.723574697971344,0.6885117292404175,293.1877746582031,297.1499938964844,293.1499938964844,0.0271918009966611,-4878.3583984375,304.1533508300781,0.4354106485843658,0.0796871930360794,0.3926856219768524,293.87060546875,291.1499938964844,256.3631896972656,255.31446838378903,279.1581115722656,293.3227233886719,293.8730773925781,1.0,0.5307608246803284,0.435088038444519,0.435088038444519,0.564911961555481,1.0,-2.33984375,0.8968953490257263,1.442948341369629,0.3611057698726654,0.0,0.0,0.0,214.73114013671875,217.0,66.97576141357422,-34754.02734375,1585.3931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4653625488281,317.9306945800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8374866843223572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008499425021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553260,293.3023376464844,297.1499938964844,293.1499938964844,0.1092936918139457,-2414.6083984375,304.1636962890625,0.6290025115013123,0.2086942791938781,0.1950932741165161,293.4601135253906,297.1499938964844,293.1499938964844,0.1320163160562515,-2961.649169921875,304.1797180175781,0.6607033014297485,0.2429915219545364,0.2389185726642608,293.2412109375,297.1499938964844,293.1499938964844,0.3902404308319092,-5228.67236328125,304.1702880859375,0.8826431035995483,0.5985312461853027,0.4221893548965454,293.26336669921875,297.1499938964844,293.1499938964844,0.4915648400783539,-8500.0126953125,304.176025390625,0.9436023831367492,0.720676064491272,0.6859487295150757,293.1871032714844,297.1499938964844,293.1499938964844,0.0265718791633844,-4817.83447265625,304.1532897949219,0.4314654469490051,0.0788665786385536,0.3896628618240356,293.91925048828125,291.1499938964844,256.43389892578125,255.37730407714844,279.1581115722656,293.32208251953125,293.9217834472656,1.0,0.5304297208786011,0.4358966648578644,0.4358966648578644,0.5641033053398132,1.0,-2.3189892768859863,0.8905846476554871,1.4284045696258545,0.3593623340129852,0.0,0.0,0.0,217.6786346435547,220.0,67.71175384521484,-34559.98828125,1570.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.45947265625,317.9501037597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8322965502738953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008446751744486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553320,293.3023376464844,297.1499938964844,293.1499938964844,0.1092936918139457,-2414.6083984375,304.1636962890625,0.6290025115013123,0.2086942791938781,0.1950932741165161,293.4601135253906,297.1499938964844,293.1499938964844,0.1320163160562515,-2961.649169921875,304.1797180175781,0.6607033014297485,0.2429915219545364,0.2389185726642608,293.2412109375,297.1499938964844,293.1499938964844,0.3902404308319092,-5228.67236328125,304.1702880859375,0.8826431035995483,0.5985312461853027,0.4221893548965454,293.26336669921875,297.1499938964844,293.1499938964844,0.4915648400783539,-8500.0126953125,304.176025390625,0.9436023831367492,0.720676064491272,0.6859487295150757,293.1871032714844,297.1499938964844,293.1499938964844,0.0265718791633844,-4817.83447265625,304.1532897949219,0.4314654469490051,0.0788665786385536,0.3896628618240356,293.91925048828125,291.1499938964844,256.43389892578125,255.37730407714844,279.1581115722656,293.32208251953125,293.9217834472656,1.0,0.5304297208786011,0.4358966648578644,0.4358966648578644,0.5641033053398132,1.0,-2.3189892768859863,0.8905846476554871,1.4284045696258545,0.3593623340129852,0.0,0.0,0.0,217.6786346435547,220.0,67.71175384521484,-34559.98828125,1570.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.45947265625,317.9501037597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8322965502738953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008446751744486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553380,293.29931640625,297.1499938964844,293.1499938964844,0.1067781150341034,-2368.494873046875,304.163330078125,0.6242737770080566,0.2054477035999298,0.1922937184572219,293.4604187011719,297.1499938964844,293.1499938964844,0.1263322979211807,-2856.918212890625,304.1792907714844,0.6516377329826355,0.2350761890411377,0.231585144996643,293.24139404296875,297.1499938964844,293.1499938964844,0.386196106672287,-5184.982421875,304.1702575683594,0.8786746859550476,0.5961850881576538,0.4206722676753998,293.2634582519531,297.1499938964844,293.1499938964844,0.4863438606262207,-8427.9228515625,304.1760559082031,0.9388070106506348,0.7177870869636536,0.6833928227424622,293.1864624023437,297.1499938964844,293.1499938964844,0.0259693879634141,-4758.1826171875,304.1531982421875,0.4277299642562866,0.0780593007802963,0.3866921067237854,293.9681701660156,291.1499938964844,256.5041809082031,255.4396209716797,279.1580505371094,293.32135009765625,293.9707336425781,1.0,0.5301291942596436,0.4366994500160217,0.4366994500160217,0.5633005499839783,1.0,-2.2983555793762207,0.884320855140686,1.414034724235535,0.3576188385486603,0.0,0.0,0.0,220.61587524414065,223.0,68.15130615234375,-34367.3671875,1555.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4541320800781,317.9698791503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8271231651306152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394248434342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553440,293.29931640625,297.1499938964844,293.1499938964844,0.1067781150341034,-2368.494873046875,304.163330078125,0.6242737770080566,0.2054477035999298,0.1922937184572219,293.4604187011719,297.1499938964844,293.1499938964844,0.1263322979211807,-2856.918212890625,304.1792907714844,0.6516377329826355,0.2350761890411377,0.231585144996643,293.24139404296875,297.1499938964844,293.1499938964844,0.386196106672287,-5184.982421875,304.1702575683594,0.8786746859550476,0.5961850881576538,0.4206722676753998,293.2634582519531,297.1499938964844,293.1499938964844,0.4863438606262207,-8427.9228515625,304.1760559082031,0.9388070106506348,0.7177870869636536,0.6833928227424622,293.1864624023437,297.1499938964844,293.1499938964844,0.0259693879634141,-4758.1826171875,304.1531982421875,0.4277299642562866,0.0780593007802963,0.3866921067237854,293.9681701660156,291.1499938964844,256.5041809082031,255.4396209716797,279.1580505371094,293.32135009765625,293.9707336425781,1.0,0.5301291942596436,0.4366994500160217,0.4366994500160217,0.5633005499839783,1.0,-2.2983555793762207,0.884320855140686,1.414034724235535,0.3576188385486603,0.0,0.0,0.0,220.61587524414065,223.0,68.15130615234375,-34367.3671875,1555.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4541320800781,317.9698791503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8271231651306152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394248434342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553500,293.2977600097656,297.1499938964844,293.1499938964844,0.1055548265576362,-2345.98583984375,304.1631164550781,0.621941328048706,0.2038633227348327,0.1909289360046386,293.46044921875,297.1499938964844,293.1499938964844,0.1235366985201835,-2805.056884765625,304.1790466308594,0.64720618724823,0.2311361134052276,0.2279337048530578,293.241455078125,297.1499938964844,293.1499938964844,0.3841836750507355,-5163.203125,304.17022705078125,0.8767300248146057,0.5950145721435547,0.419915109872818,293.2634582519531,297.1499938964844,293.1499938964844,0.4837462902069092,-8391.994140625,304.1760559082031,0.9364274740219116,0.7163468599319458,0.68211829662323,293.1861267089844,297.1499938964844,293.1499938964844,0.0256754402071237,-4728.76416015625,304.15313720703125,0.4259395003318786,0.077661357820034,0.3852300345897674,293.99267578125,291.1499938964844,256.5391540527344,255.4705810546875,279.15802001953125,293.3209228515625,293.9952392578125,1.0,0.529991865158081,0.4370984137058258,0.4370984137058258,0.5629016160964966,1.0,-2.288133382797241,0.88121098279953,1.4069222211837769,0.3567492961883545,0.0,0.0,0.0,222.0815277099609,223.0,68.24813842773438,-34271.578125,1547.7225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4515075683594,317.97979736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8245437741279602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368071285076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553560,293.2961730957031,297.1499938964844,293.1499938964844,0.1043542027473449,-2323.839111328125,304.1629333496094,0.6196166276931763,0.2023045271635055,0.18958680331707,293.4604187011719,297.1499938964844,293.1499938964844,0.1207727417349815,-2753.548583984375,304.1788024902344,0.6428427696228027,0.227208524942398,0.2242931276559829,293.24151611328125,297.1499938964844,293.1499938964844,0.3821794688701629,-5141.48681640625,304.1701965332031,0.8748109936714172,0.5938459634780884,0.4191589951515198,293.2634582519531,297.1499938964844,293.1499938964844,0.4811596274375915,-8356.173828125,304.176025390625,0.9340627789497375,0.7149096727371216,0.6808462738990784,293.185791015625,297.1499938964844,293.1499938964844,0.0253865756094455,-4699.64404296875,304.1531066894531,0.4241987466812134,0.0772673338651657,0.3837845623493194,294.01715087890625,291.1499938964844,256.573974609375,255.5014038085937,279.1579895019531,293.32049560546875,294.01971435546875,1.0,0.5298634767532349,0.4374956786632538,0.4374956786632538,0.5625043511390686,1.0,-2.27797532081604,0.8781165480613708,1.3998587131500244,0.3558813631534576,0.0,0.0,0.0,223.5458831787109,226.0,68.27101135253906,-34176.109375,1540.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4488830566406,317.9896240234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8219699263572693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008341950015164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553620,293.2929382324219,297.1499938964844,293.1499938964844,0.102019302546978,-2280.611328125,304.1625061035156,0.6149445176124573,0.1992605626583099,0.186968058347702,293.460205078125,297.1499938964844,293.1499938964844,0.1153407990932464,-2651.617431640625,304.1782531738281,0.634293794631958,0.2193908095359802,0.2170452922582626,293.2415771484375,297.1499938964844,293.1499938964844,0.3781988620758056,-5098.2783203125,304.17010498046875,0.8710477948188782,0.5915141105651855,0.4176500737667084,293.263427734375,297.1499938964844,293.1499938964844,0.4760232865810394,-8284.91796875,304.1759033203125,0.9293864965438844,0.7120441198348999,0.6783097386360168,293.1851501464844,297.1499938964844,293.1499938964844,0.0248240232467651,-4642.30908203125,304.15301513671875,0.4208581745624542,0.0764906480908393,0.3809419870376587,294.0659484863281,291.1499938964844,256.6433410644531,255.5626678466797,279.1579284667969,293.31951904296875,294.06854248046875,1.0,0.5296335816383362,0.4382852911949157,0.4382852911949157,0.5617147088050842,1.0,-2.25784969329834,0.8719732165336609,1.3858764171600342,0.3541512191295624,0.0,0.0,0.0,226.47183227539065,229.0,68.14356231689453,-33986.0,1526.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4434509277344,318.00897216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.816839873790741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008289886754937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553680,293.2929382324219,297.1499938964844,293.1499938964844,0.102019302546978,-2280.611328125,304.1625061035156,0.6149445176124573,0.1992605626583099,0.186968058347702,293.460205078125,297.1499938964844,293.1499938964844,0.1153407990932464,-2651.617431640625,304.1782531738281,0.634293794631958,0.2193908095359802,0.2170452922582626,293.2415771484375,297.1499938964844,293.1499938964844,0.3781988620758056,-5098.2783203125,304.17010498046875,0.8710477948188782,0.5915141105651855,0.4176500737667084,293.263427734375,297.1499938964844,293.1499938964844,0.4760232865810394,-8284.91796875,304.1759033203125,0.9293864965438844,0.7120441198348999,0.6783097386360168,293.1851501464844,297.1499938964844,293.1499938964844,0.0248240232467651,-4642.30908203125,304.15301513671875,0.4208581745624542,0.0764906480908393,0.3809419870376587,294.0659484863281,291.1499938964844,256.6433410644531,255.5626678466797,279.1579284667969,293.31951904296875,294.06854248046875,1.0,0.5296335816383362,0.4382852911949157,0.4382852911949157,0.5617147088050842,1.0,-2.25784969329834,0.8719732165336609,1.3858764171600342,0.3541512191295624,0.0,0.0,0.0,226.47183227539065,229.0,68.14356231689453,-33986.0,1526.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4434509277344,318.00897216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.816839873790741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008289886754937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553740,293.2895812988281,297.1499938964844,293.1499938964844,0.0997736081480979,-2238.834228515625,304.1620788574219,0.6101663708686829,0.1963165402412414,0.1844382882118225,293.459716796875,297.1499938964844,293.1499938964844,0.110039122402668,-2551.194580078125,304.1776733398437,0.6258655786514282,0.2116269469261169,0.2098454684019088,293.2416076660156,297.1499938964844,293.1499938964844,0.3742603361606598,-5055.423828125,304.1699523925781,0.8673814535140991,0.5891899466514587,0.4161458313465118,293.2633361816406,297.1499938964844,293.1499938964844,0.4709429740905761,-8214.267578125,304.1757202148437,0.9247970581054688,0.709190845489502,0.6757836937904358,293.1845397949219,297.1499938964844,293.1499938964844,0.0242819525301456,-4586.23828125,304.15289306640625,0.4176928400993347,0.0757293477654457,0.3781657516956329,294.114501953125,291.1499938964844,256.7122497558594,255.6233673095703,279.1578674316406,293.3184814453125,294.1170959472656,1.0,0.5294407606124878,0.4390681087970733,0.4390681087970733,0.560931921005249,1.0,-2.2379865646362305,0.8658948540687561,1.3720918893814087,0.3524311482906341,0.0,0.0,0.0,229.3961944580078,232.0,67.81989288330078,-33796.98046875,1512.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.43756103515625,318.0277709960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8117367625236511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008238095906563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553800,293.2895812988281,297.1499938964844,293.1499938964844,0.0997736081480979,-2238.834228515625,304.1620788574219,0.6101663708686829,0.1963165402412414,0.1844382882118225,293.459716796875,297.1499938964844,293.1499938964844,0.110039122402668,-2551.194580078125,304.1776733398437,0.6258655786514282,0.2116269469261169,0.2098454684019088,293.2416076660156,297.1499938964844,293.1499938964844,0.3742603361606598,-5055.423828125,304.1699523925781,0.8673814535140991,0.5891899466514587,0.4161458313465118,293.2633361816406,297.1499938964844,293.1499938964844,0.4709429740905761,-8214.267578125,304.1757202148437,0.9247970581054688,0.709190845489502,0.6757836937904358,293.1845397949219,297.1499938964844,293.1499938964844,0.0242819525301456,-4586.23828125,304.15289306640625,0.4176928400993347,0.0757293477654457,0.3781657516956329,294.114501953125,291.1499938964844,256.7122497558594,255.6233673095703,279.1578674316406,293.3184814453125,294.1170959472656,1.0,0.5294407606124878,0.4390681087970733,0.4390681087970733,0.560931921005249,1.0,-2.2379865646362305,0.8658948540687561,1.3720918893814087,0.3524311482906341,0.0,0.0,0.0,229.3961944580078,232.0,67.81989288330078,-33796.98046875,1512.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.43756103515625,318.0277709960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8117367625236511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008238095906563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553860,293.28619384765625,297.1499938964844,293.1499938964844,0.0976146161556243,-2198.490478515625,304.1616516113281,0.6053524613380432,0.1934704929590225,0.1819959133863449,293.45904541015625,297.1499938964844,293.1499938964844,0.1048676669597625,-2452.2998046875,304.17706298828125,0.6172548532485962,0.2039164900779724,0.2026944607496261,293.2415771484375,297.1499938964844,293.1499938964844,0.3703678250312805,-5012.96728515625,304.1697998046875,0.8638083934783936,0.5868734121322632,0.4146462976932525,293.26318359375,297.1499938964844,293.1499938964844,0.4659239947795868,-8144.296875,304.1755065917969,0.9203147292137146,0.7063499093055725,0.6732683777809143,293.18389892578125,297.1499938964844,293.1499938964844,0.0237599965184927,-4531.4345703125,304.1528015136719,0.4146839678287506,0.0749829113483429,0.3754540979862213,294.1626892089844,291.1499938964844,256.7807006835937,255.6835327148437,279.1578063964844,293.3173217773437,294.165283203125,1.0,0.529284656047821,0.4398442208766937,0.4398442208766937,0.5601557493209839,1.0,-2.2183837890625,0.8598816990852356,1.3585021495819092,0.3507222533226013,0.0,0.0,0.0,232.32061767578125,235.0,67.36045837402344,-33608.97265625,1499.4012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.43115234375,318.0458984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8066633939743042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008186608320102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553920,293.28619384765625,297.1499938964844,293.1499938964844,0.0976146161556243,-2198.490478515625,304.1616516113281,0.6053524613380432,0.1934704929590225,0.1819959133863449,293.45904541015625,297.1499938964844,293.1499938964844,0.1048676669597625,-2452.2998046875,304.17706298828125,0.6172548532485962,0.2039164900779724,0.2026944607496261,293.2415771484375,297.1499938964844,293.1499938964844,0.3703678250312805,-5012.96728515625,304.1697998046875,0.8638083934783936,0.5868734121322632,0.4146462976932525,293.26318359375,297.1499938964844,293.1499938964844,0.4659239947795868,-8144.296875,304.1755065917969,0.9203147292137146,0.7063499093055725,0.6732683777809143,293.18389892578125,297.1499938964844,293.1499938964844,0.0237599965184927,-4531.4345703125,304.1528015136719,0.4146839678287506,0.0749829113483429,0.3754540979862213,294.1626892089844,291.1499938964844,256.7807006835937,255.6835327148437,279.1578063964844,293.3173217773437,294.165283203125,1.0,0.529284656047821,0.4398442208766937,0.4398442208766937,0.5601557493209839,1.0,-2.2183837890625,0.8598816990852356,1.3585021495819092,0.3507222533226013,0.0,0.0,0.0,232.32061767578125,235.0,67.36045837402344,-33608.97265625,1499.4012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.43115234375,318.0458984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8066633939743042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008186608320102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
