time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553980,293.2827453613281,297.1499938964844,293.1499938964844,0.0955387279391288,-2159.567626953125,304.1612243652344,0.6005751490592957,0.1907217800617218,0.1796403974294662,293.45819091796875,297.1499938964844,293.1499938964844,0.0998248904943466,-2354.9248046875,304.17645263671875,0.6079209446907043,0.1962595731019973,0.1955918222665786,293.24151611328125,297.1499938964844,293.1499938964844,0.3665238320827484,-4970.93701171875,304.16961669921875,0.8603253364562988,0.5845646858215332,0.4131516814231872,293.2629699707031,297.1499938964844,293.1499938964844,0.4609698355197906,-8075.0537109375,304.1752624511719,0.9159614443778992,0.7035213708877563,0.6707638502120972,293.1832580566406,297.1499938964844,293.1499938964844,0.0232576113194227,-4477.88720703125,304.1527099609375,0.41181081533432,0.0742508247494697,0.3728052377700805,294.2104797363281,291.1499938964844,256.84869384765625,255.74313354492188,279.15771484375,293.3161315917969,294.21307373046875,1.0,0.5291647911071777,0.4406137466430664,0.4406137466430664,0.5593862533569336,1.0,-2.19903826713562,0.8539338111877441,1.3451043367385864,0.3490255773067474,0.0,0.0,0.0,235.24644470214844,238.0,66.81609344482422,-33421.94140625,1486.5501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4241638183594,318.06329345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8016228079795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008135452517308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554040,293.2827453613281,297.1499938964844,293.1499938964844,0.0955387279391288,-2159.567626953125,304.1612243652344,0.6005751490592957,0.1907217800617218,0.1796403974294662,293.45819091796875,297.1499938964844,293.1499938964844,0.0998248904943466,-2354.9248046875,304.17645263671875,0.6079209446907043,0.1962595731019973,0.1955918222665786,293.24151611328125,297.1499938964844,293.1499938964844,0.3665238320827484,-4970.93701171875,304.16961669921875,0.8603253364562988,0.5845646858215332,0.4131516814231872,293.2629699707031,297.1499938964844,293.1499938964844,0.4609698355197906,-8075.0537109375,304.1752624511719,0.9159614443778992,0.7035213708877563,0.6707638502120972,293.1832580566406,297.1499938964844,293.1499938964844,0.0232576113194227,-4477.88720703125,304.1527099609375,0.41181081533432,0.0742508247494697,0.3728052377700805,294.2104797363281,291.1499938964844,256.84869384765625,255.74313354492188,279.15771484375,293.3161315917969,294.21307373046875,1.0,0.5291647911071777,0.4406137466430664,0.4406137466430664,0.5593862533569336,1.0,-2.19903826713562,0.8539338111877441,1.3451043367385864,0.3490255773067474,0.0,0.0,0.0,235.24644470214844,238.0,66.81609344482422,-33421.94140625,1486.5501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4241638183594,318.06329345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8016228079795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008135452517308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554100,293.2809753417969,297.1499938964844,293.1499938964844,0.0945309922099113,-2140.6376953125,304.1610107421875,0.5982041954994202,0.1893839538097381,0.178495317697525,293.45770263671875,297.1499938964844,293.1499938964844,0.0973510816693306,-2306.81640625,304.1761474609375,0.6029962301254272,0.1924522966146469,0.1920596212148666,293.2414855957031,297.1499938964844,293.1499938964844,0.3646205961704254,-4950.08837890625,304.16949462890625,0.8586166501045227,0.5834132432937622,0.4124062657356262,293.26287841796875,297.1499938964844,293.1499938964844,0.4585178792476654,-8040.71630859375,304.1751403808594,0.9138407111167908,0.7021117806434631,0.6695157885551453,293.1829528808594,297.1499938964844,293.1499938964844,0.0230135731399059,-4451.5791015625,304.15264892578125,0.4104182422161102,0.0738900527358055,0.3715038895606994,294.23419189453125,291.1499938964844,256.88250732421875,255.7727203369141,279.1576843261719,293.3155212402344,294.2367858886719,1.0,0.5291182994842529,0.440995991230011,0.440995991230011,0.559004008769989,1.0,-2.189462661743164,0.8509849309921265,1.3384777307510376,0.3481824994087219,0.0,0.0,0.0,236.7100524902344,238.0,66.52204895019531,-33328.80859375,1480.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4204406738281,318.0717163085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7991156578063965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008110008202493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554160,293.2792358398437,297.1499938964844,293.1499938964844,0.0935427099466323,-2122.055908203125,304.16082763671875,0.5958467721939087,0.1880703270435333,0.1773717254400253,293.4571838378906,297.1499938964844,293.1499938964844,0.0949055552482605,-2259.0986328125,304.17584228515625,0.5979509949684143,0.1886598020792007,0.1885405331850052,293.2414245605469,297.1499938964844,293.1499938964844,0.3627300262451172,-4929.35205078125,304.1694030761719,0.856929361820221,0.5822638869285583,0.4116620421409607,293.26275634765625,297.1499938964844,293.1499938964844,0.4560828506946563,-8006.57080078125,304.17498779296875,0.9117614030838012,0.7007054090499878,0.6682704091072083,293.1826477050781,297.1499938964844,293.1499938964844,0.0227741822600364,-4425.576171875,304.1526184082031,0.4090509116649627,0.073532685637474,0.3702174127101898,294.2578125,291.1499938964844,256.9162292480469,255.8021697998047,279.1576538085937,293.3149108886719,294.2604064941406,1.0,0.5290805697441101,0.4413765966892242,0.4413765966892242,0.5586233735084534,1.0,-2.179951429367065,0.8480527400970459,1.331898808479309,0.3473428785800934,0.0,0.0,0.0,238.1741485595703,241.0,66.21786499023438,-33235.93359375,1474.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.41656494140625,318.0799560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7966177463531494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008084657019935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554220,293.27569580078125,297.1499938964844,293.1499938964844,0.0916227400302887,-2085.924072265625,304.160400390625,0.5911779999732971,0.1855146884918213,0.1751885265111923,293.4559936523437,297.1499938964844,293.1499938964844,0.0900861322879791,-2164.849853515625,304.1752624511719,0.5875181555747986,0.1811207085847854,0.1815438270568847,293.2413330078125,297.1499938964844,293.1499938964844,0.3589869737625122,-4888.22119140625,304.1691589355469,0.8536177277565002,0.5799710750579834,0.4101774990558624,293.2624816894531,297.1499938964844,293.1499938964844,0.4512639045715332,-7938.86279296875,304.1746826171875,0.907740592956543,0.6979021430015564,0.6657881140708923,293.1820678710937,297.1499938964844,293.1499938964844,0.0223088730126619,-4374.458984375,304.15252685546875,0.4063791632652282,0.0728278681635856,0.3676877915859222,294.3046875,291.1499938964844,256.9833374023437,255.86062622070312,279.1575927734375,293.3135986328125,294.3072814941406,1.0,0.5290308594703674,0.442132830619812,0.442132830619812,0.557867169380188,1.0,-2.161122560501098,0.8422389626502991,1.3188835382461548,0.3456750512123108,0.0,0.0,0.0,241.10366821289065,244.0,65.5869369506836,-33050.9921875,1462.0723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.40838623046875,318.0959167480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7916502356529236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008034243364818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554280,293.27569580078125,297.1499938964844,293.1499938964844,0.0916227400302887,-2085.924072265625,304.160400390625,0.5911779999732971,0.1855146884918213,0.1751885265111923,293.4559936523437,297.1499938964844,293.1499938964844,0.0900861322879791,-2164.849853515625,304.1752624511719,0.5875181555747986,0.1811207085847854,0.1815438270568847,293.2413330078125,297.1499938964844,293.1499938964844,0.3589869737625122,-4888.22119140625,304.1691589355469,0.8536177277565002,0.5799710750579834,0.4101774990558624,293.2624816894531,297.1499938964844,293.1499938964844,0.4512639045715332,-7938.86279296875,304.1746826171875,0.907740592956543,0.6979021430015564,0.6657881140708923,293.1820678710937,297.1499938964844,293.1499938964844,0.0223088730126619,-4374.458984375,304.15252685546875,0.4063791632652282,0.0728278681635856,0.3676877915859222,294.3046875,291.1499938964844,256.9833374023437,255.86062622070312,279.1575927734375,293.3135986328125,294.3072814941406,1.0,0.5290308594703674,0.442132830619812,0.442132830619812,0.557867169380188,1.0,-2.161122560501098,0.8422389626502991,1.3188835382461548,0.3456750512123108,0.0,0.0,0.0,241.10366821289065,244.0,65.5869369506836,-33050.9921875,1462.0723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.40838623046875,318.0959167480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7916502356529236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008034243364818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554340,293.2721252441406,297.1499938964844,293.1499938964844,0.0897751823067665,-2051.134765625,304.1600341796875,0.5865788459777832,0.1830530315637588,0.1730891764163971,293.4546203613281,297.1499938964844,293.1499938964844,0.0853435024619102,-2072.204345703125,304.1747436523437,0.5766744017601013,0.1736461371183395,0.1746052056550979,293.2411804199219,297.1499938964844,293.1499938964844,0.3552944362163543,-4847.54296875,304.1689453125,0.8503872156143188,0.5776862502098083,0.4086979627609253,293.26220703125,297.1499938964844,293.1499938964844,0.446512758731842,-7871.9287109375,304.17437744140625,0.9039262533187866,0.6951113939285278,0.6633167862892151,293.18145751953125,297.1499938964844,293.1499938964844,0.0218608565628528,-4324.4921875,304.1524353027344,0.4037683010101318,0.0721357986330986,0.3652136623859405,294.3511047363281,291.1499938964844,257.04998779296875,255.9185028076172,279.15753173828125,293.312255859375,294.35369873046875,1.0,0.5290144085884094,0.4428823888301849,0.4428823888301849,0.5571176409721375,1.0,-2.142550230026245,0.8364929556846619,1.3060572147369385,0.3440236449241638,0.0,0.0,0.0,244.0348052978516,247.0,64.93867492675781,-32867.16796875,1450.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.399658203125,318.1111755371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7867218255996704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007984226103872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554400,293.2721252441406,297.1499938964844,293.1499938964844,0.0897751823067665,-2051.134765625,304.1600341796875,0.5865788459777832,0.1830530315637588,0.1730891764163971,293.4546203613281,297.1499938964844,293.1499938964844,0.0853435024619102,-2072.204345703125,304.1747436523437,0.5766744017601013,0.1736461371183395,0.1746052056550979,293.2411804199219,297.1499938964844,293.1499938964844,0.3552944362163543,-4847.54296875,304.1689453125,0.8503872156143188,0.5776862502098083,0.4086979627609253,293.26220703125,297.1499938964844,293.1499938964844,0.446512758731842,-7871.9287109375,304.17437744140625,0.9039262533187866,0.6951113939285278,0.6633167862892151,293.18145751953125,297.1499938964844,293.1499938964844,0.0218608565628528,-4324.4921875,304.1524353027344,0.4037683010101318,0.0721357986330986,0.3652136623859405,294.3511047363281,291.1499938964844,257.04998779296875,255.9185028076172,279.15753173828125,293.312255859375,294.35369873046875,1.0,0.5290144085884094,0.4428823888301849,0.4428823888301849,0.5571176409721375,1.0,-2.142550230026245,0.8364929556846619,1.3060572147369385,0.3440236449241638,0.0,0.0,0.0,244.0348052978516,247.0,64.93867492675781,-32867.16796875,1450.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.399658203125,318.1111755371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7867218255996704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007984226103872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554460,293.2685546875,297.1499938964844,293.1499938964844,0.0879983007907867,-2017.6798095703125,304.1596374511719,0.5820618271827698,0.1806859225034713,0.1710741370916366,293.4530639648437,297.1499938964844,293.1499938964844,0.0806595534086227,-1981.2059326171875,304.17431640625,0.5654993057250977,0.1662414073944091,0.1677297204732895,293.24102783203125,297.1499938964844,293.1499938964844,0.351652979850769,-4807.32568359375,304.168701171875,0.8472347259521484,0.575409471988678,0.4072235226631164,293.2618713378906,297.1499938964844,293.1499938964844,0.4418301284313202,-7805.7822265625,304.174072265625,0.9003021717071533,0.6923332810401917,0.6608565449714661,293.1808776855469,297.1499938964844,293.1499938964844,0.0214295741170644,-4275.66015625,304.15234375,0.4011895358562469,0.0714562833309173,0.3627941012382507,294.39703369140625,291.1499938964844,257.1163635253906,255.9758453369141,279.157470703125,293.3108825683594,294.3996276855469,1.0,0.5290308594703674,0.4436261653900146,0.4436261653900146,0.5563738346099854,1.0,-2.1242403984069824,0.8308205604553223,1.2934198379516602,0.3423939645290375,0.0,0.0,0.0,246.9674530029297,235.0,64.2734603881836,-32684.564453125,1439.159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.390380859375,318.125732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7818348407745361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007934629684314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554520,293.2685546875,297.1499938964844,293.1499938964844,0.0879983007907867,-2017.6798095703125,304.1596374511719,0.5820618271827698,0.1806859225034713,0.1710741370916366,293.4530639648437,297.1499938964844,293.1499938964844,0.0806595534086227,-1981.2059326171875,304.17431640625,0.5654993057250977,0.1662414073944091,0.1677297204732895,293.24102783203125,297.1499938964844,293.1499938964844,0.351652979850769,-4807.32568359375,304.168701171875,0.8472347259521484,0.575409471988678,0.4072235226631164,293.2618713378906,297.1499938964844,293.1499938964844,0.4418301284313202,-7805.7822265625,304.174072265625,0.9003021717071533,0.6923332810401917,0.6608565449714661,293.1808776855469,297.1499938964844,293.1499938964844,0.0214295741170644,-4275.66015625,304.15234375,0.4011895358562469,0.0714562833309173,0.3627941012382507,294.39703369140625,291.1499938964844,257.1163635253906,255.9758453369141,279.157470703125,293.3108825683594,294.3996276855469,1.0,0.5290308594703674,0.4436261653900146,0.4436261653900146,0.5563738346099854,1.0,-2.1242403984069824,0.8308205604553223,1.2934198379516602,0.3423939645290375,0.0,0.0,0.0,246.9674530029297,235.0,64.2734603881836,-32684.564453125,1439.159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.390380859375,318.125732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7818348407745361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007934629684314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554580,293.2646484375,297.1499938964844,293.1499938964844,0.0861366242170333,-1982.6376953125,304.1595458984375,0.5806100964546204,0.1784708350896835,0.168943241238594,293.4511413574219,297.1499938964844,293.1499938964844,0.0758603438735008,-1888.802001953125,304.1742248535156,0.5570272207260132,0.1589560806751251,0.1607045382261276,293.2406005859375,297.1499938964844,293.1499938964844,0.347794622182846,-4764.45068359375,304.1689147949219,0.8478400707244873,0.5731844902038574,0.4055938124656677,293.2613525390625,297.1499938964844,293.1499938964844,0.4369155466556549,-7735.875,304.1742553710937,0.900980830192566,0.6896054744720459,0.6581870913505554,293.1800842285156,297.1499938964844,293.1499938964844,0.0208944249898195,-4214.69482421875,304.1524658203125,0.4006272554397583,0.0708350911736488,0.3594013154506683,294.4453125,291.1499938964844,257.1825561523437,256.0327453613281,279.1576232910156,293.30926513671875,294.4482116699219,1.0,0.524546205997467,0.444394588470459,0.444394588470459,0.555605411529541,1.0,-2.1040072441101074,0.8243494629859924,1.2796578407287598,0.34042489528656,0.0,0.0,0.0,243.7210235595703,223.0,67.62397766113281,-32484.404296875,1403.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.38385009765625,318.145263671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.776954174041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007885097293183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554640,293.2646484375,297.1499938964844,293.1499938964844,0.0861366242170333,-1982.6376953125,304.1595458984375,0.5806100964546204,0.1784708350896835,0.168943241238594,293.4511413574219,297.1499938964844,293.1499938964844,0.0758603438735008,-1888.802001953125,304.1742248535156,0.5570272207260132,0.1589560806751251,0.1607045382261276,293.2406005859375,297.1499938964844,293.1499938964844,0.347794622182846,-4764.45068359375,304.1689147949219,0.8478400707244873,0.5731844902038574,0.4055938124656677,293.2613525390625,297.1499938964844,293.1499938964844,0.4369155466556549,-7735.875,304.1742553710937,0.900980830192566,0.6896054744720459,0.6581870913505554,293.1800842285156,297.1499938964844,293.1499938964844,0.0208944249898195,-4214.69482421875,304.1524658203125,0.4006272554397583,0.0708350911736488,0.3594013154506683,294.4453125,291.1499938964844,257.1825561523437,256.0327453613281,279.1576232910156,293.30926513671875,294.4482116699219,1.0,0.524546205997467,0.444394588470459,0.444394588470459,0.555605411529541,1.0,-2.1040072441101074,0.8243494629859924,1.2796578407287598,0.34042489528656,0.0,0.0,0.0,243.7210235595703,223.0,67.62397766113281,-32484.404296875,1403.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.38385009765625,318.145263671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.776954174041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007885097293183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554700,293.26251220703125,297.1499938964844,293.1499938964844,0.0851981714367866,-1964.9732666015625,304.1595153808594,0.5807483792304993,0.1774421483278274,0.167887657880783,293.4499206542969,297.1499938964844,293.1499938964844,0.0734356269240379,-1842.537841796875,304.1742248535156,0.5535097718238831,0.155378833413124,0.1571880280971527,293.2402648925781,297.1499938964844,293.1499938964844,0.3457819819450378,-4741.9990234375,304.16912841796875,0.8491464257240295,0.5721049904823303,0.404755026102066,293.2609558105469,297.1499938964844,293.1499938964844,0.4343588054180145,-7699.34619140625,304.17449951171875,0.9024629592895508,0.6882718801498413,0.6568174362182617,293.1795349121094,297.1499938964844,293.1499938964844,0.0206124782562255,-4182.11669921875,304.15252685546875,0.4009449183940887,0.070564791560173,0.3575781881809234,294.47125244140625,291.1499938964844,257.215576171875,256.0610046386719,279.1576538085937,293.3082580566406,294.4742431640625,1.0,0.5213740468025208,0.4447799623012543,0.4447799623012543,0.5552200078964233,1.0,-2.093674421310425,0.821014940738678,1.272659420967102,0.3393823504447937,0.0,0.0,0.0,240.5116729736328,223.0,70.07135772705078,-32383.763671875,1380.0133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3831481933594,318.15771484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7744944095611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007860133773647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554760,293.26025390625,297.1499938964844,293.1499938964844,0.0842663422226905,-1947.440673828125,304.15948486328125,0.5812965631484985,0.176461324095726,0.1668513417243957,293.4485778808594,297.1499938964844,293.1499938964844,0.0710059627890586,-1796.5191650390625,304.1742248535156,0.5503065586090088,0.151845321059227,0.1536859422922134,293.2398376464844,297.1499938964844,293.1499938964844,0.3437382280826568,-4719.16015625,304.1693725585937,0.8509207367897034,0.5710449814796448,0.403910756111145,293.260498046875,297.1499938964844,293.1499938964844,0.4317637681961059,-7662.19970703125,304.1747436523437,0.9044891595840454,0.6869566440582275,0.6554389595985413,293.1788635253906,297.1499938964844,293.1499938964844,0.0203309003263711,-4149.21875,304.152587890625,0.4015554189682007,0.0703200846910476,0.3557472229003906,294.4979553222656,291.1499938964844,257.24853515625,256.089111328125,279.1576538085937,293.30718994140625,294.5010681152344,1.0,0.5177710056304932,0.4451642334461212,0.4451642334461212,0.5548357367515564,1.0,-2.083355188369751,0.8176767826080322,1.2656782865524292,0.3383343517780304,0.0,0.0,0.0,236.6339874267578,211.0,72.35765075683594,-32284.017578125,1354.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.38385009765625,318.1714172363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7720205187797546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007835026481188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554820,293.2554931640625,297.1499938964844,293.1499938964844,0.0824366435408592,-1913.0526123046875,304.15936279296875,0.5833580493927002,0.1746293008327484,0.164847731590271,293.44549560546875,297.1499938964844,293.1499938964844,0.0661478713154792,-1705.65625,304.1742553710937,0.5445844531059265,0.144906610250473,0.1467488408088684,293.23883056640625,297.1499938964844,293.1499938964844,0.339599609375,-4672.8154296875,304.1697998046875,0.8555816411972046,0.5689756274223328,0.4022189080715179,293.2594299316406,297.1499938964844,293.1499938964844,0.426509141921997,-7586.81982421875,304.1752624511719,0.9099923372268676,0.6843758225440979,0.6526756882667542,293.1773376464844,297.1499938964844,293.1499938964844,0.0197804160416126,-4083.789794921875,304.1526184082031,0.4034728109836578,0.0698985829949379,0.3521466255187988,294.552978515625,291.1499938964844,257.314208984375,256.1449890136719,279.1576232910156,293.3048095703125,294.5562438964844,1.0,0.5096555948257446,0.4459268450736999,0.4459268450736999,0.5540731549263,1.0,-2.0629425048828125,0.8110626339912415,1.2518796920776367,0.3362560868263244,0.0,0.0,0.0,227.5098876953125,199.0,75.88126373291016,-32087.91015625,1299.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3880615234375,318.2012634277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7670350074768066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007784430636093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554880,293.2554931640625,297.1499938964844,293.1499938964844,0.0824366435408592,-1913.0526123046875,304.15936279296875,0.5833580493927002,0.1746293008327484,0.164847731590271,293.44549560546875,297.1499938964844,293.1499938964844,0.0661478713154792,-1705.65625,304.1742553710937,0.5445844531059265,0.144906610250473,0.1467488408088684,293.23883056640625,297.1499938964844,293.1499938964844,0.339599609375,-4672.8154296875,304.1697998046875,0.8555816411972046,0.5689756274223328,0.4022189080715179,293.2594299316406,297.1499938964844,293.1499938964844,0.426509141921997,-7586.81982421875,304.1752624511719,0.9099923372268676,0.6843758225440979,0.6526756882667542,293.1773376464844,297.1499938964844,293.1499938964844,0.0197804160416126,-4083.789794921875,304.1526184082031,0.4034728109836578,0.0698985829949379,0.3521466255187988,294.552978515625,291.1499938964844,257.314208984375,256.1449890136719,279.1576232910156,293.3048095703125,294.5562438964844,1.0,0.5096555948257446,0.4459268450736999,0.4459268450736999,0.5540731549263,1.0,-2.0629425048828125,0.8110626339912415,1.2518796920776367,0.3362560868263244,0.0,0.0,0.0,227.5098876953125,199.0,75.88126373291016,-32087.91015625,1299.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3880615234375,318.2012634277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7670350074768066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007784430636093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554940,293.2506103515625,297.1499938964844,293.1499938964844,0.0806671679019928,-1879.8681640625,304.1591796875,0.5864333510398865,0.1729518473148346,0.1629438996315002,293.44195556640625,297.1499938964844,293.1499938964844,0.0613096393644809,-1616.8385009765625,304.1742248535156,0.5395107865333557,0.1381361931562423,0.1399244368076324,293.2376403808594,297.1499938964844,293.1499938964844,0.3354480862617492,-4626.22314453125,304.17010498046875,0.8614495396614075,0.5669634938240051,0.4005346596240997,293.2582092285156,297.1499938964844,293.1499938964844,0.4212360680103302,-7511.0068359375,304.1756286621094,0.91715669631958,0.681853175163269,0.649922788143158,293.1756286621094,297.1499938964844,293.1499938964844,0.019256055355072,-4020.0205078125,304.1526184082031,0.4061340987682342,0.0695528462529182,0.3486882150173187,294.6091003417969,291.1499938964844,257.3795471191406,256.2002868652344,279.1575622558594,293.3022155761719,294.6123962402344,1.0,0.5007253289222717,0.4466793239116668,0.4466793239116668,0.5533207058906555,1.0,-2.0429775714874268,0.8045901656150818,1.2383873462677002,0.3342295885086059,0.0,0.0,0.0,217.2379608154297,187.0,77.73054504394531,-31896.12109375,1241.1583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.39385986328125,318.2320556640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7620131373405457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000773346517235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555000,293.2506103515625,297.1499938964844,293.1499938964844,0.0806671679019928,-1879.8681640625,304.1591796875,0.5864333510398865,0.1729518473148346,0.1629438996315002,293.44195556640625,297.1499938964844,293.1499938964844,0.0613096393644809,-1616.8385009765625,304.1742248535156,0.5395107865333557,0.1381361931562423,0.1399244368076324,293.2376403808594,297.1499938964844,293.1499938964844,0.3354480862617492,-4626.22314453125,304.17010498046875,0.8614495396614075,0.5669634938240051,0.4005346596240997,293.2582092285156,297.1499938964844,293.1499938964844,0.4212360680103302,-7511.0068359375,304.1756286621094,0.91715669631958,0.681853175163269,0.649922788143158,293.1756286621094,297.1499938964844,293.1499938964844,0.019256055355072,-4020.0205078125,304.1526184082031,0.4061340987682342,0.0695528462529182,0.3486882150173187,294.6091003417969,291.1499938964844,257.3795471191406,256.2002868652344,279.1575622558594,293.3022155761719,294.6123962402344,1.0,0.5007253289222717,0.4466793239116668,0.4466793239116668,0.5533207058906555,1.0,-2.0429775714874268,0.8045901656150818,1.2383873462677002,0.3342295885086059,0.0,0.0,0.0,217.2379608154297,187.0,77.73054504394531,-31896.12109375,1241.1583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.39385986328125,318.2320556640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7620131373405457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000773346517235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555060,293.2456359863281,297.1499938964844,293.1499938964844,0.0789696872234344,-1848.1240234375,304.1589660644531,0.5903224945068359,0.1714121699333191,0.1611424684524536,293.43804931640625,297.1499938964844,293.1499938964844,0.0565121658146381,-1530.4869384765625,304.17413330078125,0.5349025726318359,0.1315350979566574,0.1332335770130157,293.23638916015625,297.1499938964844,293.1499938964844,0.3313368856906891,-4579.99462890625,304.1702575683594,0.8683469295501709,0.5649988651275635,0.3988655507564544,293.2568664550781,297.1499938964844,293.1499938964844,0.416010707616806,-7435.74267578125,304.17578125,0.9257009029388428,0.6793809533119202,0.6471925377845764,293.173828125,297.1499938964844,293.1499938964844,0.0187622737139463,-3958.619384765625,304.152587890625,0.4094322621822357,0.0692672654986381,0.3453937470912933,294.6651306152344,291.1499938964844,257.44451904296875,256.2550354003906,279.157470703125,293.2994689941406,294.6684265136719,1.0,0.4912764132022857,0.4474203884601593,0.4474203884601593,0.5525796413421631,1.0,-2.02353835105896,0.7982910871505737,1.2252473831176758,0.3322706520557403,0.0,0.0,0.0,206.33029174804688,175.0,78.0055923461914,-31707.875,1182.6297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3990478515625,318.2618103027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7569748759269714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000768233265262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555120,293.2456359863281,297.1499938964844,293.1499938964844,0.0789696872234344,-1848.1240234375,304.1589660644531,0.5903224945068359,0.1714121699333191,0.1611424684524536,293.43804931640625,297.1499938964844,293.1499938964844,0.0565121658146381,-1530.4869384765625,304.17413330078125,0.5349025726318359,0.1315350979566574,0.1332335770130157,293.23638916015625,297.1499938964844,293.1499938964844,0.3313368856906891,-4579.99462890625,304.1702575683594,0.8683469295501709,0.5649988651275635,0.3988655507564544,293.2568664550781,297.1499938964844,293.1499938964844,0.416010707616806,-7435.74267578125,304.17578125,0.9257009029388428,0.6793809533119202,0.6471925377845764,293.173828125,297.1499938964844,293.1499938964844,0.0187622737139463,-3958.619384765625,304.152587890625,0.4094322621822357,0.0692672654986381,0.3453937470912933,294.6651306152344,291.1499938964844,257.44451904296875,256.2550354003906,279.157470703125,293.2994689941406,294.6684265136719,1.0,0.4912764132022857,0.4474203884601593,0.4474203884601593,0.5525796413421631,1.0,-2.02353835105896,0.7982910871505737,1.2252473831176758,0.3322706520557403,0.0,0.0,0.0,206.33029174804688,175.0,78.0055923461914,-31707.875,1182.6297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3990478515625,318.2618103027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7569748759269714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000768233265262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555180,293.2406616210937,297.1499938964844,293.1499938964844,0.0773511007428169,-1817.9559326171875,304.1586608886719,0.5949224233627319,0.1699989587068557,0.15944305062294,293.43389892578125,297.1499938964844,293.1499938964844,0.0513921342790126,-1446.8277587890625,304.1746826171875,0.5306445360183716,0.1250799894332885,0.1266727000474929,293.2350769042969,297.1499938964844,293.1499938964844,0.3273035287857055,-4534.5615234375,304.17022705078125,0.8762099146842957,0.5630748867988586,0.3972148895263672,293.2554931640625,297.1499938964844,293.1499938964844,0.4108805954456329,-7361.72509765625,304.1757202148437,0.9353721141815186,0.6769534945487976,0.6444907188415527,293.1720275878906,297.1499938964844,293.1499938964844,0.0182997267693281,-3899.868408203125,304.1524963378906,0.4133672416210174,0.0690299794077873,0.3422603011131286,294.7202453613281,291.1499938964844,257.509033203125,256.30914306640625,279.1573486328125,293.2966613769531,294.7235412597656,1.0,0.4814697206020355,0.4481502473354339,0.4481502473354339,0.5518497228622437,1.0,-2.0046279430389404,0.7921686172485352,1.2124594449996948,0.3303832113742828,0.0,0.0,0.0,195.07733154296875,163.0,77.05123138427734,-31522.216796875,1124.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4021911621094,318.2891845703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.751940131187439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007631236803717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555240,293.2406616210937,297.1499938964844,293.1499938964844,0.0773511007428169,-1817.9559326171875,304.1586608886719,0.5949224233627319,0.1699989587068557,0.15944305062294,293.43389892578125,297.1499938964844,293.1499938964844,0.0513921342790126,-1446.8277587890625,304.1746826171875,0.5306445360183716,0.1250799894332885,0.1266727000474929,293.2350769042969,297.1499938964844,293.1499938964844,0.3273035287857055,-4534.5615234375,304.17022705078125,0.8762099146842957,0.5630748867988586,0.3972148895263672,293.2554931640625,297.1499938964844,293.1499938964844,0.4108805954456329,-7361.72509765625,304.1757202148437,0.9353721141815186,0.6769534945487976,0.6444907188415527,293.1720275878906,297.1499938964844,293.1499938964844,0.0182997267693281,-3899.868408203125,304.1524963378906,0.4133672416210174,0.0690299794077873,0.3422603011131286,294.7202453613281,291.1499938964844,257.509033203125,256.30914306640625,279.1573486328125,293.2966613769531,294.7235412597656,1.0,0.4814697206020355,0.4481502473354339,0.4481502473354339,0.5518497228622437,1.0,-2.0046279430389404,0.7921686172485352,1.2124594449996948,0.3303832113742828,0.0,0.0,0.0,195.07733154296875,163.0,77.05123138427734,-31522.216796875,1124.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4021911621094,318.2891845703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.751940131187439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007631236803717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555300,293.2381896972656,297.1499938964844,293.1499938964844,0.0765734985470771,-1803.501708984375,304.15850830078125,0.5974778532981873,0.1693387627601623,0.1586324125528335,293.4317321777344,297.1499938964844,293.1499938964844,0.0493909046053886,-1405.6591796875,304.173828125,0.5286306142807007,0.1219072416424751,0.1234395280480384,293.23443603515625,297.1499938964844,293.1499938964844,0.3253248035907745,-4512.2421875,304.1701354980469,0.8805069923400879,0.5621269941329956,0.3963970839977264,293.2547912597656,297.1499938964844,293.1499938964844,0.4083625078201294,-7325.34716796875,304.1756286621094,0.940560221672058,0.6757556796073914,0.643151581287384,293.171142578125,297.1499938964844,293.1499938964844,0.0180799793452024,-3871.526123046875,304.1524353027344,0.4155990183353424,0.0689270198345184,0.340751439332962,294.7472839355469,291.1499938964844,257.5411071777344,256.3359680175781,279.15728759765625,293.29522705078125,294.75054931640625,1.0,0.4764585196971893,0.4485109746456146,0.4485109746456146,0.551488995552063,1.0,-1.9953693151474,0.7891731858253479,1.2061961889266968,0.3294665813446045,0.0,0.0,0.0,189.3716735839844,163.0,76.23417663574219,-31430.1484375,1095.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4026794433594,318.3016662597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7494302988052368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007605764549225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555360,293.2357177734375,297.1499938964844,293.1499938964844,0.075815737247467,-1789.44287109375,304.1583557128906,0.600191593170166,0.1687059700489044,0.1578454375267028,293.4295654296875,297.1499938964844,293.1499938964844,0.0470822490751743,-1365.2464599609375,304.1737060546875,0.5266844630241394,0.1187694743275642,0.1202377080917358,293.2337646484375,297.1499938964844,293.1499938964844,0.3233726322650909,-4490.2021484375,304.1700439453125,0.8850458264350891,0.5611870884895325,0.3955840170383453,293.25408935546875,297.1499938964844,293.1499938964844,0.4058775007724762,-7289.41455078125,304.1755065917969,0.9459351897239684,0.6745670437812805,0.6418198943138123,293.1702575683594,297.1499938964844,293.1499938964844,0.0178673285990953,-3843.830322265625,304.1523742675781,0.4180217087268829,0.0688325613737106,0.3392767906188965,294.77392578125,291.1499938964844,257.57305908203125,256.36260986328125,279.1572570800781,293.2938232421875,294.7771301269531,1.0,0.4713888168334961,0.448868989944458,0.448868989944458,0.551131010055542,1.0,-1.9862325191497805,0.7862181663513184,1.200014352798462,0.328566312789917,0.0,0.0,0.0,183.63986206054688,151.0,75.25769805908203,-31338.50390625,1067.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.40240478515625,318.3133850097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7469276189804077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007580366218462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555420,293.2308349609375,297.1499938964844,293.1499938964844,0.0743619054555893,-1762.5472412109375,304.1579895019531,0.6061069965362549,0.1675232946872711,0.1563440412282943,293.42498779296875,297.1499938964844,293.1499938964844,0.0425235331058502,-1286.6107177734375,304.17340087890625,0.5230260491371155,0.1126119643449783,0.1139384806156158,293.2324523925781,297.1499938964844,293.1499938964844,0.319555252790451,-4447.04150390625,304.1697082519531,0.8948919773101807,0.5593303442001343,0.3939721882343292,293.252685546875,297.1499938964844,293.1499938964844,0.4010163247585296,-7219.0224609375,304.17510986328125,0.9571466445922852,0.6722167730331421,0.6391794681549072,293.1685485839844,297.1499938964844,293.1499938964844,0.0174627266824245,-3790.38671875,304.1522521972656,0.4235327839851379,0.0686678066849708,0.3364265561103821,294.82586669921875,291.1499938964844,257.6365661621094,256.4154052734375,279.1571350097656,293.2909545898437,294.8289794921875,1.0,0.461082398891449,0.4495764076709747,0.4495764076709747,0.5504236221313477,1.0,-1.9683351516723635,0.7804333567619324,1.1879018545150757,0.326817512512207,0.0,0.0,0.0,172.1191864013672,139.0,72.9330062866211,-31156.521484375,1010.9451904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3995056152344,318.334228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7419519424438477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007529868744313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555480,293.2308349609375,297.1499938964844,293.1499938964844,0.0743619054555893,-1762.5472412109375,304.1579895019531,0.6061069965362549,0.1675232946872711,0.1563440412282943,293.42498779296875,297.1499938964844,293.1499938964844,0.0425235331058502,-1286.6107177734375,304.17340087890625,0.5230260491371155,0.1126119643449783,0.1139384806156158,293.2324523925781,297.1499938964844,293.1499938964844,0.319555252790451,-4447.04150390625,304.1697082519531,0.8948919773101807,0.5593303442001343,0.3939721882343292,293.252685546875,297.1499938964844,293.1499938964844,0.4010163247585296,-7219.0224609375,304.17510986328125,0.9571466445922852,0.6722167730331421,0.6391794681549072,293.1685485839844,297.1499938964844,293.1499938964844,0.0174627266824245,-3790.38671875,304.1522521972656,0.4235327839851379,0.0686678066849708,0.3364265561103821,294.82586669921875,291.1499938964844,257.6365661621094,256.4154052734375,279.1571350097656,293.2909545898437,294.8289794921875,1.0,0.461082398891449,0.4495764076709747,0.4495764076709747,0.5504236221313477,1.0,-1.9683351516723635,0.7804333567619324,1.1879018545150757,0.326817512512207,0.0,0.0,0.0,172.1191864013672,139.0,72.9330062866211,-31156.521484375,1010.9451904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3995056152344,318.334228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7419519424438477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007529868744313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555540,293.2279663085937,297.1499938964844,293.1499938964844,0.0735296010971069,-1747.1981201171875,304.1577453613281,0.6099756956100464,0.166866198182106,0.1554895043373108,293.42205810546875,297.1499938964844,293.1499938964844,0.0398649051785469,-1240.7698974609375,304.1731262207031,0.5210147500038147,0.1090106591582298,0.1102384850382804,293.231689453125,297.1499938964844,293.1499938964844,0.3173238039016723,-4421.77294921875,304.1694641113281,0.9013211727142334,0.558230459690094,0.3930141031742096,293.2518310546875,297.1499938964844,293.1499938964844,0.3981737494468689,-7177.7958984375,304.1748046875,0.9640950560569764,0.6708232164382935,0.6376096606254578,293.16754150390625,297.1499938964844,293.1499938964844,0.0172327421605587,-3759.56201171875,304.1521911621094,0.4273368120193481,0.0685835406184196,0.3347774744033813,294.8560791015625,291.1499938964844,257.6743469238281,256.4467468261719,279.1570739746094,293.2892150878906,294.8591613769531,1.0,0.4547963738441467,0.449994832277298,0.449994832277298,0.5500051379203796,1.0,-1.9578495025634768,0.7770467400550842,1.1808027029037476,0.3258029222488403,0.0,0.0,0.0,165.18350219726562,139.0,71.3447036743164,-31048.28515625,977.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.39617919921875,318.34503173828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7389903664588928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007499812636524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555600,293.2260437011719,297.1499938964844,293.1499938964844,0.0729911103844642,-1737.287109375,304.1575927734375,0.6126785278320312,0.1664491146802902,0.1549383997917175,293.4200134277344,297.1499938964844,293.1499938964844,0.0381390377879142,-1210.8746337890625,304.17291259765625,0.5197715759277344,0.1066568344831466,0.107813186943531,293.2311706542969,297.1499938964844,293.1499938964844,0.3158615231513977,-4405.19873046875,304.1693115234375,0.9058981537818908,0.5575026869773865,0.392378956079483,293.25128173828125,297.1499938964844,293.1499938964844,0.3963106870651245,-7150.7490234375,304.174560546875,0.9687876105308532,0.6699007749557495,0.6365689039230347,293.1669006347656,297.1499938964844,293.1499938964844,0.0170845221728086,-3739.52197265625,304.1521301269531,0.4301114082336426,0.0685330629348754,0.3337023854255676,294.8758239746094,291.1499938964844,257.6994323730469,256.4674987792969,279.1570129394531,293.2880249023437,294.8788146972656,1.0,0.4505653381347656,0.4502710103988647,0.4502710103988647,0.5497289896011353,1.0,-1.9509714841842647,0.7748266458511353,1.17614483833313,0.3251418173313141,0.0,0.0,0.0,160.5551300048828,127.0,70.21118927001953,-30976.615234375,956.0360107421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.393310546875,318.3515014648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7370277047157288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007479893974959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555660,293.2213134765625,297.1499938964844,293.1499938964844,0.071704015135765,-1713.6624755859375,304.1572265625,0.6197154521942139,0.1654809713363647,0.1536271572113037,293.4146728515625,297.1499938964844,293.1499938964844,0.0340077206492424,-1138.3135986328125,304.1721496582031,0.5170185565948486,0.1008967161178588,0.1018835678696632,293.2299194335937,297.1499938964844,293.1499938964844,0.3122993111610412,-4364.76806640625,304.1687927246094,0.919181764125824,0.555702269077301,0.3908037841320038,293.2498779296875,297.1499938964844,293.1499938964844,0.3917710483074188,-7084.75390625,304.1739501953125,0.9806182980537416,0.6676173210144043,0.6339876055717468,293.1653137207031,297.1499938964844,293.1499938964844,0.0167316310107707,-3691.247314453125,304.1520080566406,0.4380159080028534,0.06842652708292,0.3311009407043457,294.92352294921875,291.1499938964844,257.7616882324219,256.5188903808594,279.1568908691406,293.2850341796875,294.9264221191406,1.0,0.4398438334465027,0.4509525001049042,0.4509525001049042,0.5490475296974182,1.0,-1.934160590171814,0.7694066166877747,1.164754033088684,0.3235443830490112,0.0,0.0,0.0,148.97640991210938,115.0,67.18126678466797,-30799.033203125,902.4595336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3836975097656,318.36505126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7321690917015076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007430585683323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555720,293.2213134765625,297.1499938964844,293.1499938964844,0.071704015135765,-1713.6624755859375,304.1572265625,0.6197154521942139,0.1654809713363647,0.1536271572113037,293.4146728515625,297.1499938964844,293.1499938964844,0.0340077206492424,-1138.3135986328125,304.1721496582031,0.5170185565948486,0.1008967161178588,0.1018835678696632,293.2299194335937,297.1499938964844,293.1499938964844,0.3122993111610412,-4364.76806640625,304.1687927246094,0.919181764125824,0.555702269077301,0.3908037841320038,293.2498779296875,297.1499938964844,293.1499938964844,0.3917710483074188,-7084.75390625,304.1739501953125,0.9806182980537416,0.6676173210144043,0.6339876055717468,293.1653137207031,297.1499938964844,293.1499938964844,0.0167316310107707,-3691.247314453125,304.1520080566406,0.4380159080028534,0.06842652708292,0.3311009407043457,294.92352294921875,291.1499938964844,257.7616882324219,256.5188903808594,279.1568908691406,293.2850341796875,294.9264221191406,1.0,0.4398438334465027,0.4509525001049042,0.4509525001049042,0.5490475296974182,1.0,-1.934160590171814,0.7694066166877747,1.164754033088684,0.3235443830490112,0.0,0.0,0.0,148.97640991210938,115.0,67.18126678466797,-30799.033203125,902.4595336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3836975097656,318.36505126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7321690917015076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007430585683323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
