time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2166748046875,297.1499938964844,293.1499938964844,0.0704990625381469,-1691.6295166015625,304.1568298339844,0.6274071931838989,0.1646166443824768,0.1524093598127365,293.4093933105469,297.1499938964844,293.1499938964844,0.03014862164855,-1068.1556396484375,304.17120361328125,0.5147159695625305,0.0952650159597396,0.0960867181420326,293.2286682128906,297.1499938964844,293.1499938964844,0.3088665008544922,-4325.7265625,304.1682434082031,0.9346774816513062,0.5539276003837585,0.3892464637756347,293.2485046386719,297.1499938964844,293.1499938964844,0.3873953819274902,-7021.0068359375,304.1732482910156,0.9923710823059082,0.6653650403022766,0.6314354538917542,293.1637878417969,297.1499938964844,293.1499938964844,0.0164019670337438,-3645.416748046875,304.1518859863281,0.4475378692150116,0.0683447569608688,0.328614205121994,294.9690246582031,291.1499938964844,257.8232116699219,256.56951904296875,279.1567687988281,293.2821655273437,294.9718322753906,1.0,0.4289117753505707,0.451622873544693,0.451622873544693,0.5483770966529846,1.0,-1.9178158044815063,0.7641420364379883,1.1536738872528076,0.3220141232013702,0.0,0.0,0.0,137.4089813232422,103.0,64.15437316894531,-30623.16796875,850.1737670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3709411621094,318.3752746582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.727387011051178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007382053299807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555840,293.2166748046875,297.1499938964844,293.1499938964844,0.0704990625381469,-1691.6295166015625,304.1568298339844,0.6274071931838989,0.1646166443824768,0.1524093598127365,293.4093933105469,297.1499938964844,293.1499938964844,0.03014862164855,-1068.1556396484375,304.17120361328125,0.5147159695625305,0.0952650159597396,0.0960867181420326,293.2286682128906,297.1499938964844,293.1499938964844,0.3088665008544922,-4325.7265625,304.1682434082031,0.9346774816513062,0.5539276003837585,0.3892464637756347,293.2485046386719,297.1499938964844,293.1499938964844,0.3873953819274902,-7021.0068359375,304.1732482910156,0.9923710823059082,0.6653650403022766,0.6314354538917542,293.1637878417969,297.1499938964844,293.1499938964844,0.0164019670337438,-3645.416748046875,304.1518859863281,0.4475378692150116,0.0683447569608688,0.328614205121994,294.9690246582031,291.1499938964844,257.8232116699219,256.56951904296875,279.1567687988281,293.2821655273437,294.9718322753906,1.0,0.4289117753505707,0.451622873544693,0.451622873544693,0.5483770966529846,1.0,-1.9178158044815063,0.7641420364379883,1.1536738872528076,0.3220141232013702,0.0,0.0,0.0,137.4089813232422,103.0,64.15437316894531,-30623.16796875,850.1737670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3709411621094,318.3752746582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.727387011051178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007382053299807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555900,293.2143859863281,297.1499938964844,293.1499938964844,0.0699272081255912,-1681.1995849609375,304.1566162109375,0.6316223740577698,0.1642243862152099,0.1518369913101196,293.4067687988281,297.1499938964844,293.1499938964844,0.0283333454281091,-1033.8719482421875,304.170654296875,0.5137330889701843,0.0924940332770347,0.0932318493723869,293.22808837890625,297.1499938964844,293.1499938964844,0.3071951270103454,-4306.685546875,304.16796875,0.9430254697799684,0.5530501008033752,0.3884751200675964,293.247802734375,297.1499938964844,293.1499938964844,0.3851610124111175,-6988.95263671875,304.173095703125,0.9981092810630798,0.664259135723114,0.6301644444465637,293.1630859375,297.1499938964844,293.1499938964844,0.0162453353404998,-3623.37841796875,304.1518249511719,0.4529900252819061,0.0683128759264946,0.3274149894714355,294.9910583496094,291.1499938964844,257.85369873046875,256.59454345703125,279.15673828125,293.2807312011719,294.99383544921875,1.0,0.4233557879924774,0.4519570767879486,0.4519570767879486,0.548042893409729,1.0,-1.90962553024292,0.7614892721176147,1.1481362581253052,0.3212484121322632,0.0,0.0,0.0,131.6488800048828,103.0,62.90107345581055,-30534.06640625,824.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3636169433594,318.3795471191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7250267863273621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007358100265264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555960,293.2120056152344,297.1499938964844,293.1499938964844,0.0693593993782997,-1670.7972412109375,304.1564636230469,0.6352686882019043,0.163876786828041,0.151331216096878,293.4040832519531,297.1499938964844,293.1499938964844,0.0266042128205299,-1000.1083374023438,304.1700439453125,0.5120490193367004,0.0897739753127098,0.090450495481491,293.2273864746094,297.1499938964844,293.1499938964844,0.3054216504096985,-4286.3359375,304.1679382324219,0.9500237703323364,0.5521987080574036,0.3877432346343994,293.24444580078125,297.1499938964844,293.1499938964844,0.3781744539737701,-6882.19384765625,304.1818542480469,0.9990000128746032,0.6636719703674316,0.6216301918029785,293.1622314453125,297.1499938964844,293.1499938964844,0.0161015465855598,-3602.586181640625,304.1517639160156,0.4578812718391418,0.0683113560080528,0.326469212770462,295.0164489746094,291.1499938964844,257.88397216796875,256.619384765625,279.1576538085937,293.27862548828125,295.0207824707031,1.0,0.4174701273441314,0.4524033963680267,0.4524033963680267,0.5475965738296509,1.0,-1.8935524225234983,0.7556020021438599,1.137950420379639,0.3192257285118103,0.0,0.0,0.0,126.70628356933594,106.0,72.64926147460938,-30366.580078125,794.9461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3612060546875,318.3987121582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7226284742355347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007333760149776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556020,293.2078552246094,297.1499938964844,293.1499938964844,0.0680683031678199,-1646.853515625,304.1564636230469,0.6390424966812134,0.1631492376327514,0.1505116671323776,293.39910888671875,297.1499938964844,293.1499938964844,0.0233565419912338,-932.6635131835938,304.16876220703125,0.5051160454750061,0.084344670176506,0.0851248130202293,293.2265625,297.1499938964844,293.1499938964844,0.3009106814861297,-4233.80419921875,304.1694641113281,0.9571362733840942,0.5504034757614136,0.3863859176635742,293.22283935546875,297.1499938964844,293.1499938964844,0.3639904260635376,-6667.544921875,304.19439697265625,0.9990000128746032,0.6656415462493896,0.6068228483200073,293.1607971191406,297.1499938964844,293.1499938964844,0.0158247873187065,-3559.8681640625,304.1516418457031,0.463541030883789,0.0682925134897232,0.3255222737789154,295.097900390625,291.1499938964844,257.9439392089844,256.6684265136719,279.1575927734375,293.2698059082031,295.1031494140625,1.0,0.4102069735527038,0.4531720578670501,0.4531720578670501,0.5468279719352722,1.0,-1.8656758069992063,0.7454679608345032,1.120207905769348,0.3153700530529022,0.0,0.0,0.0,121.19641876220705,109.0,102.27531433105467,-30101.58203125,754.5748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.39483642578125,318.4671325683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7173885703086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007280582212843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556080,293.2078552246094,297.1499938964844,293.1499938964844,0.0680683031678199,-1646.853515625,304.1564636230469,0.6390424966812134,0.1631492376327514,0.1505116671323776,293.39910888671875,297.1499938964844,293.1499938964844,0.0233565419912338,-932.6635131835938,304.16876220703125,0.5051160454750061,0.084344670176506,0.0851248130202293,293.2265625,297.1499938964844,293.1499938964844,0.3009106814861297,-4233.80419921875,304.1694641113281,0.9571362733840942,0.5504034757614136,0.3863859176635742,293.22283935546875,297.1499938964844,293.1499938964844,0.3639904260635376,-6667.544921875,304.19439697265625,0.9990000128746032,0.6656415462493896,0.6068228483200073,293.1607971191406,297.1499938964844,293.1499938964844,0.0158247873187065,-3559.8681640625,304.1516418457031,0.463541030883789,0.0682925134897232,0.3255222737789154,295.097900390625,291.1499938964844,257.9439392089844,256.6684265136719,279.1575927734375,293.2698059082031,295.1031494140625,1.0,0.4102069735527038,0.4531720578670501,0.4531720578670501,0.5468279719352722,1.0,-1.8656758069992063,0.7454679608345032,1.120207905769348,0.3153700530529022,0.0,0.0,0.0,121.19641876220705,109.0,102.27531433105467,-30101.58203125,754.5748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.39483642578125,318.4671325683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7173885703086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007280582212843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556140,293.20428466796875,297.1499938964844,293.1499938964844,0.0668697282671928,-1624.749755859375,304.1562805175781,0.6406400203704834,0.1624047011137008,0.1497489213943481,293.3946533203125,297.1499938964844,293.1499938964844,0.0204924456775188,-867.9454345703125,304.1672668457031,0.4960203766822815,0.0789357498288154,0.079899750649929,293.2262268066406,297.1499938964844,293.1499938964844,0.2966189980506897,-4183.92626953125,304.17010498046875,0.9602972865104676,0.5485346913337708,0.3850288987159729,293.20068359375,297.1499938964844,293.1499938964844,0.3545906245708465,-6527.6240234375,304.1950378417969,0.9990000128746032,0.6682955026626587,0.5990517735481262,293.15972900390625,297.1499938964844,293.1499938964844,0.0155890639871358,-3522.637939453125,304.1514892578125,0.4663198292255401,0.0682355985045433,0.3248464167118072,295.174072265625,291.1499938964844,258.0030517578125,256.7166442871094,279.1568908691406,293.2619934082031,295.1786193847656,1.0,0.4057800471782684,0.4538251161575317,0.4538251161575317,0.5461748838424683,1.0,-1.8467085361480715,0.7389231324195862,1.10778546333313,0.3131892383098602,0.0,0.0,0.0,118.26014709472656,112.0,102.60570526123048,-29928.80078125,730.2614135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4306945800781,318.525634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7119731903076172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007225622539408,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556200,293.20428466796875,297.1499938964844,293.1499938964844,0.0668697282671928,-1624.749755859375,304.1562805175781,0.6406400203704834,0.1624047011137008,0.1497489213943481,293.3946533203125,297.1499938964844,293.1499938964844,0.0204924456775188,-867.9454345703125,304.1672668457031,0.4960203766822815,0.0789357498288154,0.079899750649929,293.2262268066406,297.1499938964844,293.1499938964844,0.2966189980506897,-4183.92626953125,304.17010498046875,0.9602972865104676,0.5485346913337708,0.3850288987159729,293.20068359375,297.1499938964844,293.1499938964844,0.3545906245708465,-6527.6240234375,304.1950378417969,0.9990000128746032,0.6682955026626587,0.5990517735481262,293.15972900390625,297.1499938964844,293.1499938964844,0.0155890639871358,-3522.637939453125,304.1514892578125,0.4663198292255401,0.0682355985045433,0.3248464167118072,295.174072265625,291.1499938964844,258.0030517578125,256.7166442871094,279.1568908691406,293.2619934082031,295.1786193847656,1.0,0.4057800471782684,0.4538251161575317,0.4538251161575317,0.5461748838424683,1.0,-1.8467085361480715,0.7389231324195862,1.10778546333313,0.3131892383098602,0.0,0.0,0.0,118.26014709472656,112.0,102.60570526123048,-29928.80078125,730.2614135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4306945800781,318.525634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7119731903076172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007225622539408,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556260,293.2010498046875,297.1499938964844,293.1499938964844,0.0658690780401229,-1606.39501953125,304.1558532714844,0.6407300233840942,0.1616903990507125,0.1490639895200729,293.3904724121094,297.1499938964844,293.1499938964844,0.0180187188088893,-806.80322265625,304.1656494140625,0.485287457704544,0.0735884755849838,0.0747857317328453,293.2259826660156,297.1499938964844,293.1499938964844,0.2929290533065796,-4141.29052734375,304.1695251464844,0.9608191847801208,0.5466495752334595,0.3836985826492309,293.185546875,297.1499938964844,293.1499938964844,0.349055141210556,-6447.283203125,304.18914794921875,0.9990000128746032,0.6700992584228516,0.5960503816604614,293.1590881347656,297.1499938964844,293.1499938964844,0.0153981605544686,-3492.306640625,304.1513061523437,0.4670892059803009,0.0681222677230835,0.3242301344871521,295.2348022460937,291.1499938964844,258.06121826171875,256.7640380859375,279.1561584472656,293.25689697265625,295.2381591796875,1.0,0.4033980071544647,0.4544048309326172,0.4544048309326172,0.5455951690673828,1.0,-1.833800792694092,0.7348536849021912,1.0989471673965454,0.3121273517608642,0.0,0.0,0.0,117.01174926757812,115.0,85.91635131835938,-29801.357421875,716.2952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4420471191406,318.5536499023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7067045569419861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007172152400016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556320,293.2010498046875,297.1499938964844,293.1499938964844,0.0658690780401229,-1606.39501953125,304.1558532714844,0.6407300233840942,0.1616903990507125,0.1490639895200729,293.3904724121094,297.1499938964844,293.1499938964844,0.0180187188088893,-806.80322265625,304.1656494140625,0.485287457704544,0.0735884755849838,0.0747857317328453,293.2259826660156,297.1499938964844,293.1499938964844,0.2929290533065796,-4141.29052734375,304.1695251464844,0.9608191847801208,0.5466495752334595,0.3836985826492309,293.185546875,297.1499938964844,293.1499938964844,0.349055141210556,-6447.283203125,304.18914794921875,0.9990000128746032,0.6700992584228516,0.5960503816604614,293.1590881347656,297.1499938964844,293.1499938964844,0.0153981605544686,-3492.306640625,304.1513061523437,0.4670892059803009,0.0681222677230835,0.3242301344871521,295.2348022460937,291.1499938964844,258.06121826171875,256.7640380859375,279.1561584472656,293.25689697265625,295.2381591796875,1.0,0.4033980071544647,0.4544048309326172,0.4544048309326172,0.5455951690673828,1.0,-1.833800792694092,0.7348536849021912,1.0989471673965454,0.3121273517608642,0.0,0.0,0.0,117.01174926757812,115.0,85.91635131835938,-29801.357421875,716.2952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4420471191406,318.5536499023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7067045569419861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007172152400016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556380,293.1979675292969,297.1499938964844,293.1499938964844,0.0651145726442337,-1592.5650634765625,304.1551513671875,0.6397409439086914,0.1610212326049804,0.148458257317543,293.3863830566406,297.1499938964844,293.1499938964844,0.0158960502594709,-749.4029541015625,304.1639709472656,0.4717313945293426,0.0683281570672988,0.0697911903262138,293.2257995605469,297.1499938964844,293.1499938964844,0.2900157868862152,-4107.97412109375,304.1678466796875,0.9594292640686036,0.5447635054588318,0.3823975920677185,293.1790771484375,297.1499938964844,293.1499938964844,0.3467638194561004,-6416.59423828125,304.17987060546875,0.9990000128746032,0.670527994632721,0.5964996218681335,293.1588439941406,297.1499938964844,293.1499938964844,0.0152487577870488,-3468.918701171875,304.151123046875,0.4663626551628113,0.0679395645856857,0.323518306016922,295.27545166015625,291.1499938964844,258.1184387207031,256.810546875,279.1555480957031,293.25390625,295.2774353027344,1.0,0.4024862051010132,0.4549293518066406,0.4549293518066406,0.5450706481933594,1.0,-1.8251965045928955,0.7325373888015747,1.0926591157913208,0.3118471801280975,0.0,0.0,0.0,116.96392822265624,118.0,60.583251953125,-29695.6953125,709.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.419921875,318.5453186035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7017918825149536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007122295792214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556440,293.1979675292969,297.1499938964844,293.1499938964844,0.0651145726442337,-1592.5650634765625,304.1551513671875,0.6397409439086914,0.1610212326049804,0.148458257317543,293.3863830566406,297.1499938964844,293.1499938964844,0.0158960502594709,-749.4029541015625,304.1639709472656,0.4717313945293426,0.0683281570672988,0.0697911903262138,293.2257995605469,297.1499938964844,293.1499938964844,0.2900157868862152,-4107.97412109375,304.1678466796875,0.9594292640686036,0.5447635054588318,0.3823975920677185,293.1790771484375,297.1499938964844,293.1499938964844,0.3467638194561004,-6416.59423828125,304.17987060546875,0.9990000128746032,0.670527994632721,0.5964996218681335,293.1588439941406,297.1499938964844,293.1499938964844,0.0152487577870488,-3468.918701171875,304.151123046875,0.4663626551628113,0.0679395645856857,0.323518306016922,295.27545166015625,291.1499938964844,258.1184387207031,256.810546875,279.1555480957031,293.25390625,295.2774353027344,1.0,0.4024862051010132,0.4549293518066406,0.4549293518066406,0.5450706481933594,1.0,-1.8251965045928955,0.7325373888015747,1.0926591157913208,0.3118471801280975,0.0,0.0,0.0,116.96392822265624,118.0,60.583251953125,-29695.6953125,709.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.419921875,318.5453186035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7017918825149536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007122295792214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556500,293.19647216796875,297.1499938964844,293.1499938964844,0.064776174724102,-1587.3743896484375,304.15484619140625,0.6389524340629578,0.1607051789760589,0.1481833606958389,293.3843078613281,297.1499938964844,293.1499938964844,0.0149494186043739,-722.0487670898438,304.16314697265625,0.4625463485717773,0.065739057958126,0.0673422887921333,293.2257080078125,297.1499938964844,293.1499938964844,0.2888614535331726,-4094.93212890625,304.16668701171875,0.958185851573944,0.5438214540481567,0.3817566037178039,293.1790771484375,297.1499938964844,293.1499938964844,0.3466490805149078,-6416.9267578125,304.1746520996094,0.9990000128746032,0.6701626777648926,0.5976996421813965,293.15887451171875,297.1499938964844,293.1499938964844,0.0151884853839874,-3459.733154296875,304.1510314941406,0.4655410945415497,0.0678248032927513,0.3231090307235718,295.2879638671875,291.1499938964844,258.14666748046875,256.8334655761719,279.1553039550781,293.25299072265625,295.2892761230469,1.0,0.4024463593959808,0.4551751613616943,0.4551751613616943,0.5448248386383057,1.0,-1.822105050086975,0.7318704724311829,1.0902345180511477,0.3119228780269623,0.0,0.0,0.0,117.2788543701172,118.0,46.69483184814453,-29647.021484375,708.1156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3963928222656,318.5281677246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6995102167129517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007099139620549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556560,293.1950378417969,297.1499938964844,293.1499938964844,0.064468078315258,-1583.2821044921875,304.1545104980469,0.6380159258842468,0.1604020595550537,0.1479260772466659,293.3822021484375,297.1499938964844,293.1499938964844,0.0140706272795796,-695.5535888671875,304.162353515625,0.4521941542625427,0.0631837174296379,0.0649292021989822,293.2256164550781,297.1499938964844,293.1499938964844,0.2879029512405395,-4084.22607421875,304.1654052734375,0.9566457867622375,0.5428801774978638,0.3811208605766296,293.1810913085937,297.1499938964844,293.1499938964844,0.3471336662769317,-6426.3154296875,304.1693115234375,0.9990000128746032,0.6694000959396362,0.5994172692298889,293.158935546875,297.1499938964844,293.1499938964844,0.0151375262066721,-3452.181884765625,304.15093994140625,0.4644534885883331,0.0676966831088066,0.3226673901081085,295.29541015625,291.1499938964844,258.1746520996094,256.8561706542969,279.15509033203125,293.2524108886719,295.2960510253906,1.0,0.4026294946670532,0.4554121494293213,0.4554121494293213,0.5445878505706787,1.0,-1.8196666240692136,0.7314691543579102,1.0881974697113037,0.3121145963668823,0.0,0.0,0.0,117.77496337890624,121.0,32.771217346191406,-29600.02734375,707.7840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3652648925781,318.503173828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6973595023155212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007077312329784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556620,293.19219970703125,297.1499938964844,293.1499938964844,0.0640690550208091,-1578.077880859375,304.1536865234375,0.6358221769332886,0.1598368436098098,0.1474623084068298,293.3777160644531,297.1499938964844,293.1499938964844,0.012495843693614,-645.09814453125,304.1608581542969,0.432347685098648,0.05820819362998,0.0602328851819038,293.2254638671875,297.1499938964844,293.1499938964844,0.2865238785743713,-4069.20654296875,304.1625671386719,0.952852725982666,0.5409989953041077,0.3798620402812958,293.1904602050781,297.1499938964844,293.1499938964844,0.3496378362178802,-6468.10693359375,304.1587219238281,0.9990000128746032,0.6667198538780212,0.6040686964988708,293.1592712402344,297.1499938964844,293.1499938964844,0.0150607256218791,-3441.531005859375,304.1507568359375,0.4615869522094726,0.0674066767096519,0.3216962516307831,295.29644775390625,291.1499938964844,258.2297668457031,256.9008483886719,279.1547241210937,293.2524719238281,295.2958984375,1.0,0.4035289585590362,0.4558663666248321,0.4558663666248321,0.5441336035728455,1.0,-1.8163769245147705,0.731317937374115,1.0850590467453003,0.3127836585044861,0.0,0.0,0.0,119.1995849609375,124.0,6.428365230560303,-29509.623046875,709.6718139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2837829589844,318.4334716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6934710741043091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007037849863991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556680,293.19219970703125,297.1499938964844,293.1499938964844,0.0640690550208091,-1578.077880859375,304.1536865234375,0.6358221769332886,0.1598368436098098,0.1474623084068298,293.3777160644531,297.1499938964844,293.1499938964844,0.012495843693614,-645.09814453125,304.1608581542969,0.432347685098648,0.05820819362998,0.0602328851819038,293.2254638671875,297.1499938964844,293.1499938964844,0.2865238785743713,-4069.20654296875,304.1625671386719,0.952852725982666,0.5409989953041077,0.3798620402812958,293.1904602050781,297.1499938964844,293.1499938964844,0.3496378362178802,-6468.10693359375,304.1587219238281,0.9990000128746032,0.6667198538780212,0.6040686964988708,293.1592712402344,297.1499938964844,293.1499938964844,0.0150607256218791,-3441.531005859375,304.1507568359375,0.4615869522094726,0.0674066767096519,0.3216962516307831,295.29644775390625,291.1499938964844,258.2297668457031,256.9008483886719,279.1547241210937,293.2524719238281,295.2958984375,1.0,0.4035289585590362,0.4558663666248321,0.4558663666248321,0.5441336035728455,1.0,-1.8163769245147705,0.731317937374115,1.0850590467453003,0.3127836585044861,0.0,0.0,0.0,119.1995849609375,124.0,6.428365230560303,-29509.623046875,709.6718139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2837829589844,318.4334716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6934710741043091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007037849863991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556740,293.1894226074219,297.1499938964844,293.1499938964844,0.0640010759234428,-1576.348876953125,304.1525573730469,0.6333547234535217,0.1593295633792877,0.1470647752285003,293.3726806640625,297.1499938964844,293.1499938964844,0.0111411083489656,-598.2018432617188,304.1595153808594,0.4147617518901825,0.0534640401601791,0.0557668134570121,293.2253112792969,297.1499938964844,293.1499938964844,0.2857657968997955,-4061.52783203125,304.1596374511719,0.9483342170715332,0.5391176342964172,0.378615140914917,293.20562744140625,297.1499938964844,293.1499938964844,0.3538258671760559,-6534.84423828125,304.1488647460937,0.9990000128746032,0.662631094455719,0.6099236607551575,293.1597595214844,297.1499938964844,293.1499938964844,0.0150110106915235,-3435.776611328125,304.15057373046875,0.4581180810928345,0.0670733675360679,0.3206089437007904,295.2815246582031,291.1499938964844,258.28375244140625,256.9446105957031,279.1545104980469,293.2543640136719,295.280029296875,1.0,0.4049736559391022,0.4563042223453522,0.4563042223453522,0.5436958074569702,1.0,-1.814763784408569,0.7318689823150635,1.082894802093506,0.3137657642364502,0.0,0.0,0.0,121.06491088867188,127.0,-16.343502044677734,-29423.501953125,714.1986694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1826477050781,318.3435974121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6901454329490662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007004098733887,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556800,293.1894226074219,297.1499938964844,293.1499938964844,0.0640010759234428,-1576.348876953125,304.1525573730469,0.6333547234535217,0.1593295633792877,0.1470647752285003,293.3726806640625,297.1499938964844,293.1499938964844,0.0111411083489656,-598.2018432617188,304.1595153808594,0.4147617518901825,0.0534640401601791,0.0557668134570121,293.2253112792969,297.1499938964844,293.1499938964844,0.2857657968997955,-4061.52783203125,304.1596374511719,0.9483342170715332,0.5391176342964172,0.378615140914917,293.20562744140625,297.1499938964844,293.1499938964844,0.3538258671760559,-6534.84423828125,304.1488647460937,0.9990000128746032,0.662631094455719,0.6099236607551575,293.1597595214844,297.1499938964844,293.1499938964844,0.0150110106915235,-3435.776611328125,304.15057373046875,0.4581180810928345,0.0670733675360679,0.3206089437007904,295.2815246582031,291.1499938964844,258.28375244140625,256.9446105957031,279.1545104980469,293.2543640136719,295.280029296875,1.0,0.4049736559391022,0.4563042223453522,0.4563042223453522,0.5436958074569702,1.0,-1.814763784408569,0.7318689823150635,1.082894802093506,0.3137657642364502,0.0,0.0,0.0,121.06491088867188,127.0,-16.343502044677734,-29423.501953125,714.1986694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1826477050781,318.3435974121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6901454329490662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007004098733887,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556860,293.18670654296875,297.1499938964844,293.1499938964844,0.0641637444496154,-1577.490234375,304.15142822265625,0.6307571530342102,0.1588817238807678,0.1467313468456268,293.3681945800781,297.1499938964844,293.1499938964844,0.0099788978695869,-555.2849731445312,304.1463928222656,0.3994439840316772,0.050000000745058,0.0517387464642524,293.2251892089844,297.1499938964844,293.1499938964844,0.2854983210563659,-4059.59521484375,304.1568908691406,0.9433240294456482,0.5372326970100403,0.3773747086524963,293.224853515625,297.1499938964844,293.1499938964844,0.3593024313449859,-6620.25927734375,304.1401672363281,0.9990000128746032,0.65732741355896,0.6165717244148254,293.1604309082031,297.1499938964844,293.1499938964844,0.0149758234620094,-3432.93994140625,304.15045166015625,0.4542531371116638,0.0666882395744323,0.3193516433238983,295.2541809082031,291.1499938964844,258.3365478515625,256.9874267578125,279.1543884277344,293.25885009765625,295.251953125,1.0,0.4068164527416229,0.4567380845546722,0.4567380845546722,0.5432618856430054,1.0,-1.814508438110352,0.7330211997032166,1.0814872980117798,0.3150180578231811,0.0,0.0,0.0,123.23934173583984,130.0,-34.41346740722656,-29343.212890625,720.7197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0691223144531,318.2405700683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6873770356178284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006976003060117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556920,293.18670654296875,297.1499938964844,293.1499938964844,0.0641637444496154,-1577.490234375,304.15142822265625,0.6307571530342102,0.1588817238807678,0.1467313468456268,293.3681945800781,297.1499938964844,293.1499938964844,0.0099788978695869,-555.2849731445312,304.1463928222656,0.3994439840316772,0.050000000745058,0.0517387464642524,293.2251892089844,297.1499938964844,293.1499938964844,0.2854983210563659,-4059.59521484375,304.1568908691406,0.9433240294456482,0.5372326970100403,0.3773747086524963,293.224853515625,297.1499938964844,293.1499938964844,0.3593024313449859,-6620.25927734375,304.1401672363281,0.9990000128746032,0.65732741355896,0.6165717244148254,293.1604309082031,297.1499938964844,293.1499938964844,0.0149758234620094,-3432.93994140625,304.15045166015625,0.4542531371116638,0.0666882395744323,0.3193516433238983,295.2541809082031,291.1499938964844,258.3365478515625,256.9874267578125,279.1543884277344,293.25885009765625,295.251953125,1.0,0.4068164527416229,0.4567380845546722,0.4567380845546722,0.5432618856430054,1.0,-1.814508438110352,0.7330211997032166,1.0814872980117798,0.3150180578231811,0.0,0.0,0.0,123.23934173583984,130.0,-34.41346740722656,-29343.212890625,720.7197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0691223144531,318.2405700683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6873770356178284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006976003060117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556980,293.1839904785156,297.1499938964844,293.1499938964844,0.0643955618143081,-1581.281982421875,304.15057373046875,0.627896785736084,0.1584997922182083,0.1464681923389434,293.36871337890625,297.1499938964844,293.1499938964844,0.0098627973347902,-552.0794677734375,304.0909729003906,0.396380603313446,0.050000000745058,0.0515357032418251,293.2250671386719,297.1499938964844,293.1499938964844,0.2856535613536834,-4062.594482421875,304.15435791015625,0.9375752210617064,0.5353497862815857,0.3761444091796875,293.2440795898437,297.1499938964844,293.1499938964844,0.3627525269985199,-6672.736328125,304.1381530761719,0.997893214225769,0.6515209674835205,0.6189285516738892,293.16131591796875,297.1499938964844,293.1499938964844,0.0149498423561453,-3432.1572265625,304.1503295898437,0.4498375654220581,0.0662477388978004,0.3179157972335815,295.21600341796875,291.1499938964844,258.3881225585937,257.0292358398437,279.1547241210937,293.2667236328125,295.213623046875,1.0,0.4089083969593048,0.4572111964225769,0.4572111964225769,0.5427888035774231,1.0,-1.8135735988616943,0.7339541912078857,1.0796194076538086,0.3163074254989624,0.0,0.0,0.0,125.8440933227539,133.0,-47.47821044921875,-29250.396484375,728.0414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9480285644531,318.1314392089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6851547956466675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006953449919819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557040,293.1839904785156,297.1499938964844,293.1499938964844,0.0643955618143081,-1581.281982421875,304.15057373046875,0.627896785736084,0.1584997922182083,0.1464681923389434,293.36871337890625,297.1499938964844,293.1499938964844,0.0098627973347902,-552.0794677734375,304.0909729003906,0.396380603313446,0.050000000745058,0.0515357032418251,293.2250671386719,297.1499938964844,293.1499938964844,0.2856535613536834,-4062.594482421875,304.15435791015625,0.9375752210617064,0.5353497862815857,0.3761444091796875,293.2440795898437,297.1499938964844,293.1499938964844,0.3627525269985199,-6672.736328125,304.1381530761719,0.997893214225769,0.6515209674835205,0.6189285516738892,293.16131591796875,297.1499938964844,293.1499938964844,0.0149498423561453,-3432.1572265625,304.1503295898437,0.4498375654220581,0.0662477388978004,0.3179157972335815,295.21600341796875,291.1499938964844,258.3881225585937,257.0292358398437,279.1547241210937,293.2667236328125,295.213623046875,1.0,0.4089083969593048,0.4572111964225769,0.4572111964225769,0.5427888035774231,1.0,-1.8135735988616943,0.7339541912078857,1.0796194076538086,0.3163074254989624,0.0,0.0,0.0,125.8440933227539,133.0,-47.47821044921875,-29250.396484375,728.0414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9480285644531,318.1314392089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6851547956466675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006953449919819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557100,293.1826477050781,297.1499938964844,293.1499938964844,0.0644601434469223,-1582.669677734375,304.1503601074219,0.6261234879493713,0.1583342552185058,0.1463819444179535,293.37164306640625,297.1499938964844,293.1499938964844,0.0098333517089486,-551.5764770507812,304.05841064453125,0.3950354754924774,0.050000000745058,0.0516058802604675,293.2250366210937,297.1499938964844,293.1499938964844,0.2855636775493622,-4061.9140625,304.1537475585937,0.9339460730552672,0.5344071388244629,0.3755470812320709,293.249267578125,297.1499938964844,293.1499938964844,0.3620248138904571,-6660.63623046875,304.1416015625,0.99492609500885,0.6493117213249207,0.6166427135467529,293.1617736816406,297.1499938964844,293.1499938964844,0.0149258449673652,-3429.794189453125,304.1503295898437,0.4471724331378937,0.0660125836730003,0.3172242343425751,295.2022705078125,291.1499938964844,258.4134521484375,257.0497436523437,279.1550598144531,293.27020263671875,295.2007751464844,1.0,0.4098533689975738,0.4574911296367645,0.4574911296367645,0.5425088405609131,1.0,-1.809272050857544,0.7328346371650696,1.0764374732971191,0.3162144720554352,0.0,0.0,0.0,127.52533721923828,133.0,-41.14775848388672,-29169.49609375,729.8821411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8957214355469,318.0897216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6841374039649963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006943125044927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557160,293.1813659667969,297.1499938964844,293.1499938964844,0.0644933655858039,-1583.4837646484375,304.1502380371094,0.6244614720344543,0.1581742465496063,0.146298810839653,293.3758544921875,297.1499938964844,293.1499938964844,0.0097943404689431,-550.6624145507812,304.0232238769531,0.393750786781311,0.050000000745058,0.0516725741326808,293.2250671386719,297.1499938964844,293.1499938964844,0.2853478491306305,-4059.653564453125,304.1534423828125,0.930496633052826,0.5334500670433044,0.3749387562274933,293.251953125,297.1499938964844,293.1499938964844,0.3614036440849304,-6650.45068359375,304.1442565917969,0.9921861290931702,0.6475244164466858,0.6148445010185242,293.16229248046875,297.1499938964844,293.1499938964844,0.0148879652842879,-3425.2236328125,304.1503295898437,0.4446233212947845,0.0657639726996421,0.3164540231227875,295.1923522949219,291.1499938964844,258.4384155273437,257.0700378417969,279.1551818847656,293.27313232421875,295.19110107421875,1.0,0.4107835292816162,0.4577603638172149,0.4577603638172149,0.5422396063804626,1.0,-1.805437445640564,0.7318899035453796,1.073547601699829,0.316193163394928,0.0,0.0,0.0,129.1298828125,136.0,-34.3828125,-29098.943359375,731.8408813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8511657714844,318.05438232421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6831376552581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006932978285476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557220,293.1788330078125,297.1499938964844,293.1499938964844,0.0645270720124244,-1584.4273681640625,304.1501159667969,0.6213414669036865,0.1578909456729889,0.1461545526981353,293.3871154785156,297.1499938964844,293.1499938964844,0.0096973767504096,-548.0386962890625,303.94635009765625,0.3912500739097595,0.050000000745058,0.0518008396029472,293.2252502441406,297.1499938964844,293.1499938964844,0.2847171425819397,-4052.645263671875,304.1533508300781,0.9239336252212524,0.5315142869949341,0.3736979067325592,293.2540283203125,297.1499938964844,293.1499938964844,0.3603197038173675,-6633.0400390625,304.1479187011719,0.9870237112045288,0.6445159316062927,0.6120061874389648,293.1632995605469,297.1499938964844,293.1499938964844,0.0147890597581863,-3412.405029296875,304.150390625,0.4397652745246887,0.0652454644441604,0.3147648572921753,295.1778259277344,291.1499938964844,258.48736572265625,257.1098327636719,279.1552124023437,293.27862548828125,295.17706298828125,1.0,0.4126209318637848,0.4582820534706116,0.4582820534706116,0.5417179465293884,1.0,-1.7984917163848877,0.7302705645561218,1.068221092224121,0.3162581920623779,0.0,0.0,0.0,132.22608947753906,139.0,-22.86077690124512,-28977.416015625,735.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.77935791015625,317.9984741210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6812021136283875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006913335528224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557280,293.1788330078125,297.1499938964844,293.1499938964844,0.0645270720124244,-1584.4273681640625,304.1501159667969,0.6213414669036865,0.1578909456729889,0.1461545526981353,293.3871154785156,297.1499938964844,293.1499938964844,0.0096973767504096,-548.0386962890625,303.94635009765625,0.3912500739097595,0.050000000745058,0.0518008396029472,293.2252502441406,297.1499938964844,293.1499938964844,0.2847171425819397,-4052.645263671875,304.1533508300781,0.9239336252212524,0.5315142869949341,0.3736979067325592,293.2540283203125,297.1499938964844,293.1499938964844,0.3603197038173675,-6633.0400390625,304.1479187011719,0.9870237112045288,0.6445159316062927,0.6120061874389648,293.1632995605469,297.1499938964844,293.1499938964844,0.0147890597581863,-3412.405029296875,304.150390625,0.4397652745246887,0.0652454644441604,0.3147648572921753,295.1778259277344,291.1499938964844,258.48736572265625,257.1098327636719,279.1552124023437,293.27862548828125,295.17706298828125,1.0,0.4126209318637848,0.4582820534706116,0.4582820534706116,0.5417179465293884,1.0,-1.7984917163848877,0.7302705645561218,1.068221092224121,0.3162581920623779,0.0,0.0,0.0,132.22608947753906,139.0,-22.86077690124512,-28977.416015625,735.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.77935791015625,317.9984741210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6812021136283875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006913335528224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557340,293.17633056640625,297.1499938964844,293.1499938964844,0.0645367354154586,-1584.77783203125,304.1500549316406,0.6183955669403076,0.1576700657606125,0.1460606455802917,293.4007263183594,297.1499938964844,293.1499938964844,0.0095810750499367,-544.546630859375,303.8625793457031,0.3887384831905365,0.050000000745058,0.0519266352057457,293.2254333496094,297.1499938964844,293.1499938964844,0.2838492393493652,-4042.709716796875,304.1536865234375,0.9176913499832152,0.5295665860176086,0.3724440038204193,293.2545166015625,297.1499938964844,293.1499938964844,0.3590998947620392,-6613.93994140625,304.150634765625,0.9819339513778688,0.6417788863182068,0.6095303893089294,293.164306640625,297.1499938964844,293.1499938964844,0.0146678388118743,-3395.881591796875,304.15045166015625,0.4351563453674316,0.0647067278623581,0.3129660189151764,295.1698608398437,291.1499938964844,258.5349426269531,257.1485595703125,279.1551513671875,293.28448486328125,295.16949462890625,1.0,0.4144405126571655,0.4587939977645874,0.4587939977645874,0.5412060022354126,1.0,-1.7918918132781982,0.7287720441818237,1.0631197690963743,0.3163662552833557,0.0,0.0,0.0,135.26815795898438,142.0,-13.065939903259276,-28871.220703125,740.0987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7247009277344,317.9576721191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6793452501296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006894490215927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557400,293.17633056640625,297.1499938964844,293.1499938964844,0.0645367354154586,-1584.77783203125,304.1500549316406,0.6183955669403076,0.1576700657606125,0.1460606455802917,293.4007263183594,297.1499938964844,293.1499938964844,0.0095810750499367,-544.546630859375,303.8625793457031,0.3887384831905365,0.050000000745058,0.0519266352057457,293.2254333496094,297.1499938964844,293.1499938964844,0.2838492393493652,-4042.709716796875,304.1536865234375,0.9176913499832152,0.5295665860176086,0.3724440038204193,293.2545166015625,297.1499938964844,293.1499938964844,0.3590998947620392,-6613.93994140625,304.150634765625,0.9819339513778688,0.6417788863182068,0.6095303893089294,293.164306640625,297.1499938964844,293.1499938964844,0.0146678388118743,-3395.881591796875,304.15045166015625,0.4351563453674316,0.0647067278623581,0.3129660189151764,295.1698608398437,291.1499938964844,258.5349426269531,257.1485595703125,279.1551513671875,293.28448486328125,295.16949462890625,1.0,0.4144405126571655,0.4587939977645874,0.4587939977645874,0.5412060022354126,1.0,-1.7918918132781982,0.7287720441818237,1.0631197690963743,0.3163662552833557,0.0,0.0,0.0,135.26815795898438,142.0,-13.065939903259276,-28871.220703125,740.0987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7247009277344,317.9576721191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6793452501296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006894490215927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557460,293.1737670898437,297.1499938964844,293.1499938964844,0.0645353198051452,-1584.794677734375,304.1500549316406,0.6155787110328674,0.157522827386856,0.1460309624671936,293.4156494140625,297.1499938964844,293.1499938964844,0.0094498107209801,-540.3247680664062,303.7732849121094,0.3862499892711639,0.050000000745058,0.0520517826080322,293.22564697265625,297.1499938964844,293.1499938964844,0.2827678918838501,-4030.17138671875,304.1542663574219,0.9117616415023804,0.5276140570640564,0.371185302734375,293.2545471191406,297.1499938964844,293.1499938964844,0.3576307594776153,-6591.26953125,304.15283203125,0.976778209209442,0.6391264796257019,0.6071614027023315,293.165283203125,297.1499938964844,293.1499938964844,0.0145272342488169,-3376.059326171875,304.1505432128906,0.4307481050491333,0.0641463324427604,0.3110693693161011,295.1677551269531,291.1499938964844,258.5810546875,257.1862487792969,279.15509033203125,293.2909545898437,295.1677551269531,1.0,0.4162467122077942,0.4593002796173095,0.4593002796173095,0.5406997203826904,1.0,-1.7853732109069824,0.7272881865501404,1.0580850839614868,0.3164700865745544,0.0,0.0,0.0,138.29620361328125,145.0,-4.697807788848877,-28774.892578125,744.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6833190917969,317.92889404296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6775504350662231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006876275292597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
